Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-12T17:00:00,88231.69694260253,317634108.9933691,1989056199.1332629,9.181885018264405,6.926304444608863,47.70234968112218,0.0,0.0,0.0,9.181885018264405,9.181885018264405,0.0,0.0,64702.33486695474,232928405.52103707,999816460.8246737,7.886896900363475,6.7,64.78235796492241,64702.33486695474,232928405.52103707,999816460.8246737,7.886896900363475,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T18:00:00,68171.18109262215,245416251.93343967,1489536973.5567997,10.057480986223142,8.368412744405418,38.940693617242594,0.0,0.0,0.0,10.057480986223142,10.057480986223142,0.0,0.0,52954.12701356268,190634857.2488256,751309685.4752486,7.591970991484587,6.7,64.78235796492241,52954.12701356268,190634857.2488256,751309685.4752486,7.591970991484587,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T19:00:00,79554.34619893102,286395646.31615174,1656692109.360271,8.908493120052105,7.029952252844699,48.67586702155322,0.0,0.0,0.0,8.908493120052105,8.908493120052105,0.0,0.0,65981.52327649838,237533483.79539427,832880306.2630839,7.688904266122503,6.700000000000002,64.78235796492241,65981.52327649838,237533483.79539427,832880306.2630839,7.688904266122503,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T20:00:00,61437.82492983417,221176169.74740297,1254921274.6168675,9.996025118572753,8.573111049054347,38.940693617242594,0.0,0.0,0.0,9.996025118572753,9.996025118572753,0.0,0.0,52567.12768492102,189241659.66571563,633628603.5915473,7.45239966709142,6.7,64.78235796492241,52567.12768492102,189241659.66571563,633628603.5915473,7.45239966709142,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-12T21:00:00,76825.40822371397,276571469.60537034,1574532785.5196998,8.868218599703836,7.0829105538733685,48.67586702155322,0.0,0.0,0.0,8.868218599703836,8.868218599703836,0.0,0.0,65187.85361143708,234676273.0011736,791625874.4603889,7.640013194151962,6.699999999999999,64.78235796492238,65187.85361143708,234676273.0011736,791625874.4603889,7.640013194151962,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-12T22:00:00,60801.02967961618,218883706.8466182,1238697056.1101267,9.985432010703764,8.58093561653813,38.9406936172426,0.0,0.0,0.0,9.985432010703764,9.985432010703764,0.0,0.0,52208.90928196432,187952073.4150715,625474277.7850254,7.442744488169972,6.700000000000002,64.78235796492241,52208.90928196432,187952073.4150715,625474277.7850254,7.442744488169972,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T23:00:00,76327.87965791803,274780366.768505,1565207370.6006358,8.862211130259418,7.087493907134342,48.67586702155322,0.0,0.0,0.0,8.862211130259418,8.862211130259418,0.0,0.0,64871.21195765576,233536363.04756075,786932976.1894617,7.634462476371435,6.699999999999999,64.78235796492238,64871.21195765576,233536363.04756075,786932976.1894617,7.634462476371435,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-13T00:00:00,60524.69538800796,217888903.39682865,1245859732.8370302,9.988586024599114,8.575967569695207,38.9406936172426,0.0,0.0,0.0,9.988586024599114,9.988586024599114,0.0,0.0,51968.6768711237,187087236.7360453,629063377.0154283,7.44700563786373,6.700000000000002,64.78235796492241,51968.6768711237,187087236.7360453,629063377.0154283,7.44700563786373,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T01:00:00,68804.99943046017,247697997.9496566,1356233015.3034792,8.74272104695138,7.204978926521765,48.675867021553245,0.0,0.0,0.0,8.74272104695138,8.74272104695138,0.0,0.0,57244.35922435695,206079693.20768496,682270410.4603262,7.51021541942718,6.700000000000002,64.78235796492241,57244.35922435695,206079693.20768496,682270410.4603262,7.51021541942718,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T02:00:00,51519.46798411036,185470084.7427973,1013674569.2926348,9.857237746077326,8.707905820696697,38.9406936172426,0.0,0.0,0.0,9.857237746077326,9.857237746077326,0.0,0.0,43548.47713831689,156774517.69794074,512788657.03035134,7.308961531676864,6.700000000000003,64.78235796492241,43548.47713831689,156774517.69794074,512788657.03035134,7.308961531676864,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T03:00:00,56974.28743288708,205107434.75839347,1002498303.247198,7.234969618402613,6.09836371493077,58.411040425863895,0.0,0.0,0.0,7.234969618402613,7.234969618402613,0.0,0.0,44248.0018748022,159292806.74928787,503087486.7166215,7.297506219069771,6.7,64.78235796492241,44248.0018748022,159292806.74928787,503087486.7166215,7.297506219069771,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-13T04:00:00,64062.073027852406,230623462.90026852,1208833875.0590372,7.351951052525887,5.981382280807497,58.41104042586391,0.0,0.0,0.0,7.351951052525887,7.351951052525887,0.0,0.0,54555.40466620263,196399456.79832932,606387367.8504571,7.420160976159394,6.700000000000003,64.78235796492241,54555.40466620263,196399456.79832932,606387367.8504571,7.420160976159394,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T05:00:00,56398.32949938127,203033986.1977725,1087462347.578078,7.283157521118789,6.050175812214593,58.411040425863895,0.0,0.0,0.0,7.283157521118789,7.283157521118789,0.0,0.0,46335.933892966685,166809362.01468006,545683665.1870106,7.348038102847954,6.7,64.78235796492241,46335.933892966685,166809362.01468006,545683665.1870106,7.348038102847954,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-13T06:00:00,2449.2783217112724,8817401.958160583,26521032.594210275,13.235835846730554,13.205774732144745,9.735173404310643,0.0,0.0,0.0,13.235835846730554,13.235835846730554,0.0,0.0,2281.122747557251,8212041.891206103,24655308.02022344,6.729301738921799,6.7,64.78235796492241,2281.122747557251,8212041.891206103,24655308.02022344,6.729301738921799,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-13T07:00:00,70966.32623811459,255478774.45721263,1600208090.0314815,10.243728854157386,8.428960313882447,38.94069361724258,5036.561991232677,18131623.16843764,131299954.21922356,10.243728854157386,10.09466462765172,1.9470346808621293,0.0,55457.44612691494,199646806.0568939,873199895.630167,7.736158293045307,6.700000000000002,64.78235796492241,55457.44612691494,199646806.0568939,873199895.630167,7.736158293045307,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T08:00:00,84499.08103791367,304196691.73648924,1844288208.8640623,8.994491897014173,6.903196706842022,48.67586702155322,0.0,0.0,0.0,8.994491897014173,8.994491897014173,0.0,0.0,65309.59906910701,235114556.6487853,926890216.06891,7.800477408179812,6.7,64.78235796492238,65309.59906910701,235114556.6487853,926890216.06891,7.800477408179812,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-13T09:00:00,68675.37597971637,247231353.526979,1486527217.85316,10.08347837223309,8.397773207263251,38.94069361724258,0.0,0.0,0.0,10.08347837223309,10.08347837223309,0.0,0.0,53821.23153543796,193756433.5275767,749884673.8925327,7.590215438041826,6.700000000000002,64.78235796492241,53821.23153543796,193756433.5275767,749884673.8925327,7.590215438041826,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T10:00:00,85492.98350795162,307774740.62862587,1860481934.51044,8.995942607559565,6.886232927554505,48.67586702155322,0.0,0.0,0.0,8.995942607559565,8.995942607559565,0.0,0.0,66114.91379558165,238013689.664094,935083253.1043848,7.810138386657265,6.7,64.78235796492238,66114.91379558165,238013689.664094,935083253.1043848,7.810138386657265,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-13T11:00:00,73708.58132608696,265350892.7739132,1663000050.80275,10.151189947579493,8.265278690899537,38.94069361724258,8.443293501269657,30395.85660457081,92128.74223387334,10.151189947579493,10.1510854263879,1.6225289007184391,0.0,54244.92292050062,195281722.5138023,838459121.4951314,7.695252235487992,6.699999999999998,64.78235796492238,54244.92292050062,195281722.5138023,838459121.4951314,7.695252235487992,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-13T12:00:00,92291.07619654817,332247874.3075734,2112651922.998624,9.119942031001251,6.724167196513066,48.67586702155324,0.0,0.0,0.0,9.119942031001251,9.119942031001251,0.0,0.0,65877.94064577838,237160586.32480216,1061561407.1480216,7.960147114698412,6.7,64.78235796492241,65877.94064577838,237160586.32480216,1061561407.1480216,7.960147114698412,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-13T13:00:00,77078.02888580695,277480903.9889049,1786853498.1720345,10.174930640384831,8.148515045268683,38.94069361724261,0.0,0.0,0.0,10.174930640384831,10.174930640384831,0.0,0.0,54192.86520915907,195094314.7529725,900539541.0132289,7.768878257818858,6.700000000000002,64.78235796492241,54192.86520915907,195094314.7529725,900539541.0132289,7.768878257818858,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T14:00:00,96488.414055663,347358290.6003867,2253724262.5982723,9.183322511751816,6.627487703024674,48.675867021553245,0.0,0.0,0.0,9.183322511751816,9.183322511751816,0.0,0.0,66084.25238085545,237903308.57107955,1132362771.6932237,8.044088088227022,6.700000000000003,64.78235796492241,66084.25238085545,237903308.57107955,1132362771.6932237,8.044088088227022,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T15:00:00,80319.13083376798,289148871.0015645,1901599647.795334,10.199281405303417,8.042675101821034,38.94069361724262,106.3212367023322,382756.4521283952,1164239.9105702466,10.199281405303417,10.197960553443169,2.298582609351128,0.0,54470.06087931021,196092219.16551656,958703452.3289908,7.837836222856061,6.700000000000004,64.78235796492244,54470.06087931021,196092219.16551656,958703452.3289908,7.837836222856061,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-13T16:00:00,99410.96683767902,357879480.6156443,2357459626.31268,9.226956423724785,6.553431619206979,48.67586702155327,47.33451353150976,170404.24871343517,518205.5085083004,9.226956423724785,9.226368510449436,1.081685933812294,0.0,66425.37174459621,239131338.28054628,1184666171.4151816,8.106107952244415,6.700000000000003,64.78235796492243,66425.37174459621,239131338.28054628,1184666171.4151816,8.106107952244415,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T17:00:00,73778.16827347844,265601405.7845224,1689495468.202436,10.105991245045365,8.190037780929098,38.9406936172426,0.0,0.0,0.0,10.105991245045365,10.105991245045365,0.0,0.0,53668.29205516088,193205851.39857912,851663637.2649062,7.710932013728978,6.7,64.78235796492241,53668.29205516088,193205851.39857912,851663637.2649062,7.710932013728978,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-13T18:00:00,83703.88539405524,301333987.41859883,1842723103.7210927,8.98313798052159,6.893597662312856,48.675867021553245,0.0,0.0,0.0,8.98313798052159,8.98313798052159,0.0,0.0,65226.48098229856,234815331.5362748,926129886.348098,7.799549281058842,6.700000000000002,64.78235796492241,65226.48098229856,234815331.5362748,926129886.348098,7.799549281058842,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T19:00:00,62211.91936149482,223962909.70138144,1298869176.0598416,9.97870788737429,8.505909110563094,38.94069361724258,0.0,0.0,0.0,9.97870788737429,9.97870788737429,0.0,0.0,52608.52585963757,189390693.0946953,655712204.1079037,7.4785539800230785,6.700000000000002,64.78235796492241,52608.52585963757,189390693.0946953,655712204.1079037,7.4785539800230785,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T20:00:00,73761.44657536373,265541207.6713094,1491108358.731358,8.81783764030006,7.127152689104087,48.67586702155322,0.0,0.0,0.0,8.81783764030006,8.81783764030006,0.0,0.0,64766.619312239374,233159829.5240618,749808228.1835228,7.590396819673924,6.7,64.78235796492238,64766.619312239374,233159829.5240618,749808228.1835228,7.590396819673924,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-13T21:00:00,58419.66579746224,210310796.8708641,1202965908.693993,9.960516305193991,8.596534951525454,38.94069361724258,0.0,0.0,0.0,9.960516305193991,9.960516305193991,0.0,0.0,51358.55770304208,184890807.73095155,607583415.2491354,7.421501036917964,6.699999999999998,64.78235796492238,51358.55770304208,184890807.73095155,607583415.2491354,7.421501036917964,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-13T22:00:00,71162.51134999828,256185040.8599938,1425506819.9665377,8.779520325592989,7.16325576738221,48.67586702155324,0.0,0.0,0.0,8.779520325592989,8.779520325592989,0.0,0.0,63970.87317754427,230295143.43915945,716906622.005537,7.551375498437097,6.7,64.78235796492241,63970.87317754427,230295143.43915945,716906622.005537,7.551375498437097,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-13T23:00:00,57189.355016583,205881678.0596988,1135730246.8783643,9.916582124397124,8.628871003892465,38.94069361724258,0.0,0.0,0.0,9.916582124397124,9.916582124397124,0.0,0.0,51311.16825663612,184720205.72389007,573868683.1920705,7.381510281627066,6.699999999999998,64.78235796492238,51311.16825663612,184720205.72389007,573868683.1920705,7.381510281627066,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-14T00:00:00,70470.13866743953,253692499.2027824,1390286939.2872138,8.756807682801371,7.1804903980814,48.67586702155324,0.0,0.0,0.0,8.756807682801371,8.756807682801371,0.0,0.0,63820.87235175276,229755140.46631,699256852.3523886,7.530433606822101,6.7,64.78235796492241,63820.87235175276,229755140.46631,699256852.3523886,7.530433606822101,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T01:00:00,56692.74111318123,204093868.0074525,1130725805.5535803,9.91157596329611,8.629542688456128,38.94069361724258,0.0,0.0,0.0,9.91157596329611,9.91157596329611,0.0,0.0,51130.048665991,184068175.19756764,571359424.7386367,7.378535128725229,6.699999999999998,64.78235796492238,51130.048665991,184068175.19756764,571359424.7386367,7.378535128725229,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-14T02:00:00,70476.30349844285,253714692.59439427,1406888832.7345066,8.766364220128496,7.171217916745071,48.67586702155324,0.0,0.0,0.0,8.766364220128496,8.766364220128496,0.0,0.0,63815.29334557827,229735056.04408172,707578297.9892234,7.54030882010571,6.7,64.78235796492241,63815.29334557827,229735056.04408172,707578297.9892234,7.54030882010571,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T03:00:00,50349.65442402886,181258755.926504,957834175.0318476,9.814651149034768,8.72865944938664,38.94069361724258,0.0,0.0,0.0,9.814651149034768,9.814651149034768,0.0,0.0,43499.77532407356,156599191.16666484,484793800.8782141,7.275750843844275,6.699999999999998,64.78235796492238,43499.77532407356,156599191.16666484,484793800.8782141,7.275750843844275,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-14T04:00:00,28476.888863494347,102516799.90857968,570585575.3040893,12.208560288595676,11.561621748584203,19.470346808621294,0.0,0.0,0.0,12.208560288595676,12.208560288595676,0.0,0.0,26368.31595483414,94925937.4374029,294999715.32018495,7.050341481880466,6.700000000000003,64.78235796492241,26368.31595483414,94925937.4374029,294999715.32018495,7.050341481880466,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-14T05:00:00,88196.63635344175,317507890.8723903,1826817988.5574589,7.702328356715882,5.631004976617496,58.411040425863895,0.0,0.0,0.0,7.702328356715882,7.702328356715882,0.0,0.0,76470.9597358797,275295455.0491669,915859781.6386608,7.787585386180065,6.7,64.78235796492241,76470.9597358797,275295455.0491669,915859781.6386608,7.787585386180065,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T06:00:00,134520.6845031753,484274464.2114312,3405249948.794214,8.597748334022961,4.735584999310419,58.411040425863895,0.0,0.0,0.0,8.597748334022961,8.597748334022961,0.0,0.0,84667.3924720214,304802612.89927703,1707856256.3295088,8.726616401914596,6.7,64.78235796492241,84667.3924720214,304802612.89927703,1707856256.3295088,8.726616401914596,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T07:00:00,146463.38930081556,527268201.482936,3746672563.345961,8.79152414948316,4.541809183850218,58.411040425863895,0.0,0.0,0.0,8.79152414948316,8.79152414948316,0.0,0.0,89412.75848291843,321885930.5385064,1879651560.0578144,8.93007065806087,6.7,64.78235796492241,89412.75848291843,321885930.5385064,1879651560.0578144,8.93007065806087,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T08:00:00,155551.74532594663,559986283.1734079,3984906263.226068,8.926718849639128,4.406614483694251,58.411040425863895,0.0,0.0,0.0,8.926718849639128,8.926718849639128,0.0,0.0,93113.33606795916,335208009.844653,1999244473.007832,9.071742727424873,6.7,64.78235796492241,93113.33606795916,335208009.844653,1999244473.007832,9.071742727424873,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T09:00:00,177368.20518411332,638525538.662808,4566995321.905965,9.257132512116302,4.076200821217079,58.411040425863895,0.0,0.0,0.0,9.257132512116302,9.257132512116302,0.0,0.0,101628.52748152148,365862698.9334773,2292056437.797455,9.4183961220535,6.7,64.78235796492241,101628.52748152148,365862698.9334773,2292056437.797455,9.4183961220535,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T10:00:00,186535.0000804847,671526000.2897451,4797956567.860146,9.388255415747432,3.945077917585948,58.411040425863895,0.0,0.0,0.0,9.388255415747432,9.388255415747432,0.0,0.0,105146.75202209882,378528307.2795558,2408261625.4019794,9.55591422561521,6.7,64.78235796492241,105146.75202209882,378528307.2795558,2408261625.4019794,9.55591422561521,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T11:00:00,171071.07008039174,615855852.2894104,4382628102.936828,9.152468964611607,4.180864368721772,58.411040425863895,0.0,0.0,0.0,9.152468964611607,9.152468964611607,0.0,0.0,99250.13174845318,357300474.2944315,2199256721.110827,9.308559116957676,6.7,64.78235796492241,99250.13174845318,357300474.2944315,2199256721.110827,9.308559116957676,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T12:00:00,192065.4981403552,691435793.3052787,4933100747.087898,9.482933298619416,3.886260661583328,58.411040425863895,2907.007992560268,10465228.773216968,31608483.99793245,9.482933298619416,9.447072671750051,38.940693617242594,0.0,107716.85236626734,387780668.5185624,2492246040.9980264,9.655281901083912,6.7,64.78235796492241,107716.85236626734,387780668.5185624,2492246040.9980264,9.655281901083912,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T13:00:00,193742.17608545776,697471833.9076478,4953150270.485925,9.567199513962011,3.947622655538428,58.411040425863895,14757.115522764863,53125615.88195351,159965402.04675347,9.567199513962011,9.385710677794952,58.411040425863895,0.0,110280.1862671727,397008670.5618217,2566984063.0263004,9.743697341010764,6.7,64.78235796492241,110280.1862671727,397008670.5618217,2566984063.0263004,9.743697341010764,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T14:00:00,193648.3890189821,697134200.4683356,4953150270.485925,9.699263470115415,4.079438712450296,58.411040425863895,36242.50853451754,130473030.72426312,392534579.6337815,9.699263470115415,9.253894620883084,58.411040425863895,0.0,113679.83523252793,409247406.8371005,2684128588.074579,9.882255372804176,6.7,64.78235796492241,113679.83523252793,409247406.8371005,2684128588.074579,9.882255372804176,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T15:00:00,195707.1266838945,704545656.0620202,4953150270.485925,9.870925695896773,4.25077869982119,58.411040425863895,64811.0295188156,233319706.26773608,694805896.6971145,9.870925695896773,9.082554633512189,58.411040425863895,0.0,119241.97619157397,429271114.28966624,2836444545.3255234,10.062368262438454,6.7,64.78235796492241,119241.97619157397,429271114.28966624,2836444545.3255234,10.062368262438454,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T16:00:00,173321.91046743206,623958877.6827554,4351882885.10887,9.135018684558965,4.198314648774416,58.411040425863895,0.0,0.0,0.0,9.135018684558965,9.135018684558965,0.0,0.0,100300.88571111338,361083188.5600081,2183763722.786365,9.290212792624922,6.7,64.78235796492241,100300.88571111338,361083188.5600081,2183763722.786365,9.290212792624922,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T17:00:00,145870.56780840523,525134044.1102588,3605854534.5619097,8.711587683297726,4.6217456500356535,58.411040425863895,0.0,0.0,0.0,8.711587683297726,8.711587683297726,0.0,0.0,89584.50524818581,322504218.893469,1808674835.0779223,8.846051325918422,6.7,64.78235796492241,89584.50524818581,322504218.893469,1808674835.0779223,8.846051325918422,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T18:00:00,132187.28789992104,475874236.4397157,3214284916.188054,8.489388762179962,4.8439445711534175,58.411040425863895,0.0,0.0,0.0,8.489388762179962,8.489388762179962,0.0,0.0,84086.73721202135,302712253.96327686,1611981128.2755308,8.613013516352183,6.7,64.78235796492241,84086.73721202135,302712253.96327686,1611981128.2755308,8.613013516352183,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T19:00:00,123531.43471199497,444713164.96318185,2939738503.0215936,8.333614315158947,4.999719018174435,58.411040425863895,0.0,0.0,0.0,8.333614315158947,8.333614315158947,0.0,0.0,80607.74752078835,290187891.07483804,1474107440.327603,8.449616252503862,6.7,64.78235796492241,80607.74752078835,290187891.07483804,1474107440.327603,8.449616252503862,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T20:00:00,121317.19798555171,436741912.7479862,2872412079.444548,8.295416668250713,5.037916665082668,58.411040425863895,0.0,0.0,0.0,8.295416668250713,8.295416668250713,0.0,0.0,79713.00200936082,286966807.2336989,1440311780.779821,8.409557679553602,6.7,64.78235796492241,79713.00200936082,286966807.2336989,1440311780.779821,8.409557679553602,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T21:00:00,77125.56988314496,277652051.5793219,1606350558.2346478,9.072150871599044,7.250592739350293,47.4589703460144,3128.140895071858,11261307.222258698,39955785.57639321,9.072150871599044,9.026812949140574,2.8394255762572698,0.0,63026.83232353505,226896596.36472625,828206034.5634921,7.683185446684701,6.699999999999999,64.78235796492238,63026.83232353505,226896596.36472625,828206034.5634921,7.683185446684701,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-14T22:00:00,64185.74835173236,231068694.0662364,1347334609.5028875,10.042035923228411,8.514279383507235,38.9406936172426,0.0,0.0,0.0,10.042035923228411,10.042035923228411,0.0,0.0,52908.06541716119,190469035.50178024,680001676.652315,7.507390641646826,6.700000000000002,64.78235796492241,52908.06541716119,190469035.50178024,680001676.652315,7.507390641646826,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-14T23:00:00,79521.31457060877,286276732.4541917,1666465129.163844,8.919265505657778,7.029675845070479,48.67586702155322,0.0,0.0,0.0,8.919265505657778,8.919265505657778,0.0,0.0,65378.36850087054,235362126.60313404,837730630.6001809,7.694705346044834,6.699999999999999,64.78235796492238,65378.36850087054,235362126.60313404,837730630.6001809,7.694705346044834,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-15T00:00:00,62757.58784057509,225927316.22607028,1311062698.46181,10.025322798384671,8.538745777078228,38.9406936172426,0.0,0.0,0.0,10.025322798384671,10.025322798384671,0.0,0.0,52199.39339536342,187917816.22330827,661752487.3598073,7.485787317902499,6.700000000000002,64.78235796492241,52199.39339536342,187917816.22330827,661752487.3598073,7.485787317902499,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T01:00:00,74383.98275737646,267782337.92655525,1524600696.305014,8.838491121429337,7.109786693329322,48.675867021553245,0.0,0.0,0.0,8.838491121429337,8.838491121429337,0.0,0.0,59736.54950430578,215051578.2155008,766656814.6835345,7.610347818318459,6.700000000000002,64.78235796492241,59736.54950430578,215051578.2155008,766656814.6835345,7.610347818318459,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T02:00:00,62129.38983874809,223665803.4194932,1303196989.1053054,10.022391758893392,8.544737115910069,38.940693617242594,0.0,0.0,0.0,10.022391758893392,10.022391758893392,0.0,0.0,51993.94518383314,187178202.6617993,657808617.2950721,7.481108967305943,6.700000000000002,64.78235796492241,51993.94518383314,187178202.6617993,657808617.2950721,7.481108967305943,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T03:00:00,62809.93151361428,226115753.44901136,1109561287.9195924,7.295676116099751,6.037657217233629,58.411040425863895,0.0,0.0,0.0,7.295676116099751,7.295676116099751,0.0,0.0,46966.90281163321,169080850.12187958,556722737.4418973,7.361171990502874,6.7,64.78235796492241,46966.90281163321,169080850.12187958,556722737.4418973,7.361171990502874,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T04:00:00,4954.379563649266,17835766.42913736,52662587.95463042,13.17059224645783,13.110898377212155,9.735173404310643,0.0,0.0,0.0,13.17059224645783,13.17059224645783,0.0,0.0,3540.1755656651826,12744632.036394663,37724256.27220186,6.744830884192872,6.700000000000002,64.78235796492241,3540.1755656651826,12744632.036394663,37724256.27220186,6.744830884192872,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T05:00:00,98184.18703950352,353463073.34221256,2127600193.662104,7.894391105101349,5.481796492761344,58.411040425863895,2535.1528147367026,9126550.13305213,37764996.0306714,7.894391105101349,7.851536840572035,1.9470346808621293,0.0,78775.68447534651,283592464.1112475,1085776267.420606,7.989018819750993,6.7,64.78235796492241,78775.68447534651,283592464.1112475,1085776267.420606,7.989018819750993,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T06:00:00,146672.31928702694,528020349.433297,3738334420.453444,8.786770251958114,4.546563081375267,58.411040425863895,0.0,0.0,0.0,8.786770251958114,8.786770251958114,0.0,0.0,89615.32686269854,322615176.7057148,1875172296.620991,8.924820803896422,6.7,64.78235796492241,89615.32686269854,322615176.7057148,1875172296.620991,8.924820803896422,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T07:00:00,183164.34682947127,659391648.5860965,4752844985.533464,9.39608544653224,4.0040509554624215,58.411040425863895,5367.880341814904,19324369.23053365,58880366.65115208,9.39608544653224,9.32928237787096,19.470346808621297,0.0,104580.53011706984,376489908.42145145,2415210226.3162155,9.564103949935184,6.7,64.78235796492241,104580.53011706984,376489908.42145145,2415210226.3162155,9.564103949935184,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T08:00:00,175954.02942553489,633434505.9319255,4515190377.753612,9.227724219657416,4.105609113675963,58.411040425863895,0.0,0.0,0.0,9.227724219657416,9.227724219657416,0.0,0.0,101112.707262557,364005746.14520526,2265981542.014776,9.387531749334004,6.7,64.78235796492241,101112.707262557,364005746.14520526,2265981542.014776,9.387531749334004,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T09:00:00,193491.57586664587,696569673.119925,4938031945.234804,9.537755004164424,3.935385019781375,58.411040425863895,11398.611765510906,41035002.35583927,123226059.11622047,9.537755004164424,9.397948313552003,48.675867021553245,0.0,109671.97118466692,394819096.2648009,2540865110.0076904,9.712796863712429,6.7,64.78235796492241,109671.97118466692,394819096.2648009,2540865110.0076904,9.712796863712429,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T10:00:00,194472.58474600004,700101305.0856001,4953150270.485925,9.670207754155484,4.05043753411307,58.411040425863895,31620.505754721413,113833820.71699709,341368416.7354548,9.670207754155484,9.28289579922031,58.411040425863895,0.0,113293.57674561666,407856876.28422,2658328870.945189,9.851742431241847,6.7,64.78235796492241,113293.57674561666,407856876.28422,2658328870.945189,9.851742431241847,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T11:00:00,193387.11083149505,696193598.9933822,4929927095.504572,9.463350597422448,3.8703153976706006,58.411040425863895,27.07514921389662,97470.53717002782,293220.1412090566,9.463350597422448,9.46301793566278,9.735173404310649,0.0,107836.9188084274,388212907.7103386,2474849506.245849,9.634700896302732,6.7,64.78235796492241,107836.9188084274,388212907.7103386,2474849506.245849,9.634700896302732,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T12:00:00,195428.3082476651,703541909.6915945,4953150270.485925,9.760164648904192,4.140225575066046,58.411040425863895,46559.774646256585,167615188.72652373,499776257.4238657,9.760164648904192,9.193107758267333,58.411040425863895,0.0,116124.36928948092,418047729.44213134,2738158853.479616,9.94615139618616,6.7,64.78235796492241,116124.36928948092,418047729.44213134,2738158853.479616,9.94615139618616,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T13:00:00,195998.3420717704,705594031.4583733,4953150270.485925,9.884628512753606,4.264455795170109,58.411040425863895,67215.01067061117,241974038.4142002,718934162.5927241,9.884628512753606,9.06887753816327,58.411040425863895,0.0,119744.74092554663,431081067.33196783,2848640308.4565053,10.07678911382768,6.7,64.78235796492241,119744.74092554663,431081067.33196783,2848640308.4565053,10.07678911382768,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T14:00:00,196820.154774899,708552557.1896365,4953150270.485925,10.050536808664852,4.430067347732894,58.411040425863895,76226.61127400758,274415800.5864272,1011054172.7957244,10.050536808664852,8.903265985600486,58.411040425863895,0.0,124719.486221212,448990150.3963632,2995914033.316951,10.250888603203435,6.7,64.78235796492241,124719.486221212,448990150.3963632,2995914033.316951,10.250888603203435,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T15:00:00,197553.0950614689,711191142.2212881,4953150270.485925,10.04674620356633,4.426281663871095,58.411040425863895,76303.60798302041,274692988.7388734,1004378950.48533,10.04674620356633,8.907051669462286,58.411040425863895,0.0,124980.11919018097,449928429.0846515,2992540989.505668,10.246902681676632,6.7,64.78235796492241,124980.11919018097,449928429.0846515,2992540989.505668,10.246902681676632,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T16:00:00,172832.3417809851,622196430.4115462,4344108661.31927,9.130607664094484,4.202725669238895,58.411040425863895,0.0,0.0,0.0,9.130607664094484,9.130607664094484,0.0,0.0,100093.32614293322,360335974.1145596,2179853281.2654285,9.285578556822786,6.7,64.78235796492241,100093.32614293322,360335974.1145596,2179853281.2654285,9.285578556822786,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T17:00:00,145921.33005719355,525316788.2058968,3594853417.6635466,8.70534374006825,4.627989593265131,58.411040425863895,0.0,0.0,0.0,8.70534374006825,8.70534374006825,0.0,0.0,89638.13557914278,322697288.084914,1803145847.7980447,8.839503974500543,6.7,64.78235796492241,89638.13557914278,322697288.084914,1803145847.7980447,8.839503974500543,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T18:00:00,138318.43176511757,497946354.3544233,3350505106.284055,8.566683200444713,4.766650132888667,58.411040425863895,0.0,0.0,0.0,8.566683200444713,8.566683200444713,0.0,0.0,86668.9290176119,312008144.46340287,1680375974.9293227,8.694057994174882,6.7,64.78235796492241,86668.9290176119,312008144.46340287,1680375974.9293227,8.694057994174882,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T19:00:00,128364.29396667932,462111458.2800455,3064241716.7459497,8.404253980776021,4.929079352557359,58.411040425863895,0.0,0.0,0.0,8.404253980776021,8.404253980776021,0.0,0.0,82632.46502655333,297476874.095592,1536614478.8433473,8.523699970657605,6.7,64.78235796492241,82632.46502655333,297476874.095592,1536614478.8433473,8.523699970657605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T20:00:00,123623.08731777164,445043114.34397787,2932946644.7277293,8.329760779943605,5.003572553389776,58.411040425863895,0.0,0.0,0.0,8.329760779943605,8.329760779943605,0.0,0.0,80671.1054589015,290415979.65204537,1470704862.2080464,8.445583589096998,6.7,64.78235796492241,80671.1054589015,290415979.65204537,1470704862.2080464,8.445583589096998,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T21:00:00,77882.6747772375,280377629.1980551,1617343579.3947303,9.10203790686162,7.267970709330261,47.4589703460144,4203.98728586947,15134354.229130106,79566529.3496871,9.10203790686162,9.011736748881516,2.8394255762572698,0.0,63809.7611237269,229715140.0454169,853699002.5133634,7.7133255924750195,6.699999999999999,64.78235796492238,63809.7611237269,229715140.0454169,853699002.5133634,7.7133255924750195,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-15T22:00:00,64540.96640954507,232347479.07436216,1350727069.3453655,10.060430405890544,8.528779695681953,38.9406936172426,2107.8863098486377,7588390.715455091,28403783.85640043,10.060430405890544,10.028199820637594,1.6225289007184427,0.0,53573.03890987916,192862940.0755649,696038838.5546616,7.526340985275064,6.700000000000002,64.78235796492241,53573.03890987916,192862940.0755649,696038838.5546616,7.526340985275064,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T23:00:00,80351.2250401629,289264410.1445865,1698397419.1110346,8.93888582296161,7.013031483711738,48.67586702155322,191.1298847540637,688067.5851146296,2082195.202297531,8.93888582296161,8.936523514791,1.6225289007184411,0.0,65845.5588923384,237044012.0124184,854855791.3067148,7.71496487407228,6.699999999999999,64.78235796492238,65845.5588923384,237044012.0124184,854855791.3067148,7.71496487407228,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-16T00:00:00,61901.615137491695,222845814.49497008,1287845060.3117666,10.013656504653836,8.553411322870128,38.9406936172426,0.0,0.0,0.0,10.013656504653836,10.013656504653836,0.0,0.0,52137.04638542768,187693366.9875396,650118161.0715808,7.471980093285089,6.700000000000002,64.78235796492241,52137.04638542768,187693366.9875396,650118161.0715808,7.471980093285089,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T01:00:00,76243.03990647482,274474943.66330934,1566190533.705752,8.864257403166429,7.088424606360559,48.675867021553245,0.0,0.0,0.0,8.864257403166429,8.864257403166429,0.0,0.0,64813.72374471186,233329405.4809627,787428330.3641417,7.635049666295583,6.700000000000002,64.78235796492241,64813.72374471186,233329405.4809627,787428330.3641417,7.635049666295583,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T02:00:00,55838.333099657815,201017999.1587681,1113159662.0128646,9.91614342192736,8.65395069703286,38.9406936172426,0.0,0.0,0.0,9.91614342192736,9.91614342192736,0.0,0.0,45236.89711160983,162852829.60179532,562695860.4817164,7.368149225878267,6.700000000000004,64.78235796492243,45236.89711160983,162852829.60179532,562695860.4817164,7.368149225878267,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-16T03:00:00,64180.91838664647,231051306.19192728,1297873864.891042,8.712095947001908,7.240392399561201,48.675867021553245,0.0,0.0,0.0,8.712095947001908,8.712095947001908,0.0,0.0,49175.58417274727,177032103.0218902,653279215.0783268,7.475620457347709,6.7,64.78235796492241,49175.58417274727,177032103.0218902,653279215.0783268,7.475620457347709,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T04:00:00,14605.13026492386,52578468.95372591,291625642.2957725,13.392086282301548,13.061434353808048,9.735173404310643,0.0,0.0,0.0,13.392086282301548,13.392086282301548,0.0,0.0,13940.35358542968,50185272.90754684,157377059.46463627,6.886903786645237,6.700000000000002,64.78235796492241,13940.35358542968,50185272.90754684,157377059.46463627,6.886903786645237,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T05:00:00,94982.14873066318,341935735.4303875,2001298247.0070467,7.810038806932521,5.540730231221139,58.411040425863895,1370.9316060808867,4935353.781891191,15366183.814350355,7.810038806932521,7.792603102112241,1.9470346808621293,0.0,78569.97522700448,282851910.8172162,1011167065.4292796,7.900551928194706,6.7,64.78235796492241,78569.97522700448,282851910.8172162,1011167065.4292796,7.900551928194706,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T06:00:00,154876.8434751008,557556636.5103629,3951931536.771125,8.907997258826079,4.425336074507299,58.411040425863895,0.0,0.0,0.0,8.907997258826079,8.907997258826079,0.0,0.0,92911.1599778944,334480175.9204197,1982524607.9799368,9.051958612382808,6.7,64.78235796492241,92911.1599778944,334480175.9204197,1982524607.9799368,9.051958612382808,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T07:00:00,182074.95649322303,655469843.375603,4683163069.222749,9.397817895549084,4.084822850265897,58.411040425863895,12059.18149002496,43413053.36408986,131597383.18602651,9.397817895549084,9.248510483067482,32.45057801436882,0.0,105325.27028106945,379170973.0118499,2416781186.184041,9.565939193320792,6.7,64.78235796492241,105325.27028106945,379170973.0118499,2416781186.184041,9.565939193320792,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T08:00:00,184367.976522602,663724715.4813673,4710845770.354773,9.338801806781255,3.994531526552123,58.411040425863895,0.0,0.0,0.0,9.338801806781255,9.338801806781255,0.0,0.0,104381.2492017042,375772497.1261351,2364470868.561989,9.504088000138209,6.7,64.78235796492241,104381.2492017042,375772497.1261351,2364470868.561989,9.504088000138209,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T09:00:00,194072.36315720555,698660507.3659399,4953150270.485925,9.616347437954577,3.996678319421073,58.411040425863895,22790.171168838187,82044616.20781748,246517422.82447115,9.616347437954577,9.336655013912306,58.411040425863895,0.0,111707.99150134322,402148769.4048356,2610573070.776806,9.795255404994426,6.7,64.78235796492241,111707.99150134322,402148769.4048356,2610573070.776806,9.795255404994426,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T10:00:00,194685.3410092059,700867227.6331413,4953150270.485925,9.771292951400984,4.151332989295943,58.411040425863895,48218.821238041855,173587756.45695066,519372626.02711177,9.771292951400984,9.182000344037435,58.411040425863895,0.0,116069.31042973994,417849517.5470638,2748045328.739933,9.957843785472068,6.7,64.78235796492241,116069.31042973994,417849517.5470638,2748045328.739933,9.957843785472068,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T11:00:00,195048.56246973257,702174824.8910371,4949997911.743184,9.48522609942109,3.869379471207495,58.411040425863895,1738.275210267887,6257790.756964394,18749910.78080381,9.48522609942109,9.463953862125884,38.940693617242594,0.0,108777.04149945224,391597349.398028,2494250064.2051907,9.657653542868143,6.7,64.78235796492241,108777.04149945224,391597349.398028,2494250064.2051907,9.657653542868143,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T12:00:00,195787.3008659665,704834283.1174796,4953150270.485925,9.798164186213327,4.178153771697605,58.411040425863895,52894.5423883207,190420352.5979545,566687378.5263861,9.798164186213327,9.155179561635777,58.411040425863895,0.0,117312.33557408943,422324408.066722,2771882816.581749,9.98602937058753,6.7,64.78235796492241,117312.33557408943,422324408.066722,2771882816.581749,9.98602937058753,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T13:00:00,197163.78308194573,709789619.0950046,4953150270.485925,9.99299505385322,4.372623147600826,58.411040425863895,75907.35593112394,273266481.35204613,909736249.7565732,9.99299505385322,8.960710185732554,58.411040425863895,0.0,123295.49219818144,443863771.9134531,2944839956.169554,10.190516451522289,6.7,64.78235796492241,123295.49219818144,443863771.9134531,2944839956.169554,10.190516451522289,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T14:00:00,197879.65935903395,712366773.6925222,4953150270.485925,10.0374870929097,4.417037449543108,58.411040425863895,76329.10358303618,274784772.89893025,988075420.7068202,10.0374870929097,8.916295883790271,58.411040425863895,0.0,124885.03048382,449586109.741752,2984310274.817957,10.237174404355182,6.7,64.78235796492241,124885.03048382,449586109.741752,2984310274.817957,10.237174404355182,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T15:00:00,197872.13348380293,712339680.5416906,4953150270.485925,10.069556093556564,4.4490548435867,58.411040425863895,76359.35264495442,274893669.52183586,1044543484.0481578,10.069556093556564,8.88427848974668,58.411040425863895,0.0,125779.11405421216,452804810.5951638,3012792053.0086865,10.27083963881276,6.7,64.78235796492241,125779.11405421216,452804810.5951638,3012792053.0086865,10.27083963881276,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T16:00:00,179577.21838046657,646477986.1696796,4515645456.721763,9.227982918083258,4.105350415250122,58.411040425863895,0.0,0.0,0.0,9.227982918083258,9.227982918083258,0.0,0.0,102695.68574661786,369704468.6878243,2266152619.055681,9.387733346705057,6.7,64.78235796492241,102695.68574661786,369704468.6878243,2266152619.055681,9.387733346705057,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T17:00:00,153089.31250779002,551121525.028044,3812984301.279811,8.829137885800144,4.504195447533237,58.411040425863895,0.0,0.0,0.0,8.829137885800144,8.829137885800144,0.0,0.0,92428.39029869813,332742205.0753132,1912798161.70558,8.969380985078287,6.7,64.78235796492241,92428.39029869813,332742205.0753132,1912798161.70558,8.969380985078287,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T18:00:00,138705.58873269497,499340119.4377019,3403856509.2240286,8.596958259517733,4.736375073815648,58.411040425863895,0.0,0.0,0.0,8.596958259517733,8.596958259517733,0.0,0.0,86717.71750652329,312183783.0234838,1707192060.8477595,8.72582787556409,6.7,64.78235796492241,86717.71750652329,312183783.0234838,1707192060.8477595,8.72582787556409,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T19:00:00,128177.44600803056,461438805.62891006,3074604652.0503964,8.410133361807114,4.923199971526266,58.411040425863895,0.0,0.0,0.0,8.410133361807114,8.410133361807114,0.0,0.0,82517.8423406799,297064232.42644763,1541830318.5621247,8.529882417249356,6.7,64.78235796492241,82517.8423406799,297064232.42644763,1541830318.5621247,8.529882417249356,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T20:00:00,127521.46440360416,459077271.85297513,3033911402.462137,8.387044576098438,4.946288757234945,58.411040425863895,0.0,0.0,0.0,8.387044576098438,8.387044576098438,0.0,0.0,82306.29376449935,296302657.5521977,1521387075.184177,8.505654433531907,6.7,64.78235796492241,82306.29376449935,296302657.5521977,1521387075.184177,8.505654433531907,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T21:00:00,80212.30302571371,288764290.8925695,1668264820.6529884,9.134410025881897,7.24259291320653,47.4589703460144,4480.395448678085,16129423.615241122,85180438.3008228,9.134410025881897,9.037735491157145,2.8394255762572698,0.0,65514.994665110025,235853980.79439616,882026180.3649864,7.746935521597043,6.699999999999999,64.78235796492238,65514.994665110025,235853980.79439616,882026180.3649864,7.746935521597043,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-16T22:00:00,65124.56328784474,234448427.83624104,1362021583.761517,10.095654526605257,8.55115691329003,38.9406936172426,2874.9860293007587,10349949.705482723,65944677.23464505,10.095654526605257,10.020808764746706,1.6225289007184427,0.0,54308.88561231872,195511988.20434728,720645124.8968899,7.555434373703373,6.700000000000002,64.78235796492241,54308.88561231872,195511988.20434728,720645124.8968899,7.555434373703373,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T23:00:00,81394.99703176842,293021989.3143664,1715174283.3431628,8.96422289609694,7.019295512247614,48.67586702155322,2108.058831590086,7589011.79372431,29362351.71479762,8.96422289609694,8.930904409758972,1.6225289007184411,0.0,66742.24270171486,240272073.7261736,877027591.2096192,7.741196437427679,6.699999999999999,64.78235796492238,66742.24270171486,240272073.7261736,877027591.2096192,7.741196437427679,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-17T00:00:00,62333.48281233847,224400538.12441844,1291637055.8811424,10.0167159817359,8.552162606623794,38.9406936172426,0.0,0.0,0.0,10.0167159817359,10.0167159817359,0.0,0.0,52440.08715419092,188784313.75508723,652026327.5363635,7.474234958383664,6.700000000000002,64.78235796492241,52440.08715419092,188784313.75508723,652026327.5363635,7.474234958383664,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
