Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-17T01:00:00,77085.67979939333,277508447.27781606,1581571687.1307983,8.872298567302835,7.079015018575801,48.67586702155322,0.0,0.0,0.0,8.872298567302835,8.872298567302835,0.0,0.0,65078.19913456686,234281516.88444084,795141915.9600124,7.644195549114343,6.699999999999999,64.78235796492238,65078.19913456686,234281516.88444084,795141915.9600124,7.644195549114343,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-17T02:00:00,60529.09856234171,217904754.8244302,1231233566.3553116,9.982330622930824,8.586301054584945,38.940693617242594,0.0,0.0,0.0,9.982330622930824,9.982330622930824,0.0,0.0,52176.25901724046,187834532.46206567,621731220.6780055,7.4383052474148625,6.7,64.78235796492241,52176.25901724046,187834532.46206567,621731220.6780055,7.4383052474148625,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T03:00:00,65911.03118227453,237279712.25618827,1318303053.797732,8.723583694923784,7.228719034447573,48.675867021553245,0.0,0.0,0.0,8.723583694923784,8.723583694923784,0.0,0.0,50248.49208371908,180894571.5013887,663499051.9680774,7.487759533224842,6.7,64.78235796492241,50248.49208371908,180894571.5013887,663499051.9680774,7.487759533224842,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T04:00:00,14460.354107709603,52057274.78775458,286155755.0975155,13.386568129314156,13.062120101705837,9.735173404310643,0.0,0.0,0.0,13.386568129314156,13.386568129314156,0.0,0.0,13940.353600319087,50185272.96114872,154635516.63244703,6.883650644322484,6.700000000000002,64.78235796492241,13940.353600319087,50185272.96114872,154635516.63244703,6.883650644322484,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-17T05:00:00,92934.34906992353,334563656.6517248,1925680978.327136,7.767626683954546,5.58408573113462,58.411040425863895,1480.3849415716556,5329385.78965796,16198345.678212283,7.767626683954546,7.749247602198761,1.9470346808621293,0.0,78572.5111332847,282861040.07982486,973697760.7297196,7.85609500379924,6.7,64.78235796492241,78572.5111332847,282861040.07982486,973697760.7297196,7.85609500379924,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T06:00:00,158828.0736079636,571781064.9886689,4050467071.759257,8.963924658674483,4.369408674658897,58.411040425863895,0.0,0.0,0.0,8.963924658674483,8.963924658674483,0.0,0.0,94488.7389545022,340159460.2362079,2032069393.0790887,9.110625594233587,6.7,64.78235796492241,94488.7389545022,340159460.2362079,2032069393.0790887,9.110625594233587,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T07:00:00,155544.74784860536,559961092.2549794,3907159957.589613,8.88259809559994,4.450735237733441,58.411040425863895,0.0,0.0,0.0,8.88259809559994,8.88259809559994,0.0,0.0,93290.18278426444,335844658.023352,1960200009.75712,9.025491593615472,6.7,64.78235796492241,93290.18278426444,335844658.023352,1960200009.75712,9.025491593615472,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T08:00:00,190212.4890690186,684764960.6484668,4803493776.025536,9.421197054299723,3.971670157249999,58.411040425863895,4902.356483393864,17648483.34021791,52473526.05434842,9.421197054299723,9.36166317608338,19.470346808621297,0.0,107491.25042863752,386968501.5430952,2437503813.891881,9.590500860697633,6.7,64.78235796492241,107491.25042863752,386968501.5430952,2437503813.891881,9.590500860697633,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T09:00:00,196950.52409674684,709021886.7482886,4953150270.485925,9.730798391118784,4.110914440117082,58.411040425863895,41991.366602465714,151168919.76887655,448064744.6705462,9.730798391118784,9.222418893216298,58.411040425863895,0.0,116036.99829244598,417733193.85280544,2712051316.0256743,9.915276690672,6.7,64.78235796492241,116036.99829244598,417733193.85280544,2712051316.0256743,9.915276690672,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T10:00:00,197300.8977259792,710283231.8135251,4953150270.485925,9.856509021214851,4.236389081567413,58.411040425863895,62926.74539494205,226536283.4217914,669422458.2903343,9.856509021214851,9.096944251765969,58.411040425863895,0.0,119604.73611717216,430577050.0218197,2823658948.845816,10.04725241981086,6.7,64.78235796492241,119604.73611717216,430577050.0218197,2823658948.845816,10.04725241981086,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T11:00:00,197815.73817789872,712136657.4404355,4953150270.485925,9.673069528046424,4.053293936237703,58.411040425863895,32556.660646152333,117203978.32614842,346408353.5899246,9.673069528046424,9.280039397095678,58.411040425863895,0.0,114874.19718734529,413547109.8744431,2660850845.3830256,9.854725795151433,6.7,64.78235796492241,114874.19718734529,413547109.8744431,2660850845.3830256,9.854725795151433,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T12:00:00,198736.2962917704,715450666.6503732,4953150270.485925,9.983218190555837,4.362863250756146,58.411040425863895,76086.24956627608,273910498.4385939,892521667.0988226,9.983218190555837,8.970470082577235,58.411040425863895,0.0,123799.15586501364,445676961.11404914,2936118386.662692,10.180206775264445,6.7,64.78235796492241,123799.15586501364,445676961.11404914,2936118386.662692,10.180206775264445,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T13:00:00,198092.95913681865,713134652.8925471,4953150270.485925,10.083510252054374,4.46298653211015,58.411040425863895,76394.60415426694,275020574.95536095,1069113967.7342134,10.083510252054374,8.87034680122323,58.411040425863895,0.0,126282.17940869264,454615845.8712935,3025186940.9275174,10.285489615440328,6.7,64.78235796492241,126282.17940869264,454615845.8712935,3025186940.9275174,10.285489615440328,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T14:00:00,197206.3246785648,709942768.8428334,4953150270.485925,10.135838092009369,4.515230146779037,58.411040425863895,76351.40870237017,274865071.3285326,1161251347.687502,10.135838092009369,8.818103186554344,58.411040425863895,0.0,127299.04935880812,458276577.6917092,3071670358.33056,10.34042764274043,6.7,64.78235796492241,127299.04935880812,458276577.6917092,3071670358.33056,10.34042764274043,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T15:00:00,197202.81984914365,709930151.4569172,4953150270.485925,10.139084244815107,4.518471087452216,58.411040425863895,76354.120299674,274874833.0788263,1166966992.8033016,10.139084244815107,8.814862245881164,58.411040425863895,0.0,127388.87669045237,458599956.0856285,3074561481.4506755,10.343844369950853,6.7,64.78235796492241,127388.87669045237,458599956.0856285,3074561481.4506755,10.343844369950853,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T16:00:00,183752.2698737617,661508171.5455419,4615127036.054432,9.284459124806745,4.0488742085266365,58.411040425863895,0.0,0.0,0.0,9.284459124806745,9.284459124806745,0.0,0.0,104304.84760646122,375497451.3832604,2316208275.112015,9.446975058983208,6.7,64.78235796492241,104304.84760646122,375497451.3832604,2316208275.112015,9.446975058983208,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T17:00:00,154952.3100076375,557828316.027495,3838351561.5293074,8.8435355303534,4.489797802979982,58.411040425863895,0.0,0.0,0.0,8.8435355303534,8.8435355303534,0.0,0.0,93215.33492177706,335575205.7183974,1925545184.8677049,8.984476123440734,6.7,64.78235796492241,93215.33492177706,335575205.7183974,1925545184.8677049,8.984476123440734,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T18:00:00,141882.46003923964,510776856.1412627,3458751465.278588,8.628108334442238,4.705224998891141,58.411040425863895,0.0,0.0,0.0,8.628108334442238,8.628108334442238,0.0,0.0,88079.40523258022,317085858.8372888,1734745273.742623,8.758473366480187,6.7,64.78235796492241,88079.40523258022,317085858.8372888,1734745273.742623,8.758473366480187,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T19:00:00,133515.27675884217,480654996.33183175,3200412877.032839,8.481516621182445,4.851816712150935,58.411040425863895,0.0,0.0,0.0,8.481516621182445,8.481516621182445,0.0,0.0,84762.8219620901,305146159.0635244,1605004321.8083353,8.604748508478082,6.7,64.78235796492241,84762.8219620901,305146159.0635244,1605004321.8083353,8.604748508478082,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T20:00:00,129510.04225384736,466236152.1138505,3082915136.2144227,8.414848493185094,4.918484840148286,58.411040425863895,0.0,0.0,0.0,8.414848493185094,8.414848493185094,0.0,0.0,83139.94572827934,299303804.62180567,1545990832.779255,8.534813520702164,6.7,64.78235796492241,83139.94572827934,299303804.62180567,1545990832.779255,8.534813520702164,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T21:00:00,79543.35765657404,286356087.5636666,1648945761.4650335,9.122069868316713,7.252168464715466,47.4589703460144,4391.342560482717,15808833.217737794,82226533.33153991,9.122069868316713,9.02874934319778,2.8394255762572698,0.0,65358.730410051045,235291429.47618383,870857011.2363405,7.7336930730119695,6.699999999999999,64.78235796492238,65358.730410051045,235291429.47618383,870857011.2363405,7.7336930730119695,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-17T22:00:00,64677.28144485512,232838213.2014784,1343996129.399196,10.085265581377756,8.561212062468874,38.9406936172426,2909.8728330924446,10475542.199132793,67186720.073982,10.085265581377756,10.009009573319746,1.6225289007184427,0.0,54301.657553895326,195485967.1940232,712242578.0130205,7.545461045793938,6.700000000000002,64.78235796492241,54301.657553895326,195485967.1940232,712242578.0130205,7.545461045793938,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-17T23:00:00,82189.99782443322,295883992.1679597,1722709323.566944,8.979908963064265,7.026397852193423,48.67586702155322,2314.440404789813,8331985.457243326,45562785.83720711,8.979908963064265,8.928202373435267,1.6225289007184411,0.0,67478.78431861383,242923623.5470099,889015644.6589583,7.755351804610249,6.699999999999999,64.78235796492238,67478.78431861383,242923623.5470099,889015644.6589583,7.755351804610249,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-18T00:00:00,62927.64858552753,226539534.90789908,1305122537.5793295,10.023492737045045,8.54363064928331,38.9406936172426,0.0,0.0,0.0,10.023492737045045,10.023492737045045,0.0,0.0,52714.70359614021,189772932.9461047,658807265.4475952,7.482263937506488,6.700000000000002,64.78235796492241,52714.70359614021,189772932.9461047,658807265.4475952,7.482263937506488,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T01:00:00,77501.81948085346,279006550.1310725,1602346044.557309,8.883764911709152,7.066907989306702,48.67586702155322,0.0,0.0,0.0,8.883764911709152,8.883764911709152,0.0,0.0,65179.67034541842,234646813.24350643,805571153.6296747,7.656556568851296,6.699999999999999,64.78235796492238,65179.67034541842,234646813.24350643,805571153.6296747,7.656556568851296,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-18T02:00:00,60587.222972442745,218114002.70079383,1240530733.397799,9.987576635061766,8.581001382321203,38.9406936172426,0.0,0.0,0.0,9.987576635061766,9.987576635061766,0.0,0.0,52073.392358017736,187464212.48886383,626391228.0007808,7.4438336805986,6.700000000000002,64.78235796492241,52073.392358017736,187464212.48886383,626391228.0007808,7.4438336805986,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T03:00:00,71178.03215118602,256240915.74426967,1439293408.8904247,8.79137548590284,7.159386554548398,48.675867021553245,0.0,0.0,0.0,8.79137548590284,8.79137548590284,0.0,0.0,57805.2156631257,208098776.3872525,723964458.0911613,7.559638443458943,6.700000000000002,64.78235796492241,57805.2156631257,208098776.3872525,723964458.0911613,7.559638443458943,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T04:00:00,14563.149677195746,52427338.8379047,292170289.3516293,13.396031510480125,13.06476184296246,9.735173404310643,0.0,0.0,0.0,13.396031510480125,13.396031510480125,0.0,0.0,13906.42750740209,50063139.02664753,157650079.32232437,6.887227744142514,6.700000000000002,64.78235796492241,13906.42750740209,50063139.02664753,157650079.32232437,6.887227744142514,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T05:00:00,94721.64625557394,340997926.52006614,2003758050.6704853,7.817056439081376,5.5449470816637145,58.411040425863895,2175.195921229006,7830705.316424422,25267168.83205695,7.817056439081376,7.788386251669667,1.9470346808621293,0.0,78543.80311918003,282757691.22904813,1017399292.6418529,7.907927002721505,6.7,64.78235796492241,78543.80311918003,282757691.22904813,1017399292.6418529,7.907927002721505,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T06:00:00,153373.65894154026,552145172.1895449,3914249407.80709,8.886610939373071,4.446722393960308,58.411040425863895,0.0,0.0,0.0,8.886610939373071,8.886610939373071,0.0,0.0,92302.67804915668,332289640.9769641,1963595571.0455155,9.029540409910789,6.7,64.78235796492241,92302.67804915668,332289640.9769641,1963595571.0455155,9.029540409910789,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T07:00:00,170476.33814082167,613714817.306958,4348544626.490395,9.15460054420309,4.221636176292049,58.411040425863895,3468.6303763370984,12487069.354813555,37813359.78912364,9.15460054420309,9.111697157041332,4.867586702155324,0.0,99588.70763558178,358519347.48809445,2201134836.0265613,9.310746013785394,6.7,64.78235796492241,99588.70763558178,358519347.48809445,2201134836.0265613,9.310746013785394,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T08:00:00,193422.7921949618,696322051.9018625,4897941732.578503,9.523047793950315,3.966186157206012,58.411040425863895,12826.580644112772,46175690.31880599,137409412.09207332,9.523047793950315,9.367147176127366,38.940693617242594,0.0,109953.0769679291,395831077.0845448,2527850545.5096054,9.697393290764808,6.7,64.78235796492241,109953.0769679291,395831077.0845448,2527850545.5096054,9.697393290764808,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T09:00:00,196907.40333859657,708866652.0189476,4953150270.485925,9.778790173858674,4.158816140848999,58.411040425863895,49927.74518290273,179739882.6584498,532573450.39266384,9.778790173858674,9.17451719248438,58.411040425863895,0.0,117308.861841519,422311902.6294685,2754653812.179749,9.965657284069769,6.7,64.78235796492241,117308.861841519,422311902.6294685,2754653812.179749,9.965657284069769,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T10:00:00,196630.4419843916,707869591.1438096,4953150270.485925,9.898740734333373,4.278541520819196,58.411040425863895,69742.28810033976,251072237.1612232,743782189.242021,9.898740734333373,9.054791812514184,58.411040425863895,0.0,120434.74193135316,433565070.9528713,2861162750.4819384,10.091594729644418,6.7,64.78235796492241,120434.74193135316,433565070.9528713,2861162750.4819384,10.091594729644418,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T11:00:00,196544.175969816,707559033.4913377,4953150270.485925,9.660080664166552,4.040329456597962,58.411040425863895,30234.82604538725,108845373.76339412,323534975.001266,9.660080664166552,9.29300387673542,58.411040425863895,0.0,113960.6736689418,410258425.2081904,2649357113.05112,9.841131656763112,6.7,64.78235796492241,113960.6736689418,410258425.2081904,2649357113.05112,9.841131656763112,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T12:00:00,194558.48419403107,700410543.0985119,4953150270.485925,9.82064025262781,4.200587638847487,58.411040425863895,56307.54658540245,202707167.7074488,606265202.6878257,9.82064025262781,9.132745694485893,58.411040425863895,0.0,117330.55685102614,422390004.6636941,2791869538.44528,10.009664867246627,6.7,64.78235796492241,117330.55685102614,422390004.6636941,2791869538.44528,10.009664867246627,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T13:00:00,193427.6460639476,696339525.8302114,4953150270.485925,9.855943825689112,4.235824942435001,58.411040425863895,61783.95124406181,222422224.47862253,668427078.629745,9.855943825689112,9.097508390898378,58.411040425863895,0.0,117726.83881234644,423816619.7244473,2823169494.7438107,10.046673400435342,6.7,64.78235796492241,117726.83881234644,423816619.7244473,2823169494.7438107,10.046673400435342,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T14:00:00,194108.3475194325,698790051.069957,4953150270.485925,9.990344857964308,4.3699759133028895,58.411040425863895,75842.96289905928,273034666.4366133,905068742.7915422,9.990344857964308,8.96335742003049,58.411040425863895,0.0,121685.84198663587,438069031.1518892,2942505106.858693,10.187757285507404,6.7,64.78235796492241,121685.84198663587,438069031.1518892,2942505106.858693,10.187757285507404,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T15:00:00,194313.20547633184,699527539.7147946,4953150270.485925,10.0422324477712,4.421775154981773,58.411040425863895,75916.86335470351,273300708.0769326,996431289.557097,10.0422324477712,8.911558178351607,58.411040425863895,0.0,123204.99655850483,443537987.6106175,2988591165.8845468,10.242234551762488,6.7,64.78235796492241,123204.99655850483,443537987.6106175,2988591165.8845468,10.242234551762488,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T16:00:00,174439.2836707677,627981421.2147638,4455049610.211575,9.193583944511843,4.139749388821534,58.411040425863895,0.0,0.0,0.0,9.193583944511843,9.193583944511843,0.0,0.0,100573.7390385131,362065460.5386472,2235718263.1418686,9.35170968477142,6.7,64.78235796492241,100573.7390385131,362065460.5386472,2235718263.1418686,9.35170968477142,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T17:00:00,153199.96324841064,551519867.6942782,3832929491.125813,8.840456680051116,4.492876653282264,58.411040425863895,0.0,0.0,0.0,8.840456680051116,8.840456680051116,0.0,0.0,92435.48254173146,332767737.15023327,1922801390.4208336,8.981230687802114,6.7,64.78235796492241,92435.48254173146,332767737.15023327,1922801390.4208336,8.981230687802114,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T18:00:00,144141.92714270588,518910937.7137412,3549300516.2322683,8.679493541459355,4.653839791874026,58.411040425863895,0.0,0.0,0.0,8.679493541459355,8.679493541459355,0.0,0.0,88915.12386969446,320094445.93090004,1780260255.2654405,8.812391965029871,6.7,64.78235796492241,88915.12386969446,320094445.93090004,1780260255.2654405,8.812391965029871,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T19:00:00,125357.6473346678,451287530.4048041,3011796346.9945173,8.374498729402218,4.958834603931163,58.411040425863895,0.0,0.0,0.0,8.374498729402218,8.374498729402218,0.0,0.0,81300.54953165787,292681978.3139684,1510318143.3517315,8.492531412402007,6.7,64.78235796492241,81300.54953165787,292681978.3139684,1510318143.3517315,8.492531412402007,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T20:00:00,121130.44597897342,436069605.52430433,2882388798.036877,8.301076858278025,5.032256475055354,58.411040425863895,0.0,0.0,0.0,8.301076858278025,8.301076858278025,0.0,0.0,79586.2058781237,286510341.16124535,1445335359.7197206,8.415512551706096,6.7,64.78235796492241,79586.2058781237,286510341.16124535,1445335359.7197206,8.415512551706096,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T21:00:00,80112.55506532593,288405198.2351734,1683901069.6395123,9.11536690224325,7.205824714637413,47.594181087740935,4062.81233814156,14626124.417309623,78251457.80459306,9.11536690224325,9.02655776472631,2.7042148345307333,0.0,65274.194196365024,234987099.1069142,886325662.3372967,7.752059063275445,6.700000000000002,64.78235796492241,65274.194196365024,234987099.1069142,886325662.3372967,7.752059063275445,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T22:00:00,65219.76154116771,234791141.5482037,1366746120.4732423,10.08490632474321,8.535048451795534,38.940693617242594,2870.385910068296,10333389.276245857,66008350.337987766,10.08490632474321,10.009988267024838,1.6225289007184427,0.0,54209.17893745043,195153044.1748216,723050262.8362569,7.558285920044344,6.700000000000003,64.78235796492244,54209.17893745043,195153044.1748216,723050262.8362569,7.558285920044344,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-18T23:00:00,81940.28530604625,294985027.1017666,1715172481.1586895,8.985927511119074,7.040947305470737,48.67586702155322,2788.474194020377,10038507.09847336,63018029.653216064,8.985927511119074,8.914404656195739,1.6225289007184411,0.0,67699.46441619683,243718071.89830863,894053837.3058872,7.761278680479074,6.699999999999999,64.78235796492238,67699.46441619683,243718071.89830863,894053837.3058872,7.761278680479074,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T00:00:00,63093.97244654038,227138300.80754533,1304314071.6895232,10.026783859493833,8.547839018439324,38.9406936172426,0.0,0.0,0.0,10.026783859493833,10.026783859493833,0.0,0.0,52809.28535872401,190113427.2914064,658398610.8390664,7.481779395877367,6.700000000000002,64.78235796492241,52809.28535872401,190113427.2914064,658398610.8390664,7.481779395877367,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T01:00:00,78901.46377133536,284045269.5768074,1636271755.9004457,8.904066415179246,7.048729806321899,48.67586702155322,0.0,0.0,0.0,8.904066415179246,8.904066415179246,0.0,0.0,65416.34223062152,235498832.0302376,822573977.3837308,7.676730491752672,6.699999999999999,64.78235796492238,65416.34223062152,235498832.0302376,822573977.3837308,7.676730491752672,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T02:00:00,62325.05252216082,224370189.0797789,1287807038.38381,10.01647024935106,8.556270437370951,38.9406936172426,0.0,0.0,0.0,10.01647024935106,10.01647024935106,0.0,0.0,52295.43539323989,188263567.4156636,650090300.5525535,7.471949944713089,6.700000000000002,64.78235796492241,52295.43539323989,188263567.4156636,650090300.5525535,7.471949944713089,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T03:00:00,77799.54316301351,280078355.38684875,1603960640.2565084,8.88578927140459,7.06711650692129,48.67586702155322,0.0,0.0,0.0,8.88578927140459,8.88578927140459,0.0,0.0,65079.1773893733,234285038.6017439,806355835.0841432,7.657507416329284,6.699999999999999,64.78235796492238,65079.1773893733,234285038.6017439,806355835.0841432,7.657507416329284,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T04:00:00,61525.50609968426,221491821.9588633,1262698866.3577375,10.001457725862789,8.569739184970127,38.940693617242594,0.0,0.0,0.0,10.001457725862789,10.001457725862789,0.0,0.0,52249.272883329664,188097382.3799868,637503087.5761609,7.457018645131764,6.7,64.78235796492241,52249.272883329664,188097382.3799868,637503087.5761609,7.457018645131764,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T05:00:00,92127.74402088264,331659878.4751775,1890145197.3920088,7.738242209000364,5.595091124333016,58.411040425863895,0.0,0.0,0.0,7.738242209000364,7.738242209000364,0.0,0.0,77714.23959413297,279771262.53887874,947588795.598727,7.825232186006978,6.7,64.78235796492241,77714.23959413297,279771262.53887874,947588795.598727,7.825232186006978,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T06:00:00,123119.4362321884,443229970.4358782,2921821130.221904,8.32344955052571,5.009883782807669,58.411040425863895,0.0,0.0,0.0,8.32344955052571,8.32344955052571,0.0,0.0,80462.23208076223,289664035.490744,1465087148.8076367,8.438922663922645,6.7,64.78235796492241,80462.23208076223,289664035.490744,1465087148.8076367,8.438922663922645,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T07:00:00,127602.623939937,459369446.1837732,3044038405.733392,8.392791684483365,4.940541648850016,58.411040425863895,0.0,0.0,0.0,8.392791684483365,8.392791684483365,0.0,0.0,82316.11597482728,296338017.5093782,1526482663.6976175,8.51169040320383,6.7,64.78235796492241,82316.11597482728,296338017.5093782,1526482663.6976175,8.51169040320383,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T08:00:00,141031.4338376428,507713161.815514,3439006762.8638983,8.616904668476051,4.71642866485733,58.411040425863895,0.0,0.0,0.0,8.616904668476051,8.616904668476051,0.0,0.0,87726.74825811297,315816293.72920656,1724865388.3379407,8.746766314003318,6.7,64.78235796492241,87726.74825811297,315816293.72920656,1724865388.3379407,8.746766314003318,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T09:00:00,155276.19039359005,558994285.4169242,3827813452.792097,8.837553994330463,4.495779339002916,58.411040425863895,0.0,0.0,0.0,8.837553994330463,8.837553994330463,0.0,0.0,93383.59568511734,336180944.4664224,1920255030.6688936,8.978212622537109,6.7,64.78235796492241,93383.59568511734,336180944.4664224,1920255030.6688936,8.978212622537109,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T10:00:00,162931.99612184512,586555186.0386425,4034311957.675112,8.954754965160767,4.378578368172614,58.411040425863895,0.0,0.0,0.0,8.954754965160767,8.954754965160767,0.0,0.0,96378.01492049074,346960853.7137667,2024057368.2750049,9.101139101874098,6.7,64.78235796492241,96378.01492049074,346960853.7137667,2024057368.2750049,9.101139101874098,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T11:00:00,154611.569564972,556601650.4338992,3824838352.491768,8.835864612899526,4.497468720433858,58.411040425863895,0.0,0.0,0.0,8.835864612899526,8.835864612899526,0.0,0.0,93095.25422913906,335142915.22490054,1918753294.6374085,8.976436271305754,6.7,64.78235796492241,93095.25422913906,335142915.22490054,1918753294.6374085,8.976436271305754,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T12:00:00,149329.30621630128,537585502.3786848,3696626520.15349,8.763100089249912,4.570233244083468,58.411040425863895,0.0,0.0,0.0,8.763100089249912,8.763100089249912,0.0,0.0,90976.682701816,327516057.7265377,1854318129.6496544,8.900120134079124,6.7,64.78235796492241,90976.682701816,327516057.7265377,1854318129.6496544,8.900120134079124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T13:00:00,153651.47819132058,553145321.4887543,3810449949.2535553,8.827698608752474,4.505634724580906,58.411040425863895,0.0,0.0,0.0,8.827698608752474,8.827698608752474,0.0,0.0,92692.60180116976,333693366.48421115,1911530999.335568,8.967882497228295,6.7,64.78235796492241,92692.60180116976,333693366.48421115,1911530999.335568,8.967882497228295,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T14:00:00,157822.73295565424,568161838.6403552,3909166611.141558,8.88372524676526,4.44960808656812,58.411040425863895,0.0,0.0,0.0,8.88372524676526,8.88372524676526,0.0,0.0,94361.9571698163,339703045.81133866,1961141035.1111696,9.026635928650805,6.7,64.78235796492241,94361.9571698163,339703045.81133866,1961141035.1111696,9.026635928650805,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T15:00:00,155440.33562714257,559585208.2577132,3836840315.727336,8.842676315655616,4.490657017677763,58.411040425863895,0.0,0.0,0.0,8.842676315655616,8.842676315655616,0.0,0.0,93442.9822358454,336394736.0490435,1924778008.982522,8.983571426271377,6.7,64.78235796492241,93442.9822358454,336394736.0490435,1924778008.982522,8.983571426271377,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T16:00:00,153092.6633074718,551133587.9068986,3724125713.598043,8.778706458172499,4.5546268751608805,58.411040425863895,0.0,0.0,0.0,8.778706458172499,8.778706458172499,0.0,0.0,92613.31076522096,333407918.75479555,1868093098.520177,8.91643589897426,6.7,64.78235796492241,92613.31076522096,333407918.75479555,1868093098.520177,8.91643589897426,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T17:00:00,85428.32748391395,307541978.9420901,1818314352.4284303,9.112820003983174,7.050902524860244,47.70234968112218,542.6964066176198,1953707.063823428,5769948.182794325,9.112820003983174,9.106273630035895,1.390739057758666,0.0,64991.345734945,233968844.6458019,917120920.5216638,7.788778407130141,6.700000000000003,64.78235796492241,64991.345734945,233968844.6458019,917120920.5216638,7.788778407130141,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-19T18:00:00,69005.01181600604,248418042.5376217,1480835011.024119,10.09640753742673,8.417196815307356,38.940693617242594,522.7181577023814,1881785.367728572,5595455.893619102,10.09640753742673,10.090059185339207,1.6225289007184427,0.0,53572.99759830103,192862791.35388368,749773718.498355,7.590130262425276,6.700000000000003,64.78235796492244,53572.99759830103,192862791.35388368,749773718.498355,7.590130262425276,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-19T19:00:00,86935.26840775882,312966966.2679318,1873865115.8044093,9.041724826375086,6.916794904167172,48.67586702155322,635.5520438993133,2287987.358037528,6810784.456395009,9.041724826375086,9.033997553162692,1.6225289007184411,0.0,67137.10368090145,241693573.2512453,945261851.8706226,7.822160626103115,6.699999999999999,64.78235796492238,67137.10368090145,241693573.2512453,945261851.8706226,7.822160626103115,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T20:00:00,66997.76912464364,241191968.84871703,1425443429.548221,10.093980511497412,8.477632555869574,38.9406936172426,0.0,0.0,0.0,10.093980511497412,10.093980511497412,0.0,0.0,53126.94403771526,191256998.53577483,719136796.2484982,7.553827446424022,6.700000000000002,64.78235796492241,53126.94403771526,191256998.53577483,719136796.2484982,7.553827446424022,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T21:00:00,82152.75016649794,295749900.59939265,1734236076.9390745,8.958665311809197,6.992198400092497,48.67586702155322,0.0,0.0,0.0,8.958665311809197,8.958665311809197,0.0,0.0,65865.8522067541,237117067.94431484,871704880.0273205,7.735004226409461,6.699999999999999,64.78235796492238,65865.8522067541,237117067.94431484,871704880.0273205,7.735004226409461,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T22:00:00,63421.14925753431,228316137.32712343,1311164289.655403,10.02770997679997,8.541015629229838,38.9406936172426,0.0,0.0,0.0,10.02770997679997,10.02770997679997,0.0,0.0,52541.79493479884,189150461.76527572,661802983.3964161,7.485844552944408,6.700000000000002,64.78235796492241,52541.79493479884,189150461.76527572,661802983.3964161,7.485844552944408,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T23:00:00,78376.7473547668,282156290.4771606,1612030163.0533426,8.889299214747458,7.061473593273469,48.67586702155322,0.0,0.0,0.0,8.889299214747458,8.889299214747458,0.0,0.0,65241.72854801992,234870222.7728718,810403983.9786925,7.662310359458968,6.699999999999999,64.78235796492238,65241.72854801992,234870222.7728718,810403983.9786925,7.662310359458968,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T00:00:00,62162.63838549176,223785498.18777025,1280332466.4423704,10.00908270999957,8.557363252283961,38.9406936172426,0.0,0.0,0.0,10.00908270999957,10.00908270999957,0.0,0.0,52326.55374728429,188375593.49022347,646344835.7490984,7.4675090250559775,6.700000000000002,64.78235796492241,52326.55374728429,188375593.49022347,646344835.7490984,7.4675090250559775,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T01:00:00,64767.13472209451,233161684.99954027,1219648977.6096325,8.667423504012964,7.284548070157285,48.675867021553245,0.0,0.0,0.0,8.667423504012964,8.667423504012964,0.0,0.0,50580.58911266778,182090120.805604,613893612.5858402,7.429020434897304,6.7,64.78235796492241,50580.58911266778,182090120.805604,613893612.5858402,7.429020434897304,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-20T02:00:00,55110.83480128551,198399005.28462777,1104420309.259544,9.91089206028144,8.658631680987046,38.9406936172426,0.0,0.0,0.0,9.91089206028144,9.91089206028144,0.0,0.0,44141.91487219172,158910893.5398901,558277493.2883086,7.362932174532119,6.700000000000003,64.78235796492241,44141.91487219172,158910893.5398901,558277493.2883086,7.362932174532119,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T03:00:00,63421.10463126615,228315976.67255807,1249276270.5627077,8.683440105514096,7.266929824515856,48.675867021553245,0.0,0.0,0.0,8.683440105514096,8.683440105514096,0.0,0.0,48616.65060499231,175019942.17797232,628791909.5745362,7.446658328456524,6.7,64.78235796492241,48616.65060499231,175019942.17797232,628791909.5745362,7.446658328456524,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-20T04:00:00,68495.53316020181,246583919.3767264,1354845865.5885625,8.743026971481337,7.206830237189025,48.67586702155327,0.0,0.0,0.0,8.743026971481337,8.743026971481337,0.0,0.0,55083.744686720886,198301480.8721951,681617666.6583934,7.509405297209684,6.700000000000003,64.78235796492241,55083.744686720886,198301480.8721951,681617666.6583934,7.509405297209684,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T05:00:00,64510.12268820145,232236441.6775252,1142766657.6641746,7.314506959116315,6.01882637421707,58.411040425863895,0.0,0.0,0.0,7.314506959116315,7.314506959116315,0.0,0.0,47948.36545077062,172614115.62277424,573357923.7042885,7.380910895809735,6.700000000000002,64.78235796492241,47948.36545077062,172614115.62277424,573357923.7042885,7.380910895809735,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T06:00:00,63156.32651652402,227362775.45948648,1185140013.9990134,8.320948226004306,6.977191488215278,51.109660372630906,0.0,0.0,0.0,8.320948226004306,8.320948226004306,0.0,0.0,48342.576802017305,174033276.48726228,596123295.4745934,7.407906106989614,6.7,64.78235796492241,48342.576802017305,174033276.48726228,596123295.4745934,7.407906106989614,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-20T07:00:00,79629.27706363479,286665397.4290854,1610377570.6879752,8.233703977410451,6.40772941804424,53.54345372370855,0.0,0.0,0.0,8.233703977410451,8.233703977410451,0.0,0.0,61808.62017569167,222511032.6324901,808611205.9462985,7.660151434690468,6.699999999999998,64.78235796492237,61808.62017569167,222511032.6324901,808611205.9462985,7.660151434690468,6.699999999999998,64.78235796492237,129.56471592984474,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-20T08:00:00,75179.81378764918,270647329.635537,1406693097.5986905,7.464145704943507,5.8691876283898745,58.411040425863895,0.0,0.0,0.0,7.464145704943507,7.464145704943507,0.0,0.0,58406.88448474689,210264784.1450888,705522694.8263719,7.537822702871466,6.700000000000002,64.78235796492241,58406.88448474689,210264784.1450888,705522694.8263719,7.537822702871466,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T09:00:00,87744.92225371156,315881720.11336154,1757634764.8818812,7.663140801260966,5.670192532072416,58.411040425863895,0.0,0.0,0.0,7.663140801260966,7.663140801260966,0.0,0.0,68660.45507980348,247177638.2872925,881334717.843318,7.746500313235817,6.700000000000002,64.78235796492241,68660.45507980348,247177638.2872925,881334717.843318,7.746500313235817,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T10:00:00,82282.34323022002,296216435.6287919,1591210347.5533285,7.568819468428662,5.764513864904725,58.41104042586392,0.0,0.0,0.0,7.568819468428662,7.568819468428662,0.0,0.0,59973.67527142776,215905230.9771397,798112623.7835412,7.647601930790047,6.700000000000003,64.78235796492244,59973.67527142776,215905230.9771397,798112623.7835412,7.647601930790047,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T11:00:00,98197.5597939471,353511215.2582097,2059883045.0176067,7.834580350681804,5.498752982651574,58.41104042586388,0.0,0.0,0.0,7.834580350681804,7.834580350681804,0.0,0.0,69954.46017258792,251836056.6213166,1032949243.5044608,7.926316218422659,6.699999999999999,64.78235796492238,69954.46017258792,251836056.6213166,1032949243.5044608,7.926316218422659,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T12:00:00,86373.15237031801,310943348.53314483,1676090326.263166,7.616953879342225,5.716379453991155,58.41104042586389,0.0,0.0,0.0,7.616953879342225,7.616953879342225,0.0,0.0,61087.35824916808,219914489.69700503,840649228.8202833,7.69807803323251,6.7,64.78235796492241,61087.35824916808,219914489.69700503,840649228.8202833,7.69807803323251,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-20T13:00:00,105322.88499480452,379162385.98129606,2275080759.6101303,7.956650600366373,5.376682732967013,58.41104042586392,0.0,0.0,0.0,7.956650600366373,7.956650600366373,0.0,0.0,70980.42362913984,255529525.0649033,1140909538.9999533,8.054339979758469,6.700000000000003,64.78235796492243,70980.42362913984,255529525.0649033,1140909538.9999533,8.054339979758469,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T14:00:00,94120.19449823184,338832700.1936348,1900852011.2526653,7.744445005864772,5.588888327468607,58.41104042586388,0.0,0.0,0.0,7.744445005864772,7.744445005864772,0.0,0.0,62640.14365107704,225504517.1438774,953390059.6143416,7.831781623945216,6.699999999999999,64.78235796492238,62640.14365107704,225504517.1438774,953390059.6143416,7.831781623945216,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T15:00:00,112222.6217679201,404001438.36451226,2476415765.3673267,8.070875116239351,5.26245821709403,58.411040425863895,0.0,0.0,0.0,8.070875116239351,8.070875116239351,0.0,0.0,72869.41811498893,262329905.2139601,1241970346.2337592,8.174136518769387,6.7,64.78235796492241,72869.41811498893,262329905.2139601,1241970346.2337592,8.174136518769387,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-20T16:00:00,91686.47818800189,330071321.4768068,1820426893.3817675,7.69883171785365,5.634501615479731,58.411040425863895,0.0,0.0,0.0,7.69883171785365,7.69883171785365,0.0,0.0,62325.2045403952,224370736.34542263,913056217.2578088,7.78393266880694,6.700000000000002,64.78235796492241,62325.2045403952,224370736.34542263,913056217.2578088,7.78393266880694,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T17:00:00,89159.69952794835,320974918.300614,1817449925.1967268,7.697069995902094,5.636263337431287,58.411040425863895,0.0,0.0,0.0,7.697069995902094,7.697069995902094,0.0,0.0,68481.55951351485,246533614.24865332,911332304.7589102,7.782074654172631,6.700000000000002,64.78235796492241,68481.55951351485,246533614.24865332,911332304.7589102,7.782074654172631,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T18:00:00,72972.60600738796,262701381.6265967,1376746126.8110998,7.447168674748024,5.886164658585357,58.411040425863895,0.0,0.0,0.0,7.447168674748024,7.447168674748024,0.0,0.0,57212.04871557123,205963375.3760564,690524517.6566503,7.520010963466309,6.7,64.78235796492241,57212.04871557123,205963375.3760564,690524517.6566503,7.520010963466309,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-20T19:00:00,81223.64336057003,292405116.09805214,1612036679.5937366,7.58056288696882,5.752770446364557,58.41104042586388,0.0,0.0,0.0,7.58056288696882,7.58056288696882,0.0,0.0,66753.89928507405,240314037.42626667,808322891.9062457,7.659888901228407,6.699999999999999,64.78235796492238,66753.89928507405,240314037.42626667,808322891.9062457,7.659888901228407,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T20:00:00,68680.0981453403,247248353.32322505,1256345459.2771792,7.378884437489994,5.954448895843389,58.411040425863895,0.0,0.0,0.0,7.378884437489994,7.378884437489994,0.0,0.0,55375.60387581508,199352173.95293427,630169498.8299704,7.448407221695344,6.700000000000002,64.78235796492241,55375.60387581508,199352173.95293427,630169498.8299704,7.448407221695344,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T21:00:00,71099.1083421908,255956790.03188697,1400684594.550281,8.279255133977601,6.691111829747797,52.32655704816972,0.0,0.0,0.0,8.279255133977601,8.279255133977601,0.0,0.0,58975.540203080105,212311944.73108843,703767002.2683818,7.535741735676524,6.699999999999999,64.78235796492238,58975.540203080105,212311944.73108843,703767002.2683818,7.535741735676524,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T22:00:00,47632.27488293155,171476189.5785535,858275968.9709467,9.11827105718391,8.1451636898079,43.80828031939794,0.0,0.0,0.0,9.11827105718391,9.11827105718391,0.0,0.0,37702.58564439495,135729308.31982175,433940796.6313566,7.215363190439683,6.700000000000004,64.78235796492241,37702.58564439495,135729308.31982175,433940796.6313566,7.215363190439683,6.700000000000004,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-20T23:00:00,69458.54572358984,250050764.60492337,1361692336.8162682,8.420239355971406,6.87630826050527,51.109660372630906,0.0,0.0,0.0,8.420239355971406,8.420239355971406,0.0,0.0,57636.390077672666,207491004.2796216,684500446.4115841,7.512864382766104,6.7,64.78235796492238,57636.390077672666,207491004.2796216,684500446.4115841,7.512864382766104,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-21T00:00:00,45403.88241428171,163453976.69141412,785888627.0828155,8.233537193225423,7.342514768014625,50.06660607931192,0.0,0.0,0.0,8.233537193225423,8.233537193225423,0.0,0.0,34555.54451063608,124399960.23828986,396397992.6223167,7.170791432021591,6.700000000000003,64.78235796492241,34555.54451063608,124399960.23828986,396397992.6223167,7.170791432021591,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-21T01:00:00,60061.20119389056,216220324.298006,1091813726.7936416,7.285611706984143,6.047721626349243,58.411040425863895,0.0,0.0,0.0,7.285611706984143,7.285611706984143,0.0,0.0,48507.716815111744,174627780.53440228,547804173.911192,7.350588694752027,6.700000000000002,64.78235796492241,48507.716815111744,174627780.53440228,547804173.911192,7.350588694752027,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-21T02:00:00,64385.10880013363,231786391.68048096,1193422884.6211154,7.343219137657466,5.990114195675919,58.41104042586391,0.0,0.0,0.0,7.343219137657466,7.343219137657466,0.0,0.0,52347.933272283815,188452559.78022167,598706111.7965151,7.41102693696216,6.700000000000003,64.78235796492241,52347.933272283815,188452559.78022167,598706111.7965151,7.41102693696216,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-21T03:00:00,66442.01934123051,239191269.62842977,1294663811.848809,7.400628866743322,5.93270446659006,58.411040425863895,0.0,0.0,0.0,7.400628866743322,7.400628866743322,0.0,0.0,54825.01574797696,197370056.692717,649419047.3422557,7.47121254902309,6.7,64.78235796492241,54825.01574797696,197370056.692717,649419047.3422557,7.47121254902309,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T04:00:00,2462.5837393919387,8865301.46181098,26379687.18483836,13.221338714022435,13.191437816749843,9.735173404310643,0.0,0.0,0.0,13.221338714022435,13.221338714022435,0.0,0.0,2292.86257785202,8254305.28026727,24583280.71064206,6.7292161462107005,6.700000000000002,64.78235796492241,2292.86257785202,8254305.28026727,24583280.71064206,6.7292161462107005,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-21T05:00:00,93827.16229001082,337777784.244039,1980623391.159687,7.78955746663535,5.54377586669803,58.411040425863895,0.0,0.0,0.0,7.78955746663535,7.78955746663535,0.0,0.0,77353.67051885066,278473213.86786234,992964055.6496089,7.879061029579634,6.7,64.78235796492241,77353.67051885066,278473213.86786234,992964055.6496089,7.879061029579634,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T06:00:00,157279.57741575444,566206478.696716,4012582084.9468446,8.942421264601196,4.390912068732184,58.411040425863895,0.0,0.0,0.0,8.942421264601196,8.942421264601196,0.0,0.0,93870.48766919592,337933755.60910535,2012999426.6678843,9.08804554844294,6.7,64.78235796492241,93870.48766919592,337933755.60910535,2012999426.6678843,9.08804554844294,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T07:00:00,179380.04164915546,645768149.9369597,4616683729.274637,9.285346833086964,4.0479865002464175,58.411040425863895,0.0,0.0,0.0,9.285346833086964,9.285346833086964,0.0,0.0,102383.51021691524,368580636.7808949,2316946151.1645765,9.447838312482574,6.7,64.78235796492241,102383.51021691524,368580636.7808949,2316946151.1645765,9.447838312482574,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T08:00:00,192133.36539281835,691680115.4141461,4945440725.685686,9.538769168889043,3.927992153332364,58.411040425863895,10789.49547428495,38842183.70742581,117604257.86941835,9.538769168889043,9.405341180001017,48.675867021553245,0.0,108964.9594155693,392273853.8960495,2541603007.8127947,9.71367107882761,6.7,64.78235796492241,108964.9594155693,392273853.8960495,2541603007.8127947,9.71367107882761,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
