Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-21T09:00:00,192729.6223053662,693826640.2993182,4953150270.485925,9.693585325986811,4.073771228435358,58.411040425863895,35184.68351564731,126664860.6563303,382534598.9490583,9.693585325986811,9.259562104898022,58.411040425863895,0.0,113103.58224686804,407172896.08872485,2678910683.4187627,9.876082897129637,6.7,64.78235796492241,113103.58224686804,407172896.08872485,2678910683.4187627,9.876082897129637,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T10:00:00,188898.5722343992,680034860.0438372,4814510630.251718,9.533945516701197,4.071712835174584,58.411040425863895,22189.40177482842,79881846.3893823,240004096.003838,9.533945516701197,9.261620498158797,19.470346808621297,0.0,109703.216184471,394931578.2640956,2537488326.1070547,9.708752694535445,6.7,64.78235796492241,109703.216184471,394931578.2640956,2537488326.1070547,9.708752694535445,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T11:00:00,174422.158164286,627919769.3914297,4393504787.005216,9.158643513450182,4.174689819883199,58.411040425863895,0.0,0.0,0.0,9.158643513450182,9.158643513450182,0.0,0.0,100709.88229532192,362555576.2631589,2204730072.243542,9.315037417257116,6.7,64.78235796492241,100709.88229532192,362555576.2631589,2204730072.243542,9.315037417257116,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T12:00:00,196172.24563210897,706220084.2755923,4941843635.30148,9.513203671246416,3.906555518691768,58.411040425863895,7121.687816200153,25638076.13832056,76176516.78692275,9.513203671246416,9.426777814641612,38.940693617242594,0.0,110124.5058883308,396448221.1979908,2519062996.832904,9.687006358743332,6.7,64.78235796492241,110124.5058883308,396448221.1979908,2519062996.832904,9.687006358743332,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T13:00:00,196212.35847987892,706364490.5275643,4953150270.485925,9.676233637389332,4.056452111898341,58.411040425863895,32848.46176653381,118254462.35952172,351980016.3315648,9.676233637389332,9.27688122143504,58.411040425863895,0.0,114240.2811318127,411265012.0745257,2663684497.925075,9.858076768216868,6.7,64.78235796492241,114240.2811318127,411265012.0745257,2663684497.925075,9.858076768216868,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T14:00:00,197025.7625302448,709292745.108881,4953150270.485925,9.795895182327277,4.1758890381124045,58.411040425863895,52814.38017756379,190131768.6392297,562692514.2513837,9.795895182327277,9.157444295220976,58.411040425863895,0.0,117832.23330726456,424196039.9061523,2769850217.975028,9.983626609846867,6.7,64.78235796492241,117832.23330726456,424196039.9061523,2769850217.975028,9.983626609846867,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T15:00:00,197335.6687860468,710408407.6297684,4953150270.485925,9.8333455976894,4.2132691484826,58.411040425863895,59086.45306453645,212711231.03233123,628637015.4903975,9.8333455976894,9.120064184850778,58.411040425863895,0.0,118988.86289362027,428359906.4170331,2803091271.651501,10.022933901765716,6.7,64.78235796492241,118988.86289362027,428359906.4170331,2803091271.651501,10.022933901765716,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T16:00:00,172173.82191990595,619825758.9116614,4285720122.07603,9.09745914999054,4.23587418334284,58.411040425863895,0.0,0.0,0.0,9.09745914999054,9.09745914999054,0.0,0.0,99936.30422766328,359770695.2195878,2150451605.4475613,9.250783685441515,6.7,64.78235796492241,99936.30422766328,359770695.2195878,2150451605.4475613,9.250783685441515,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T17:00:00,152930.96347746477,550551468.5188732,3743246937.41139,8.789559502219502,4.543773831113877,58.411040425863895,0.0,0.0,0.0,8.789559502219502,8.789559502219502,0.0,0.0,92502.75262302742,333009909.4428987,1877725750.993691,8.927841884451684,6.7,64.78235796492241,92502.75262302742,333009909.4428987,1877725750.993691,8.927841884451684,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T18:00:00,138926.42064932358,500135114.3375648,3350098848.285973,8.566453210094522,4.766880123238857,58.411040425863895,0.0,0.0,0.0,8.566453210094522,8.566453210094522,0.0,0.0,86949.73719375474,313019053.8975171,1680167883.6032245,8.693810054549187,6.7,64.78235796492241,86949.73719375474,313019053.8975171,1680167883.6032245,8.693810054549187,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T19:00:00,128888.24751225988,463997691.0441355,3058365735.215978,8.400919770472578,4.932413562860802,58.411040425863895,0.0,0.0,0.0,8.400919770472578,8.400919770472578,0.0,0.0,82901.43571497382,298445168.5739057,1533664823.7702465,8.520204821481844,6.7,64.78235796492241,82901.43571497382,298445168.5739057,1533664823.7702465,8.520204821481844,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T20:00:00,123651.86109851918,445146699.9546691,2921101287.604724,8.323040433011217,5.010292900322163,58.411040425863895,0.0,0.0,0.0,8.323040433011217,8.323040433011217,0.0,0.0,80721.75845716137,290598330.445781,1464754919.721352,8.438530755374929,6.7,64.78235796492241,80721.75845716137,290598330.445781,1464754919.721352,8.438530755374929,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T21:00:00,76614.25288011372,275811310.3684095,1565804634.9305534,9.034602805433916,7.259059984186194,47.4589703460144,1582.181248510834,5695852.49463901,16983977.03844253,9.034602805433916,9.015332051972832,1.6225289007184391,0.0,62954.097088716575,226634749.5193797,796298062.2926208,7.645376547712336,6.699999999999999,64.78235796492238,62954.097088716575,226634749.5193797,796298062.2926208,7.645376547712336,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-21T22:00:00,62947.41028007834,226610677.008282,1290408755.703014,10.006487716308106,8.543312466069139,38.9406936172426,0.0,0.0,0.0,10.006487716308106,10.006487716308106,0.0,0.0,52943.95534031008,190598239.22511625,651456687.3834866,7.473539844127032,6.700000000000002,64.78235796492241,52943.95534031008,190598239.22511625,651456687.3834866,7.473539844127032,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-21T23:00:00,77317.71754576637,278343783.1647589,1588962402.9625144,8.87377098326787,7.072097758659922,48.67586702155322,0.0,0.0,0.0,8.87377098326787,8.87377098326787,0.0,0.0,65238.3208556562,234857955.08036235,798865407.4542034,7.648604693370206,6.699999999999999,64.78235796492238,65238.3208556562,234857955.08036235,798865407.4542034,7.648604693370206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-22T00:00:00,59913.71948684959,215689390.1526585,1209261153.2169113,9.964007830815902,8.59290052143268,38.9406936172426,0.0,0.0,0.0,9.964007830815902,9.964007830815902,0.0,0.0,52170.98615497906,187815550.15792453,610720345.8734891,7.4252413370353105,6.700000000000002,64.78235796492241,52170.98615497906,187815550.15792453,610720345.8734891,7.4252413370353105,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-22T01:00:00,63433.31242836141,228359924.74210107,1236241116.2203505,8.675306611868288,7.273561227943618,48.675867021553245,0.0,0.0,0.0,8.675306611868288,8.675306611868288,0.0,0.0,49582.9247958272,178498529.26497793,622296774.7305486,7.438926309774604,6.7,64.78235796492241,49582.9247958272,178498529.26497793,622296774.7305486,7.438926309774604,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T02:00:00,52785.35676341952,190027284.34831017,1046961071.2355448,9.87539942503809,8.688293542480514,38.9406936172426,0.0,0.0,0.0,9.87539942503809,9.87539942503809,0.0,0.0,43957.12024067643,158245632.86643514,529508468.34772205,7.328775059717095,6.700000000000003,64.78235796492241,43957.12024067643,158245632.86643514,529508468.34772205,7.328775059717095,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-22T03:00:00,58427.38906591468,210338600.6372929,1119148414.1925416,8.608709409987993,7.339767396201188,48.675867021553245,0.0,0.0,0.0,8.608709409987993,8.608709409987993,0.0,0.0,46338.15681122556,166817364.52041203,563613191.4884713,7.369288960840625,6.7,64.78235796492241,46338.15681122556,166817364.52041203,563613191.4884713,7.369288960840625,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T04:00:00,27710.333314465377,99757199.93207538,530538056.3577245,12.19128498632972,11.589765184295258,19.47034680862129,0.0,0.0,0.0,12.19128498632972,12.19128498632972,0.0,0.0,24992.513439179587,89973048.38104652,274932429.253272,7.026525833521539,6.700000000000002,64.78235796492241,24992.513439179587,89973048.38104652,274932429.253272,7.026525833521539,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-22T05:00:00,92262.4494097277,332144817.8750197,1930280079.8028853,7.767725967349786,5.5790033072592005,58.411040425863895,1073.3983368516715,3864234.012666018,11806086.117267849,7.767725967349786,7.75433002607418,0.9735173404310647,0.0,77783.38528907036,280020187.04065335,973719852.5558434,7.856167333246328,6.7,64.78235796492241,77783.38528907036,280020187.04065335,973719852.5558434,7.856167333246328,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T06:00:00,151151.26313325285,544144547.2797102,3856099459.480674,8.853607030123994,4.479726303209385,58.411040425863895,0.0,0.0,0.0,8.853607030123994,8.853607030123994,0.0,0.0,91415.71517702108,329096574.6372759,1934358010.609316,8.994916558239865,6.7,64.78235796492241,91415.71517702108,329096574.6372759,1934358010.609316,8.994916558239865,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T07:00:00,186979.22199531287,673125199.1831262,4832280636.189114,9.466623063503988,3.984346446396946,58.411040425863895,9479.140021644482,34124904.07792014,103683940.73424624,9.466623063503988,9.348986886936434,34.07310691508727,0.0,106739.78498657716,384263225.95167774,2477619312.9771643,9.637949988779503,6.7,64.78235796492241,106739.78498657716,384263225.95167774,2477619312.9771643,9.637949988779503,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T08:00:00,189368.63760627343,681727095.3825845,4857921297.469081,9.60342952548139,4.091819046258886,58.411040425863895,29356.678107865064,105684041.18831424,318964826.60781324,9.60342952548139,9.241514287074494,29.205520212931944,0.0,110955.71182942767,399440562.5859396,2599112558.360381,9.78165276800104,6.7,64.78235796492241,110955.71182942767,399440562.5859396,2599112558.360381,9.78165276800104,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T09:00:00,194594.31151192085,700539521.442915,4922520526.530697,9.514603976504448,3.929874909409213,58.411040425863895,9150.059205090472,32940213.1383257,97963942.19179228,9.514603976504448,9.403458423924166,38.940693617242594,0.0,109816.97099580012,395341095.5848805,2520338743.5812883,9.688512852410456,6.7,64.78235796492241,109816.97099580012,395341095.5848805,2520338743.5812883,9.688512852410456,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T10:00:00,197518.3352239495,711066006.8062183,4953150270.485925,9.717917881869845,4.098058096013793,58.411040425863895,39955.36971855444,143839330.986796,425384202.5613833,9.717917881869845,9.235275237319586,58.411040425863895,0.0,115946.97909077512,417409124.7267904,2700636730.947832,9.901779047544292,6.7,64.78235796492241,115946.97909077512,417409124.7267904,2700636730.947832,9.901779047544292,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T11:00:00,196499.48522000364,707398146.7920132,4924922157.785796,9.461040217269456,3.873687434028445,58.411040425863895,115.2079091840879,414748.4730627165,1229001.2114670128,9.461040217269456,9.459645899304933,19.470346808621297,0.0,109173.37662720366,393024155.8579332,2472781944.2599764,9.63225463710926,6.7,64.78235796492241,109173.37662720366,393024155.8579332,2472781944.2599764,9.63225463710926,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T12:00:00,197176.14071841,709834106.5862758,4953150270.485925,9.784717589079747,4.164732424038502,58.411040425863895,50965.244511228775,183474880.2404236,543011400.502413,9.784717589079747,9.16860090929488,58.411040425863895,0.0,117592.60757000696,423333387.25202507,2759934651.1048403,9.971902848582934,6.7,64.78235796492241,117592.60757000696,423333387.25202507,2759934651.1048403,9.971902848582934,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T13:00:00,197585.9340338648,711309362.5219133,4953150270.485925,9.898952750376417,4.278753128546398,58.411040425863895,69511.45724375994,250241246.07753584,744154887.7725097,9.898952750376417,9.054580204786982,58.411040425863895,0.0,120904.00778965862,435254428.042771,2861290596.0499244,10.091745008563672,6.7,64.78235796492241,120904.00778965862,435254428.042771,2861290596.0499244,10.091745008563672,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T14:00:00,197358.74316274267,710491475.3858737,4953150270.485925,9.944056967491912,4.323772671337269,58.411040425863895,75750.23966258643,272700862.7853112,823570473.3158844,9.944056967491912,9.00956066199611,58.411040425863895,0.0,122032.80108898018,439318083.9203286,2901356006.3138924,10.139113268146607,6.7,64.78235796492241,122032.80108898018,439318083.9203286,2901356006.3138924,10.139113268146607,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T15:00:00,196866.95931768688,708721053.5436728,4953150270.485925,9.907253272902098,4.287038063135552,58.411040425863895,71232.37650507667,256436555.418276,758770187.8862933,9.907253272902098,9.04629527019783,58.411040425863895,0.0,120782.10283130792,434815570.1927084,2868678634.1511707,10.10048038334845,6.7,64.78235796492241,120782.10283130792,434815570.1927084,2868678634.1511707,10.10048038334845,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T16:00:00,170124.41376077733,612447889.5387983,4236806502.960381,9.06969507939924,4.26363825393414,58.411040425863895,0.0,0.0,0.0,9.06969507939924,9.06969507939924,0.0,0.0,99134.93233112972,356885756.392067,2125871754.696462,9.2216817205411,6.7,64.78235796492241,99134.93233112972,356885756.392067,2125871754.696462,9.2216817205411,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T17:00:00,150068.71714542093,540247381.7235154,3661029835.0502353,8.74289876077165,4.59043457256173,58.411040425863895,0.0,0.0,0.0,8.74289876077165,8.74289876077165,0.0,0.0,91385.33184389272,328987194.6380137,1836367537.123881,8.87885719522478,6.7,64.78235796492241,91385.33184389272,328987194.6380137,1836367537.123881,8.87885719522478,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T18:00:00,141779.92562698026,510407732.25712895,3426106736.665057,8.609583639983915,4.723749693349466,58.411040425863895,0.0,0.0,0.0,8.609583639983915,8.609583639983915,0.0,0.0,88103.04854297818,317170974.7547215,1718362094.222578,8.739063527333899,6.7,64.78235796492241,88103.04854297818,317170974.7547215,1718362094.222578,8.739063527333899,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T19:00:00,128435.7378104516,462368656.1176257,3058676935.169245,8.401096800630027,4.932236532703352,58.411040425863895,0.0,0.0,0.0,8.401096800630027,8.401096800630027,0.0,0.0,82679.14530883516,297644923.1118066,1533819544.9591422,8.520387031956483,6.7,64.78235796492241,82679.14530883516,297644923.1118066,1533819544.9591422,8.520387031956483,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T20:00:00,126383.84723011836,454981850.0284261,3004074964.980067,8.370116273587586,4.963217059745795,58.411040425863895,0.0,0.0,0.0,8.370116273587586,8.370116273587586,0.0,0.0,81830.56997343447,294590051.9043641,1506407748.739554,8.487900739371577,6.7,64.78235796492241,81830.56997343447,294590051.9043641,1506407748.739554,8.487900739371577,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T21:00:00,78488.18754281312,282557475.1541273,1645585802.4662404,9.118710958744463,7.252589171280017,47.4589703460144,4391.543317446678,15809555.942808056,82290266.48456404,9.118710958744463,9.025319504705374,2.8394255762572698,0.0,62772.80855062337,225982110.7822442,869275856.6456089,7.731779677235711,6.699999999999999,64.78235796492238,62772.80855062337,225982110.7822442,869275856.6456089,7.731779677235711,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-22T22:00:00,66669.16679826303,240009000.47374687,1411601341.2130616,10.088814146542438,8.488124792466644,38.9406936172426,1773.8484594218553,6385854.453918674,19033177.580401115,10.088814146542438,10.067217979536125,1.6225289007184427,0.0,53634.78131997457,193085212.7519084,721837575.0167408,7.556968481047185,6.700000000000002,64.78235796492241,53634.78131997457,193085212.7519084,721837575.0167408,7.556968481047185,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-22T23:00:00,83874.43164245172,301947953.9128263,1788438315.0482955,8.988765209029514,6.960780685822748,48.67586702155322,111.45823776416223,401249.6559509841,1201606.6702526528,8.988765209029514,8.987401961152099,1.6225289007184411,0.0,66311.35049834837,238720861.79405412,899554118.8562514,7.767996402856547,6.699999999999999,64.78235796492238,66311.35049834837,238720861.79405412,899554118.8562514,7.767996402856547,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-23T00:00:00,64967.39398111659,233882618.3320197,1372496910.9569318,10.060358335462189,8.504093839085591,38.9406936172426,0.0,0.0,0.0,10.060358335462189,10.060358335462189,0.0,0.0,52481.70450759621,188934136.2273463,692557123.8595757,7.522328562180587,6.700000000000002,64.78235796492241,52481.70450759621,188934136.2273463,692557123.8595757,7.522328562180587,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T01:00:00,77748.23191144958,279893634.8812184,1610754909.567674,8.889011865705418,7.062561950266715,48.675867021553245,0.0,0.0,0.0,8.889011865705418,8.889011865705418,0.0,0.0,60688.23084488703,218477631.04159328,809884303.5255221,7.6616035882980995,6.700000000000002,64.78235796492241,60688.23084488703,218477631.04159328,809884303.5255221,7.6616035882980995,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T02:00:00,64405.56932212247,231860049.55964088,1354329134.4119277,10.052353716184626,8.516698042623908,38.940693617242594,0.0,0.0,0.0,10.052353716184626,10.052353716184626,0.0,0.0,52412.81101140293,188686119.64105052,683447470.8019652,7.511522881855829,6.7,64.78235796492241,52412.81101140293,188686119.64105052,683447470.8019652,7.511522881855829,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T03:00:00,69908.62700012364,251671057.20044512,1452560499.958126,8.799451450594924,7.152249212378607,48.675867021553245,0.0,0.0,0.0,8.799451450594924,8.799451450594924,0.0,0.0,50307.67025464514,181107612.91672248,730889441.0907097,7.567644115064785,6.7,64.78235796492241,50307.67025464514,181107612.91672248,730889441.0907097,7.567644115064785,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T04:00:00,15746.16314745604,56686187.33084175,331291000.4836835,13.410755915147073,13.035113557308238,9.735173404310643,0.0,0.0,0.0,13.410755915147073,13.410755915147073,0.0,0.0,13955.557149524166,50240005.73828701,177260130.67517743,6.91049428965314,6.700000000000002,64.78235796492241,13955.557149524166,50240005.73828701,177260130.67517743,6.91049428965314,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T05:00:00,96529.4009213008,347505843.3166829,2164978600.569839,7.908493832715209,5.453522685531524,58.411040425863895,1289.227567777035,4641219.243997325,25275542.670544088,7.908493832715209,7.879810647801857,0.9735173404310647,0.0,77033.09126784418,277319128.564239,1098209785.3709748,8.003802068556274,6.7,64.78235796492241,77033.09126784418,277319128.564239,1098209785.3709748,8.003802068556274,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T06:00:00,126944.81392343632,457001330.1243708,3192334219.223165,8.476934319667363,4.856399013666017,58.411040425863895,0.0,0.0,0.0,8.476934319667363,8.476934319667363,0.0,0.0,81512.78188442929,293446014.78394544,1600892134.6814451,8.599871416621061,6.7,64.78235796492241,81512.78188442929,293446014.78394544,1600892134.6814451,8.599871416621061,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T07:00:00,163620.6050020916,589034178.0075297,4277893643.76814,9.093022499772976,4.240310833560403,58.411040425863895,0.0,0.0,0.0,9.093022499772976,9.093022499772976,0.0,0.0,96078.80336095743,345883692.0994468,2146586382.79704,9.246192694672438,6.7,64.78235796492241,96078.80336095743,345883692.0994468,2146586382.79704,9.246192694672438,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T08:00:00,183092.64949228315,659133538.1722194,4799139686.970009,9.394094096251594,3.949560052457734,58.411040425863895,822.6392721427043,2961501.3797137355,9097049.898438577,9.394094096251594,9.383773280875646,9.735173404310649,0.0,103734.95290736358,373445830.46650887,2413370217.3789315,9.561953760918788,6.7,64.78235796492241,103734.95290736358,373445830.46650887,2413370217.3789315,9.561953760918788,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T09:00:00,189541.90436416387,682350855.7109897,4953150270.485925,9.601594027388236,3.981952605495626,58.411040425863895,19986.704219015035,71952135.18845412,220536489.77422085,9.601594027388236,9.351380727837752,58.411040425863895,0.0,109261.43229286918,393341156.2543291,2597383354.054218,9.779655092513256,6.7,64.78235796492241,109261.43229286918,393341156.2543291,2597383354.054218,9.779655092513256,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T10:00:00,190790.58518965915,686846106.6827729,4953150270.485925,9.902681942829409,4.282476970088079,58.411040425863895,64907.257286568136,233666126.2316453,750717694.7559061,9.902681942829409,9.0508563632453,58.411040425863895,0.0,117679.04320477229,423644555.5371802,2864529613.882422,10.09556719434034,6.7,64.78235796492241,117679.04320477229,423644555.5371802,2864529613.882422,10.09556719434034,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T11:00:00,192028.0908716948,691301127.138101,4953150270.485925,9.83627870740508,4.216196749946943,58.411040425863895,58207.499124131726,209546996.8468742,633801508.5051597,9.83627870740508,9.117136583386436,58.411040425863895,0.0,116515.69384241296,419456497.8326868,2805561537.9908943,10.02585466124789,6.7,64.78235796492241,116515.69384241296,419456497.8326868,2805561537.9908943,10.02585466124789,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T12:00:00,193584.2980842572,696903473.103326,4953150270.485925,9.641977112099624,4.02226732900799,58.411040425863895,20826.15323176102,74974151.63433969,291629739.7665974,9.641977112099624,9.31106600432539,58.411040425863895,0.0,112216.74890755786,403980296.0672083,2633354997.159076,9.8221575218763,6.7,64.78235796492241,112216.74890755786,403980296.0672083,2633354997.159076,9.8221575218763,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T13:00:00,195977.2488262022,705518095.7743279,4953150270.485925,9.682583260263224,4.062789812921428,58.411040425863895,33912.83417919921,122086203.04511715,363158686.93408537,9.682583260263224,9.270543520411952,58.411040425863895,0.0,114319.28611389984,411549430.0100393,2669339843.921053,9.864761156381231,6.7,64.78235796492241,114319.28611389984,411549430.0100393,2669339843.921053,9.864761156381231,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T14:00:00,196675.9954740169,708033583.706461,4953150270.485925,9.903642989350006,4.28343456120647,58.411040425863895,70571.08095981771,254055891.4553438,752413467.137131,9.903642989350006,9.049898772126909,58.411040425863895,0.0,120590.25839637216,434124930.2269397,2865476600.2472577,10.096694688554,6.7,64.78235796492241,120590.25839637216,434124930.2269397,2865476600.2472577,10.096694688554,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T15:00:00,196459.4961462547,707254186.126517,4953150270.485925,9.854057221583576,4.233941889481709,58.411040425863895,62286.90706839917,224232865.446237,665105528.0971975,9.854057221583576,9.09939144385167,58.411040425863895,0.0,119135.19300720264,428886694.8259294,2821460131.059125,10.044652747795515,6.7,64.78235796492241,119135.19300720264,428886694.8259294,2821460131.059125,10.044652747795515,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T16:00:00,167778.54883554144,604002775.8079491,4188585578.000196,9.04232286184167,4.291010471491711,58.411040425863895,0.0,0.0,0.0,9.04232286184167,9.04232286184167,0.0,0.0,98203.79059880368,353533646.1556933,2101585826.7524457,9.192931151951342,6.7,64.78235796492241,98203.79059880368,353533646.1556933,2101585826.7524457,9.192931151951342,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T17:00:00,146085.4026713574,525907449.61688685,3579975828.285163,8.696901818834435,4.636431514498946,58.411040425863895,0.0,0.0,0.0,8.696901818834435,8.696901818834435,0.0,0.0,89741.9387352311,323070979.446832,1795672408.0324311,8.830648427728379,6.7,64.78235796492241,89741.9387352311,323070979.446832,1795672408.0324311,8.830648427728379,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T18:00:00,135357.90487071758,487288457.5345833,3256861127.1553297,8.513546267382528,4.819787065950852,58.411040425863895,0.0,0.0,0.0,8.513546267382528,8.513546267382528,0.0,0.0,85498.52378235881,307794685.61649173,1633321497.8074238,8.638303903140228,6.7,64.78235796492241,85498.52378235881,307794685.61649173,1633321497.8074238,8.638303903140228,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T19:00:00,161415.4324295322,581095556.746316,3997290929.905248,8.933799048484863,4.399534284848518,58.411040425863895,0.0,0.0,0.0,8.933799048484863,8.933799048484863,0.0,0.0,95592.38061587248,344132570.217141,2005529126.8525977,9.079055125390804,6.7,64.78235796492241,95592.38061587248,344132570.217141,2005529126.8525977,9.079055125390804,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T20:00:00,184369.8204274581,663731353.5388495,4662475837.006288,9.311337333896978,4.021995999436403,58.411040425863895,0.0,0.0,0.0,9.311337333896978,9.311337333896978,0.0,0.0,104485.73244622636,376148636.80641496,2339880676.8606486,9.474996814645054,6.7,64.78235796492241,104485.73244622636,376148636.80641496,2339880676.8606486,9.474996814645054,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T21:00:00,77687.29928287191,279674277.4183389,1629630705.7127562,9.236494435204838,7.388499176085144,46.24207367047558,2153.25892578966,7751732.132842775,23112954.543978587,9.236494435204838,9.210270187205133,3.163931356400961,0.0,60744.8462628824,218681446.54637665,831766821.6428277,7.687383524627749,6.700000000000002,64.78235796492241,60744.8462628824,218681446.54637665,831766821.6428277,7.687383524627749,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T22:00:00,64346.34769672648,231646851.70821533,1341937847.3415158,10.040416515357798,8.518788501848235,38.940693617242594,0.0,0.0,0.0,10.040416515357798,10.040416515357798,0.0,0.0,53010.96314324642,190839467.31568712,677328438.4716761,7.504228152510808,6.7,64.78235796492241,53010.96314324642,190839467.31568712,677328438.4716761,7.504228152510808,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T23:00:00,79548.39179872732,286374210.4754183,1659108652.6745312,8.914638036929134,7.033387445031978,48.675867021553245,0.0,0.0,0.0,8.914638036929134,8.914638036929134,0.0,0.0,65535.57673786167,235928076.256302,834076800.720421,7.69036379969188,6.700000000000002,64.78235796492241,65535.57673786167,235928076.256302,834076800.720421,7.69036379969188,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T00:00:00,58901.7973138528,212046470.32987,1202829703.9995942,9.964652097553016,8.600728281277027,38.9406936172426,0.0,0.0,0.0,9.964652097553016,9.964652097553016,0.0,0.0,45848.44327074115,165054395.7746681,607694560.2772652,7.421509288878322,6.700000000000004,64.78235796492243,45848.44327074115,165054395.7746681,607694560.2772652,7.421509288878322,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-24T01:00:00,68583.34086008182,246900027.0962945,1425141187.5425048,8.783375634036265,7.167262700390736,48.675867021553245,0.0,0.0,0.0,8.783375634036265,8.783375634036265,0.0,0.0,50076.67321972485,180276023.59100944,717174281.4710128,7.551357478085599,6.7,64.78235796492241,50076.67321972485,180276023.59100944,717174281.4710128,7.551357478085599,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T02:00:00,56461.177781030565,203260240.01171,1161307698.802948,9.94215628298339,8.62531934544561,38.9406936172426,0.0,0.0,0.0,9.94215628298339,9.94215628298339,0.0,0.0,44600.26770080044,160560963.72288153,586886939.1403148,7.396809792069796,6.700000000000003,64.78235796492241,44600.26770080044,160560963.72288153,586886939.1403148,7.396809792069796,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-24T03:00:00,62304.63000431205,224296668.01552337,1233612941.9815266,8.674403027408152,7.275600356608365,48.675867021553245,0.0,0.0,0.0,8.674403027408152,8.674403027408152,0.0,0.0,47064.90938041573,169433673.7694966,621042724.3651093,7.437389565323312,6.7,64.78235796492241,47064.90938041573,169433673.7694966,621042724.3651093,7.437389565323312,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T04:00:00,28386.32497887162,102190769.92393784,549193894.5707282,12.209006575885466,11.586328297959788,19.47034680862129,0.0,0.0,0.0,12.209006575885466,12.209006575885466,0.0,0.0,25570.673856677244,92054425.8840381,284282342.32108307,7.037621571627845,6.7,64.78235796492241,25570.673856677244,92054425.8840381,284282342.32108307,7.037621571627845,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T05:00:00,96127.37132843176,346058536.78235435,2016765249.0526264,7.819168931756562,5.532342588573329,58.411040425863895,1262.984735024149,4546745.046086935,16020014.534470731,7.819168931756562,7.800990744760052,0.9735173404310647,0.0,78670.82197466739,283214959.10880256,1019205941.644652,7.910121306956149,6.7,64.78235796492241,78670.82197466739,283214959.10880256,1019205941.644652,7.910121306956149,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T06:00:00,167708.23054290682,603749629.9544647,4271481062.044,9.089376209040324,4.2439571242930585,58.411040425863895,0.0,0.0,0.0,9.089376209040324,9.089376209040324,0.0,0.0,97994.29893310636,352779476.1591829,2143185299.984568,9.242182251187836,6.7,64.78235796492241,97994.29893310636,352779476.1591829,2143185299.984568,9.242182251187836,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T07:00:00,190761.4081252272,686741069.2508178,4900235600.817818,9.55933345059953,3.9997964097137255,58.411040425863895,18287.87060593875,65836334.1813795,199015672.0719289,9.55933345059953,9.333536923619654,53.54345372370856,0.0,109650.67620095008,394742434.3234203,2559802592.816759,9.735185718469184,6.7,64.78235796492241,109650.67620095008,394742434.3234203,2559802592.816759,9.735185718469184,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T08:00:00,193349.3163887481,696057538.9994931,4953150270.485925,9.82638444920812,4.206321056494946,58.411040425863895,56948.74424959734,205015479.29855043,616376841.4680796,9.82638444920812,9.127012276838434,58.411040425863895,0.0,116902.8725644063,420850341.2318627,2796744298.2768764,10.015424836910038,6.7,64.78235796492241,116902.8725644063,420850341.2318627,2796744298.2768764,10.015424836910038,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T09:00:00,194112.4225912114,698804721.3283612,4953150270.485925,10.13237112502292,4.511769286378596,58.411040425863895,76021.36940588609,273676929.86118984,1155143331.1893358,10.13237112502292,8.821564046954784,58.411040425863895,0.0,125440.92835949051,451587342.09416586,3063747027.6706576,10.33105728807752,6.7,64.78235796492241,125440.92835949051,451587342.09416586,3063747027.6706576,10.33105728807752,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T10:00:00,194936.5293347747,701771505.605189,4953150270.485925,10.11165702523592,4.491118807127678,58.411040425863895,63249.150186583895,227696940.67170203,1118648986.422186,10.11165702523592,8.842214526205701,58.411040425863895,0.0,125309.37930470955,451113765.4969544,3041537196.8972483,10.30472724595612,6.7,64.78235796492241,125309.37930470955,451113765.4969544,3041537196.8972483,10.30472724595612,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T11:00:00,191939.6806474361,690982850.3307701,4860049225.723687,9.423509204683382,3.909824128649997,58.411040425863895,0.0,0.0,0.0,9.423509204683382,9.423509204683382,0.0,0.0,107351.57191122732,386465658.8804184,2439560833.705197,9.592948611000423,6.7,64.78235796492241,107351.57191122732,386465658.8804184,2439560833.705197,9.592948611000423,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T12:00:00,196298.21970552453,706673590.9398884,4953150270.485925,9.726977454884135,4.107100677460582,58.411040425863895,41246.10765696683,148485987.56508058,441337152.37243205,9.726977454884135,9.226232655872796,58.411040425863895,0.0,115637.09112329772,416293528.0438717,2708721066.6289687,9.91133942153593,6.7,64.78235796492241,115637.09112329772,416293528.0438717,2708721066.6289687,9.91133942153593,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T13:00:00,197818.6504308218,712147141.5509585,4953150270.485925,9.876983416232294,4.256825035542204,58.411040425863895,66179.9428411467,238247794.22812808,705472331.5268741,9.876983416232294,9.076508297791175,58.411040425863895,0.0,120415.34563956271,433495244.3024258,2841798611.2634115,10.068698980409383,6.7,64.78235796492241,120415.34563956271,433495244.3024258,2841798611.2634115,10.068698980409383,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T14:00:00,197902.4062350201,712448662.4460725,4953150270.485925,9.946682841653884,4.326393617215784,58.411040425863895,75381.99514016963,271375182.5046107,828193597.8977,9.946682841653884,9.006939716117598,58.411040425863895,0.0,122371.8385837223,440538618.9014003,2903683568.463406,10.141864657632548,6.7,64.78235796492241,122371.8385837223,440538618.9014003,2903683568.463406,10.141864657632548,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T15:00:00,196443.2382871368,707195657.8336924,4953150270.485925,9.832915168338408,4.212839521215913,58.411040425863895,58793.985755824695,211658348.72096893,627878731.0773323,9.832915168338408,9.120493812117466,58.411040425863895,0.0,118556.70033503784,426804121.20613617,2802698387.4884086,10.022468833929254,6.7,64.78235796492241,118556.70033503784,426804121.20613617,2802698387.4884086,10.022468833929254,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T16:00:00,167405.17696043316,602658637.0575594,4199093407.215404,9.048287599704542,4.285045733628838,58.411040425863895,0.0,0.0,0.0,9.048287599704542,9.048287599704542,0.0,0.0,98018.6774065848,352867238.6637052,2106907362.213714,9.19923078666434,6.7,64.78235796492241,98018.6774065848,352867238.6637052,2106907362.213714,9.19923078666434,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T17:00:00,143295.27093241064,515862975.3566784,3527761520.2150574,8.667270420437385,4.666062912895996,58.411040425863895,0.0,0.0,0.0,8.667270420437385,8.667270420437385,0.0,0.0,88571.57036022587,318857653.29681313,1769425470.4388378,8.799556862834597,6.7,64.78235796492241,88571.57036022587,318857653.29681313,1769425470.4388378,8.799556862834597,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T18:00:00,128579.09543303384,462884743.55892193,3126182458.9222302,8.439399707713221,4.893933625620158,58.411040425863895,0.0,0.0,0.0,8.439399707713221,8.439399707713221,0.0,0.0,82561.05273954924,297219789.8623772,1567755416.149327,8.560602582975887,6.7,64.78235796492241,82561.05273954924,297219789.8623772,1567755416.149327,8.560602582975887,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T19:00:00,114052.2282784118,410588021.80228245,2689449566.110003,8.19161856285326,5.14171477048012,58.411040425863895,0.0,0.0,0.0,8.19161856285326,8.19161856285326,0.0,0.0,77409.31845507653,278673546.4382755,1348496230.3053136,8.300712655864439,6.7,64.78235796492241,77409.31845507653,278673546.4382755,1348496230.3053136,8.300712655864439,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T20:00:00,112932.2493361196,406556097.61003065,2657951828.7696385,8.173749715896276,5.159583617437105,58.411040425863895,0.0,0.0,0.0,8.173749715896276,8.173749715896276,0.0,0.0,77192.19343382094,277891896.3617554,1332690780.19393,8.281974623193816,6.7,64.78235796492241,77192.19343382094,277891896.3617554,1332690780.19393,8.281974623193816,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T21:00:00,74589.60723272765,268522586.0378196,1553472476.5558188,9.184434711354765,7.422860969362077,46.24207367047558,670.1470438349037,2412529.357805653,7363236.647804989,9.184434711354765,9.176080474066971,1.216896675538831,0.0,60008.82831877111,216031781.947576,785567725.8713026,7.632627484045261,6.700000000000002,64.78235796492241,60008.82831877111,216031781.947576,785567725.8713026,7.632627484045261,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T22:00:00,61555.00540652365,221598019.46348503,1278054410.3410048,10.002217466226094,8.553046314522527,38.9406936172426,0.0,0.0,0.0,10.002217466226094,10.002217466226094,0.0,0.0,52475.249525933184,188910898.2933594,645265268.3441234,7.466182713841416,6.700000000000002,64.78235796492241,52475.249525933184,188910898.2933594,645265268.3441234,7.466182713841416,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T23:00:00,72644.9733770502,261521904.1573807,1502129862.9717703,8.825023413215261,7.121728341076779,48.675867021553245,0.0,0.0,0.0,8.825023413215261,8.825023413215261,0.0,0.0,57743.56530246042,207876835.08885747,755526447.7914243,7.597042260378295,6.700000000000002,64.78235796492241,57743.56530246042,207876835.08885747,755526447.7914243,7.597042260378295,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-25T00:00:00,64021.21338922665,230476368.20121583,1273457717.7845085,8.696486667833682,7.252589480006691,48.67586702155327,0.0,0.0,0.0,8.696486667833682,8.696486667833682,0.0,0.0,52333.83098550176,188401791.54780623,640849730.2122561,7.461016606565683,6.700000000000003,64.78235796492241,52333.83098550176,188401791.54780623,640849730.2122561,7.461016606565683,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-25T01:00:00,58323.064965565776,209963033.8760368,1051157483.026936,7.262585313998243,6.070748019335139,58.411040425863895,0.0,0.0,0.0,7.262585313998243,7.262585313998243,0.0,0.0,41740.64791298763,150266332.48675543,527546821.9619187,7.3264755827803505,6.7,64.78235796492241,41740.64791298763,150266332.48675543,527546821.9619187,7.3264755827803505,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T02:00:00,71065.86601429094,255837117.6514472,1430216112.5486577,7.477559011348355,5.855774321985028,58.41104042586391,0.0,0.0,0.0,7.477559011348355,7.477559011348355,0.0,0.0,51838.75539115596,186619519.40816137,717556386.1175709,7.551914235903756,6.700000000000003,64.78235796492241,51838.75539115596,186619519.40816137,717556386.1175709,7.551914235903756,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-25T03:00:00,65194.55575302991,234700400.7109076,1289711483.994633,7.397835317892638,5.935498015440744,58.411040425863895,0.0,0.0,0.0,7.397835317892638,7.397835317892638,0.0,0.0,53223.55857736094,191604810.87849933,646990250.3372238,7.468292391613461,6.7,64.78235796492241,53223.55857736094,191604810.87849933,646990250.3372238,7.468292391613461,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T04:00:00,2300.359775607268,8281295.192186164,25856114.30510107,13.2342984715538,13.20499105205728,9.735173404310643,0.0,0.0,0.0,13.2342984715538,13.2342984715538,0.0,0.0,2160.714666041256,7778572.797748523,24321472.329346564,6.728905030344478,6.7,64.78235796492241,2160.714666041256,7778572.797748523,24321472.329346564,6.728905030344478,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T05:00:00,87302.71899970381,314289788.3989337,1908708740.039884,7.7558346292160785,5.591572748685664,58.411040425863895,1078.2691260124857,3881768.853644948,12403801.589608856,7.7558346292160785,7.741760584647715,1.081685933812294,0.0,74998.63793415912,269995096.5629728,963223965.3608092,7.843705849091198,6.7,64.78235796492241,74998.63793415912,269995096.5629728,963223965.3608092,7.843705849091198,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T06:00:00,84653.03517832588,304750926.64197314,1832535844.0701025,7.705568860942311,5.6277644723910685,58.411040425863895,0.0,0.0,0.0,7.705568860942311,7.705568860942311,0.0,0.0,73957.15680053378,266245764.48192164,918711460.3529632,7.790974585266523,6.7,64.78235796492241,73957.15680053378,266245764.48192164,918711460.3529632,7.790974585266523,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T07:00:00,108356.8463688171,390084646.9277417,2711174032.729912,8.20395117322959,5.129382160103789,58.411040425863895,0.0,0.0,0.0,8.20395117322959,8.20395117322959,0.0,0.0,74901.15959581638,269644174.544939,1359551030.3185272,8.313797674178081,6.7,64.78235796492241,74901.15959581638,269644174.544939,1359551030.3185272,8.313797674178081,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T08:00:00,131536.7404710468,473532265.6957685,3486738362.6789074,8.643994304811404,4.689339028521976,58.411040425863895,0.0,0.0,0.0,8.643994304811404,8.643994304811404,0.0,0.0,82789.04125642598,298040548.5231335,1748990682.0092218,8.775339211136233,6.7,64.78235796492241,82789.04125642598,298040548.5231335,1748990682.0092218,8.775339211136233,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T09:00:00,148958.88298361597,536251978.7410175,4003945278.609372,8.937521970969241,4.395811362364138,58.411040425863895,0.0,0.0,0.0,8.937521970969241,8.937521970969241,0.0,0.0,89840.08647602906,323424311.3137046,2008882057.4837968,9.083162749206616,6.7,64.78235796492241,89840.08647602906,323424311.3137046,2008882057.4837968,9.083162749206616,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T10:00:00,157597.03426189334,567349323.3428161,4272023132.815352,9.08968363563969,4.24364969769369,58.411040425863895,0.0,0.0,0.0,9.08968363563969,9.08968363563969,0.0,0.0,93202.96933066116,335530689.5903802,2143730091.005904,9.242827932397429,6.7,64.78235796492241,93202.96933066116,335530689.5903802,2143730091.005904,9.242827932397429,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T11:00:00,143663.62817033575,517189061.4132087,3852748544.289373,8.851704741015956,4.481628592317425,58.411040425863895,0.0,0.0,0.0,8.851704741015956,8.851704741015956,0.0,0.0,87721.60677055221,315797784.373988,1932845674.2793849,8.993126714636732,6.7,64.78235796492241,87721.60677055221,315797784.373988,1932845674.2793849,8.993126714636732,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T12:00:00,161052.0231484154,579787283.3342954,4355757033.477779,9.137215663178816,4.196117670154561,58.411040425863895,0.0,0.0,0.0,9.137215663178816,9.137215663178816,0.0,0.0,94609.60412407918,340594574.84668505,2185812348.619876,9.29264354079268,6.7,64.78235796492241,94609.60412407918,340594574.84668505,2185812348.619876,9.29264354079268,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T13:00:00,168350.40742030926,606061466.7131134,4567759476.967805,9.25756561821736,4.07576771511602,58.411040425863895,0.0,0.0,0.0,9.25756561821736,9.25756561821736,0.0,0.0,97430.2073370117,350748746.4132422,2292482886.9633374,9.418902584560549,6.7,64.78235796492241,97430.2073370117,350748746.4132422,2292482886.9633374,9.418902584560549,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T14:00:00,176346.0980874546,634845953.1148367,4779192790.458479,9.37760242385838,3.955730909475001,58.411040425863895,0.0,0.0,0.0,9.37760242385838,9.37760242385838,0.0,0.0,100546.45757849904,361967247.2825965,2398870315.155605,9.54480122496452,6.7,64.78235796492241,100546.45757849904,361967247.2825965,2398870315.155605,9.54480122496452,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T15:00:00,181938.33964016652,654978022.7045997,4897476251.266182,9.44475913685857,3.8885741964748113,58.411040425863895,0.0,0.0,0.0,9.44475913685857,9.44475913685857,0.0,0.0,102801.77221792012,370086379.9845125,2458452986.765487,9.615301696722796,6.7,64.78235796492241,102801.77221792012,370086379.9845125,2458452986.765487,9.615301696722796,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T16:00:00,135126.5365054995,486455531.4197983,3503903974.1351204,8.653733240474546,4.679600092858833,58.411040425863895,0.0,0.0,0.0,8.653733240474546,8.653733240474546,0.0,0.0,84625.4141239974,304651490.8463906,1757545722.0121307,8.78547966426288,6.7,64.78235796492241,84625.4141239974,304651490.8463906,1757545722.0121307,8.78547966426288,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T17:00:00,110585.49446234918,398107780.064457,2702629126.272672,8.199096754485378,5.134236578848002,58.411040425863895,0.0,0.0,0.0,8.199096754485378,8.199096754485378,0.0,0.0,75850.95558144113,273063440.09318805,1355121612.9771314,8.308563871454021,6.7,64.78235796492241,75850.95558144113,273063440.09318805,1355121612.9771314,8.308563871454021,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T18:00:00,98599.07679471976,354956676.4609911,2294009122.644232,7.967301933114676,5.366031400218703,58.411040425863895,0.0,0.0,0.0,7.967301933114676,7.967301933114676,0.0,0.0,75267.48276507582,270962937.954273,1150125652.4118955,8.065487442751431,6.7,64.78235796492241,75267.48276507582,270962937.954273,1150125652.4118955,8.065487442751431,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
