Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-25T19:00:00,92706.87799171942,333744760.77019,2075649274.047487,7.84344895397268,5.4898843793607,58.411040425863895,0.0,0.0,0.0,7.84344895397268,7.84344895397268,0.0,0.0,75243.71785109273,270877384.26393384,1040618089.0384768,7.935600908534308,6.7,64.78235796492241,75243.71785109273,270877384.26393384,1040618089.0384768,7.935600908534308,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T20:00:00,91616.7479689502,329820292.6882208,2041137609.6627128,7.823875161351392,5.509458171981987,58.411040425863895,0.0,0.0,0.0,7.823875161351392,7.823875161351392,0.0,0.0,75124.1280250415,270446860.8901494,1023310404.4390897,7.915069451064759,6.7,64.78235796492241,75124.1280250415,270446860.8901494,1023310404.4390897,7.915069451064759,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T21:00:00,70186.03700005791,252669733.2002085,1514213559.9501,9.01948173587709,7.302409543975423,47.4589703460144,2910.974689002708,10479508.88040976,41899364.82988922,9.01948173587709,8.971937706081084,2.8394255762572698,0.0,58689.61536493973,211282615.31378305,782979010.7730432,7.629496442187555,6.699999999999999,64.78235796492238,58689.61536493973,211282615.31378305,782979010.7730432,7.629496442187555,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-25T22:00:00,57570.17336442634,207252624.1119348,1226687927.583201,9.96964003500147,8.578725961005668,38.9406936172426,0.0,0.0,0.0,9.96964003500147,9.96964003500147,0.0,0.0,50441.77753218921,181590399.1158812,619521740.9283645,7.435632120216628,6.700000000000002,64.78235796492241,50441.77753218921,181590399.1158812,619521740.9283645,7.435632120216628,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-25T23:00:00,70195.13229085696,252702476.24708503,1473996452.674369,8.809349080849875,7.138067529701253,48.675867021553245,0.0,0.0,0.0,8.809349080849875,8.809349080849875,0.0,0.0,62206.18914202565,223942280.9112923,741244370.6039512,7.580228752966863,6.700000000000002,64.78235796492241,62206.18914202565,223942280.9112923,741244370.6039512,7.580228752966863,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T00:00:00,49628.14382954482,178661317.7863613,1025636711.5329636,9.861009124757478,8.698085213587357,38.9406936172426,0.0,0.0,0.0,9.861009124757478,9.861009124757478,0.0,0.0,42305.26129362551,152298940.65705177,518820530.9325008,7.316087628127743,6.700000000000003,64.78235796492241,42305.26129362551,152298940.65705177,518820530.9325008,7.316087628127743,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-26T01:00:00,51473.02919322741,185302905.09561867,959631046.8457586,7.210670762248559,6.12266257108482,58.411040425863895,0.0,0.0,0.0,7.210670762248559,7.210670762248559,0.0,0.0,41005.986971080965,147621553.09589145,481643451.333956,7.272032498633859,6.7,64.78235796492241,41005.986971080965,147621553.09589145,481643451.333956,7.272032498633859,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T02:00:00,52447.29454249204,188810260.3529713,979547320.0295316,7.221983417064037,6.111349916269347,58.41104042586391,0.0,0.0,0.0,7.221983417064037,7.221983417064037,0.0,0.0,40263.39186317103,144948210.7074157,491664700.4635981,7.283877172140454,6.700000000000003,64.78235796492241,40263.39186317103,144948210.7074157,491664700.4635981,7.283877172140454,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-26T03:00:00,47879.60540073627,172366579.4426506,853779555.9859729,8.081284562186363,7.113257984766922,51.457345137070575,0.0,0.0,0.0,8.081284562186363,8.081284562186363,0.0,0.0,34008.65844811999,122431170.41323192,430142655.3426585,7.21082906916799,6.700000000000002,64.78235796492241,34008.65844811999,122431170.41323192,430142655.3426585,7.21082906916799,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T04:00:00,2282.906881720162,8218464.774192584,25981843.547122955,13.094255790849884,13.064805855356337,9.735173404310643,0.0,0.0,0.0,13.094255790849884,13.094255790849884,0.0,0.0,2140.805741008449,7706900.667630417,24384301.444044407,6.728979692308833,6.7,64.78235796492241,2140.805741008449,7706900.667630417,24384301.444044407,6.728979692308833,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T05:00:00,84500.78471513977,304202824.9745033,1802191424.0653872,7.690817613229647,5.647364054611571,58.411040425863895,368.5488333234184,1326775.799964306,4273291.52158299,7.690817613229647,7.685969278721807,0.9735173404310647,0.0,74558.70843551519,268411350.36785468,905750432.3615774,7.775508989459877,6.7,64.78235796492241,74558.70843551519,268411350.36785468,905750432.3615774,7.775508989459877,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T06:00:00,90095.98048571458,324345529.7485725,2027252210.2969527,7.816000119384063,5.517333213949318,58.411040425863895,0.0,0.0,0.0,7.816000119384063,7.816000119384063,0.0,0.0,74342.06036896723,267631417.328282,1016378970.5543218,7.906846297639279,6.7,64.78235796492241,74342.06036896723,267631417.328282,1016378970.5543218,7.906846297639279,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T07:00:00,101528.48065845936,365502530.37045366,2435292046.066798,8.047443262234884,5.285890071098497,58.411040425863895,0.0,0.0,0.0,8.047443262234884,8.047443262234884,0.0,0.0,74719.13452803179,268988884.3009144,1221037632.4211242,8.149580286943802,6.7,64.78235796492241,74719.13452803179,268988884.3009144,1221037632.4211242,8.149580286943802,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T08:00:00,116197.4302188874,418310748.7879946,2918585448.445549,8.32161465262221,5.01171868071117,58.411040425863895,0.0,0.0,0.0,8.32161465262221,8.32161465262221,0.0,0.0,76957.84277636126,277048233.9949006,1463536319.91569,8.437082286714224,6.7,64.78235796492241,76957.84277636126,277048233.9949006,1463536319.91569,8.437082286714224,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T09:00:00,112739.6392533096,405862701.31191456,2748413039.257544,8.22506964679228,5.1082636865411,58.411040425863895,0.0,0.0,0.0,8.22506964679228,8.22506964679228,0.0,0.0,76333.83106504144,274801791.8341492,1378178584.9884417,8.335900391807984,6.7,64.78235796492241,76333.83106504144,274801791.8341492,1378178584.9884417,8.335900391807984,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T10:00:00,122651.11228742148,441544004.23471737,3029403986.0718923,8.38448769334599,4.94884563998739,58.411040425863895,0.0,0.0,0.0,8.38448769334599,8.38448769334599,0.0,0.0,79864.44267746333,287511993.63886803,1519181631.8536446,8.503039274105268,6.7,64.78235796492241,79864.44267746333,287511993.63886803,1519181631.8536446,8.503039274105268,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T11:00:00,126989.5656347669,457162436.2851608,3123141631.752993,8.437672606664359,4.89566072666902,58.411040425863895,0.0,0.0,0.0,8.437672606664359,8.437672606664359,0.0,0.0,81783.77517887602,294421590.64395374,1566235204.283727,8.558805434121867,6.7,64.78235796492241,81783.77517887602,294421590.64395374,1566235204.283727,8.558805434121867,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T12:00:00,127288.21218180934,458237563.8545137,3123034305.917142,8.437611605720994,4.895721727612387,58.411040425863895,0.0,0.0,0.0,8.437611605720994,8.437611605720994,0.0,0.0,81936.87024657057,294972732.88765407,1566186894.2858052,8.558748470706192,6.7,64.78235796492241,81936.87024657057,294972732.88765407,1566186894.2858052,8.558748470706192,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T13:00:00,124100.21930993094,446760789.5157514,3064524022.900732,8.404413588289872,4.928919745043509,58.411040425863895,0.0,0.0,0.0,8.404413588289872,8.404413588289872,0.0,0.0,80497.94042616944,289792585.53421,1536819065.226807,8.523943866451257,6.7,64.78235796492241,80497.94042616944,289792585.53421,1536819065.226807,8.523943866451257,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T14:00:00,123321.68292495504,443958058.5298382,3045267525.0235934,8.393487781756901,4.93984555157648,58.411040425863895,0.0,0.0,0.0,8.393487781756901,8.393487781756901,0.0,0.0,80162.01816850067,288583265.4066024,1527143165.0923474,8.512476482777155,6.7,64.78235796492241,80162.01816850067,288583265.4066024,1527143165.0923474,8.512476482777155,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T15:00:00,121919.45424864769,438910035.2951317,2983842083.709424,8.35863679013359,4.97469654319979,58.411040425863895,0.0,0.0,0.0,8.35863679013359,8.35863679013359,0.0,0.0,79645.27452941163,286722988.30588186,1496290826.3707616,8.475909876365217,6.7,64.78235796492241,79645.27452941163,286722988.30588186,1496290826.3707616,8.475909876365217,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T16:00:00,118231.07849051608,425631882.565858,2886222043.6151905,8.30325217517234,5.030081158161039,58.411040425863895,0.0,0.0,0.0,8.30325217517234,8.30325217517234,0.0,0.0,78064.91555213272,281033695.9876778,1447289537.6538472,8.417827480173584,6.7,64.78235796492241,78064.91555213272,281033695.9876778,1447289537.6538472,8.417827480173584,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T17:00:00,83070.64695085071,299054329.02306247,1885337191.854552,9.130052063671553,6.992134351676465,47.70234968112218,0.0,0.0,0.0,9.130052063671553,9.130052063671553,0.0,0.0,63568.03636224111,228844930.904068,947752211.7120316,7.825149678541938,6.7,64.78235796492241,63568.03636224111,228844930.904068,947752211.7120316,7.825149678541938,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T18:00:00,64242.23247126589,231272036.8965572,1398826017.538765,10.0160327292373,8.429867101661511,38.940693617242594,0.0,0.0,0.0,10.0160327292373,10.0160327292373,0.0,0.0,52059.66970455327,187414810.9363918,705810412.6108384,7.53800531509341,6.7,64.78235796492241,52059.66970455327,187414810.9363918,705810412.6108384,7.53800531509341,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T19:00:00,74660.54460275739,268777960.5699266,1531718800.145641,8.841219594584294,7.104447036468154,48.67586702155322,0.0,0.0,0.0,8.841219594584294,8.841219594584294,0.0,0.0,64765.4603857338,233155657.38864177,770202766.0365531,7.61456190813142,6.700000000000002,64.78235796492241,64765.4603857338,233155657.38864177,770202766.0365531,7.61456190813142,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T20:00:00,58405.48153236416,210259733.51651096,1182825423.9446335,9.951715489923023,8.610586442731092,38.9406936172426,0.0,0.0,0.0,9.951715489923023,9.951715489923023,0.0,0.0,51735.39196650783,186247411.0794282,597473279.0382025,7.409515919320545,6.700000000000002,64.78235796492241,51735.39196650783,186247411.0794282,597473279.0382025,7.409515919320545,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T21:00:00,73270.92405773468,263775326.6078449,1494372146.7082872,8.820739913176565,7.126364266365752,48.67586702155322,0.0,0.0,0.0,8.820739913176565,8.820739913176565,0.0,0.0,64217.18295959671,231181858.65454817,751426414.9848545,7.59233112275603,6.699999999999999,64.78235796492238,64217.18295959671,231181858.65454817,751426414.9848545,7.59233112275603,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-26T22:00:00,57757.609746239694,207927395.0864629,1182884798.320854,9.950839847653231,8.609649342376663,38.9406936172426,0.0,0.0,0.0,9.950839847653231,9.950839847653231,0.0,0.0,51312.45115845945,184724824.170454,597496305.7095416,7.409550787859321,6.700000000000002,64.78235796492241,51312.45115845945,184724824.170454,597496305.7095416,7.409550787859321,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T23:00:00,71426.66413268102,257135990.8776517,1468416157.7317336,8.805319972367615,7.140388365754752,48.67586702155322,0.0,0.0,0.0,8.805319972367615,8.805319972367615,0.0,0.0,63499.679889406696,228598847.60186413,738512264.701026,7.577013418745214,6.699999999999999,64.78235796492238,63499.679889406696,228598847.60186413,738512264.701026,7.577013418745214,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-27T00:00:00,48640.74953666559,175106698.33199602,957945535.6940632,9.82261951763117,8.736495793950468,38.9406936172426,0.0,0.0,0.0,9.82261951763117,9.82261951763117,0.0,0.0,42640.97867893631,153507523.24417064,485056634.8878144,7.276055611629185,6.700000000000004,64.78235796492243,42640.97867893631,153507523.24417064,485056634.8878144,7.276055611629185,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-27T01:00:00,54744.83185876249,197081394.6915449,955640050.017068,7.208395601054548,6.124937732278834,58.411040425863895,0.0,0.0,0.0,7.208395601054548,7.208395601054548,0.0,0.0,42829.6998897135,154186919.6029686,479609776.30759686,7.2696496303385105,6.7,64.78235796492241,42829.6998897135,154186919.6029686,479609776.30759686,7.2696496303385105,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T02:00:00,62853.91111613297,226274080.0180786,1142144176.142496,7.314125032697298,6.019208300636088,58.41104042586391,0.0,0.0,0.0,7.314125032697298,7.314125032697298,0.0,0.0,51055.39044004755,183799405.5841711,572949325.7559985,7.380499807128896,6.700000000000003,64.78235796492241,51055.39044004755,183799405.5841711,572949325.7559985,7.380499807128896,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-27T03:00:00,60706.07117845031,218541856.24242103,1156913588.4464371,7.322511532275699,6.010821801057683,58.411040425863895,0.0,0.0,0.0,7.322511532275699,7.322511532275699,0.0,0.0,50788.85284082496,182839870.22696984,580390689.78032,7.389302177682796,6.7,64.78235796492241,50788.85284082496,182839870.22696984,580390689.78032,7.389302177682796,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T04:00:00,41775.12112147748,150390436.03731886,670996494.0253098,7.047021746540385,6.286311586792999,58.41104042586391,0.0,0.0,0.0,7.047021746540385,7.047021746540385,0.0,0.0,30250.537852019454,108901936.26726995,337089565.6822595,7.1004154814499545,6.700000000000002,64.78235796492241,30250.537852019454,108901936.26726995,337089565.6822595,7.1004154814499545,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T05:00:00,43236.63794505731,155651896.60220626,727488510.3632946,7.079057986590066,6.254275346743316,58.411040425863895,0.0,0.0,0.0,7.079057986590066,7.079057986590066,0.0,0.0,31433.712401070607,113161364.64385416,365406262.7002811,7.134016736415057,6.700000000000002,64.78235796492241,31433.712401070607,113161364.64385416,365406262.7002811,7.134016736415057,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T06:00:00,25857.15665208028,93085763.94748902,486928019.46346736,12.151897452324356,11.599837000997288,19.47034680862129,0.0,0.0,0.0,12.151897452324356,12.151897452324356,0.0,0.0,22828.75435099557,82183515.66358405,253081326.8703201,7.000593539859885,6.7,64.78235796492241,22828.75435099557,82183515.66358405,253081326.8703201,7.000593539859885,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T07:00:00,64517.05232378483,232261388.3656255,1421915837.5779605,10.101764393326706,8.489305832286568,38.94069361724258,3059.6606604458807,11014778.37760517,69613356.91670302,10.101764393326706,10.02275824379698,1.9470346808621293,0.0,53117.70428385085,191223735.42186308,752567354.5139616,7.593277445338818,6.699999999999998,64.78235796492238,53117.70428385085,191223735.42186308,752567354.5139616,7.593277445338818,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-27T08:00:00,80242.34512766819,288872442.45960546,1751929804.4055753,8.941495342763908,6.954978560448867,48.67586702155322,0.0,0.0,0.0,8.941495342763908,8.941495342763908,0.0,0.0,64287.44884536458,231434815.8433126,880561991.8194207,7.745537428027585,6.7,64.78235796492238,64287.44884536458,231434815.8433126,880561991.8194207,7.745537428027585,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-27T09:00:00,67045.55881296334,241364011.7266681,1482543811.979284,10.04970440066489,8.36858221118413,38.94069361724258,0.0,0.0,0.0,10.04970440066489,10.04970440066489,0.0,0.0,52386.73659907479,188592251.75666928,747784769.3989533,7.587806778315425,6.7,64.78235796492241,52386.73659907479,188592251.75666928,747784769.3989533,7.587806778315425,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T10:00:00,86905.94904576808,312861416.5647652,1934482559.7271483,9.025636906129945,6.83200127997148,48.67586702155322,0.0,0.0,0.0,9.025636906129945,9.025636906129945,0.0,0.0,65651.90420878278,236346855.1516181,972169375.1187204,7.854151488950621,6.7,64.78235796492238,65651.90420878278,236346855.1516181,972169375.1187204,7.854151488950621,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-27T11:00:00,72756.31362095736,261922729.03544664,1642804296.1870515,10.117207031181342,8.254227109934389,38.94069361724258,0.0,0.0,0.0,10.117207031181342,10.117207031181342,0.0,0.0,53890.10210047146,194004367.5616973,828252575.3517295,7.68317361724652,6.699999999999998,64.78235796492238,53890.10210047146,194004367.5616973,828252575.3517295,7.68317361724652,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-27T12:00:00,90138.81979340978,324499751.2562753,2040306529.136127,9.077332711188836,6.763640517259575,48.67586702155324,0.0,0.0,0.0,9.077332711188836,9.077332711188836,0.0,0.0,65738.81215984959,236659723.77545857,1025255094.02911,7.91710281939925,6.7,64.78235796492241,65738.81215984959,236659723.77545857,1025255094.02911,7.91710281939925,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T13:00:00,77912.51355378168,280485048.7936139,1815211078.2118945,10.17993066288823,8.121346483248491,38.94069361724261,0.0,0.0,0.0,10.17993066288823,10.17993066288823,0.0,0.0,54185.774870804926,195068789.53489769,914758856.5762084,7.785743824964555,6.700000000000002,64.78235796492241,54185.774870804926,195068789.53489769,914758856.5762084,7.785743824964555,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T14:00:00,97821.68861627304,352158079.0185829,2324426919.303213,9.216657775068391,6.580605718600476,48.675867021553245,68.84525887001944,247842.93193207,757100.5563472747,9.216657775068391,9.215798829792778,1.216896675538831,0.0,66021.41329240361,237677087.852653,1168219025.848346,8.086600869438586,6.700000000000002,64.78235796492241,66021.41329240361,237677087.852653,1168219025.848346,8.086600869438586,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T15:00:00,79628.308685363,286661911.26730657,1905971424.1064897,10.192829269718022,8.031261852881526,38.94069361724262,23.557151601054656,84805.74576379676,260545.9286309488,10.192829269718022,10.192533676641172,1.216896675538831,0.0,54145.53643367498,194923931.1612298,960448650.4523444,7.839904026099597,6.700000000000004,64.78235796492244,54145.53643367498,194923931.1612298,960448650.4523444,7.839904026099597,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-27T16:00:00,93392.14645726614,336211727.24615806,2197439021.8141084,9.142207831445466,6.650236067093576,48.675867021553245,0.0,0.0,0.0,9.142207831445466,9.142207831445466,0.0,0.0,65266.77251222217,234960381.0439998,1104105710.0976827,8.010589628680401,6.700000000000002,64.78235796492241,65266.77251222217,234960381.0439998,1104105710.0976827,8.010589628680401,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T17:00:00,71266.44460890438,256559200.5920557,1615779633.100818,10.082627302489248,8.250296885272123,38.9406936172426,0.0,0.0,0.0,10.082627302489248,10.082627302489248,0.0,0.0,53479.28834580784,192525438.04490817,814698511.4117138,7.667088116729332,6.700000000000002,64.78235796492241,53479.28834580784,192525438.04490817,814698511.4117138,7.667088116729332,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T18:00:00,79554.0322361039,286394516.049974,1706739337.2143843,8.913301926569114,6.978013263336693,48.675867021553245,0.0,0.0,0.0,8.913301926569114,8.913301926569114,0.0,0.0,64909.90614337568,233675662.1161524,857940526.6460418,7.718660627026118,6.700000000000002,64.78235796492241,64909.90614337568,233675662.1161524,857940526.6460418,7.718660627026118,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T19:00:00,61151.66665302898,220145999.95090443,1285442182.0489223,10.002402923829338,8.544839969688153,38.94069361724258,0.0,0.0,0.0,10.002402923829338,10.002402923829338,0.0,0.0,52252.54415018711,188109158.94067365,648977418.5133114,7.470571405809761,6.700000000000002,64.78235796492241,52252.54415018711,188109158.94067365,648977418.5133114,7.470571405809761,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T20:00:00,73363.07476729924,264107069.1622773,1492793192.0185535,8.819382104461132,7.126798075801433,48.67586702155324,0.0,0.0,0.0,8.819382104461132,8.819382104461132,0.0,0.0,64337.07541008069,231613471.4762905,750634262.188154,7.591392149185249,6.7,64.78235796492241,64337.07541008069,231613471.4762905,750634262.188154,7.591392149185249,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T21:00:00,59707.50997051975,214947035.8938712,1212952033.9547892,9.966000753687227,8.590703430789087,38.94069361724258,0.0,0.0,0.0,9.966000753687227,9.966000753687227,0.0,0.0,51988.47275810965,187158501.9291948,612570694.7428509,7.427432030165298,6.699999999999998,64.78235796492238,51988.47275810965,187158501.9291948,612570694.7428509,7.427432030165298,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-27T22:00:00,73932.28331760353,266156219.9433728,1498327972.3582685,8.82194496312215,7.123088568404828,48.67586702155324,0.0,0.0,0.0,8.82194496312215,8.82194496312215,0.0,0.0,64571.49593614362,232457385.37011707,753400802.6009351,7.594681512738471,6.7,64.78235796492241,64571.49593614362,232457385.37011707,753400802.6009351,7.594681512738471,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T23:00:00,52132.20969307899,187675954.8950844,1018052166.022062,9.854054188896432,8.69976420091883,38.94069361724258,0.0,0.0,0.0,9.854054188896432,9.854054188896432,0.0,0.0,43773.47227895488,157584500.20423758,514969468.5483105,7.3115581756968595,6.699999999999998,64.78235796492238,43773.47227895488,157584500.20423758,514969468.5483105,7.3115581756968595,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-28T00:00:00,64771.84184503652,233178630.64213145,1298367244.6912827,8.708611062142815,7.236491085917723,48.67586702155325,0.0,0.0,0.0,8.708611062142815,8.708611062142815,0.0,0.0,55543.58906156727,199956920.62164208,653282002.2783561,7.475806387129553,6.700000000000002,64.78235796492241,55543.58906156727,199956920.62164208,653282002.2783561,7.475806387129553,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-28T01:00:00,51701.52226191329,186125480.1428877,936322765.579023,8.503378047696701,7.441797083609425,48.67586702155327,0.0,0.0,0.0,8.503378047696701,8.503378047696701,0.0,0.0,41641.57167177189,149909658.01837876,471990616.60239446,7.260570872603199,6.700000000000003,64.78235796492241,41641.57167177189,149909658.01837876,471990616.60239446,7.260570872603199,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-28T02:00:00,52295.64456502857,188264320.43410283,885377188.6266675,7.168562063878514,6.164771269454867,58.41104042586389,0.0,0.0,0.0,7.168562063878514,7.168562063878514,0.0,0.0,39787.78250249152,143236017.00896946,444407065.5070867,7.227846457595011,6.7,64.78235796492238,39787.78250249152,143236017.00896946,444407065.5070867,7.227846457595011,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-28T03:00:00,55609.60465627992,200194576.7626077,979369867.843434,7.221853404386851,6.111479928946533,58.411040425863895,0.0,0.0,0.0,7.221853404386851,7.221853404386851,0.0,0.0,44220.1332395297,159192479.6623069,491504979.0287146,7.28376273266499,6.700000000000003,64.78235796492241,44220.1332395297,159192479.6623069,491504979.0287146,7.28376273266499,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-28T04:00:00,4791.611618008264,17249801.82482975,52383284.44981071,11.891861098178888,11.83248560750849,19.47034680862129,0.0,0.0,0.0,11.891861098178888,11.891861098178888,0.0,0.0,3255.605654938235,11720180.35777765,35577717.87861499,6.742282034412078,6.7,64.78235796492241,3255.605654938235,11720180.35777765,35577717.87861499,6.742282034412078,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T05:00:00,90184.94026901636,324665784.9684589,1909329371.3725755,7.749128518420051,5.5842048149133285,58.411040425863895,0.0,0.0,0.0,7.749128518420051,7.749128518420051,0.0,0.0,76533.4391409323,275520380.90735626,957281742.9887816,7.836715894306473,6.7,64.78235796492241,76533.4391409323,275520380.90735626,957281742.9887816,7.836715894306473,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T06:00:00,124390.30540474028,447805099.4570651,3117080024.0070763,8.434233153028716,4.899100180304664,58.411040425863895,0.0,0.0,0.0,8.434233153028716,8.434233153028716,0.0,0.0,80462.04081172479,289663346.9222092,1563107526.8438275,8.555099205630457,6.7,64.78235796492241,80462.04081172479,289663346.9222092,1563107526.8438275,8.555099205630457,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T07:00:00,152460.48176619216,548857734.3582919,3953607183.653077,8.908965612914466,4.424367720418913,58.411040425863895,0.0,0.0,0.0,8.908965612914466,8.908965612914466,0.0,0.0,91686.79983575694,330072479.408725,1983528948.570989,9.053103914576338,6.7,64.78235796492241,91686.79983575694,330072479.408725,1983528948.570989,9.053103914576338,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T08:00:00,184615.77647725545,664616795.3181195,4825401447.096399,9.431447579936716,3.957049683666673,58.411040425863895,4408.417780249586,15870304.00889851,48621971.534668095,9.431447579936716,9.376283649666709,19.470346808621297,0.0,104915.80014973308,377696880.539039,2446502878.6606026,9.60115148091633,6.7,64.78235796492241,104915.80014973308,377696880.539039,2446502878.6606026,9.60115148091633,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T09:00:00,167666.75487235215,603600317.5404677,4340311294.369288,9.128447782972994,4.204885550360387,58.411040425863895,0.0,0.0,0.0,9.128447782972994,9.128447782972994,0.0,0.0,97809.8769467104,352115557.0081575,2178041385.476013,9.283444597839498,6.7,64.78235796492241,97809.8769467104,352115557.0081575,2178041385.476013,9.283444597839498,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T10:00:00,174480.0278627361,628128100.30585,4530808951.298359,9.236588929473168,4.096744403860211,58.411040425863895,0.0,0.0,0.0,9.236588929473168,9.236588929473168,0.0,0.0,100420.63024166205,361514268.86998326,2273831946.508625,9.396828003490851,6.7,64.78235796492241,100420.63024166205,361514268.86998326,2273831946.508625,9.396828003490851,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T11:00:00,165112.80383133373,594406093.7928014,4271772199.228967,9.08954120684973,4.2437921264836485,58.411040425863895,0.0,0.0,0.0,9.08954120684973,9.08954120684973,0.0,0.0,96816.19675781748,348538308.32814294,2143507531.191801,9.242564405296712,6.7,64.78235796492241,96816.19675781748,348538308.32814294,2143507531.191801,9.242564405296712,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T12:00:00,182501.18190931235,657004254.8735244,4735383234.11994,9.352729424111702,3.980603909221678,58.411040425863895,0.0,0.0,0.0,9.352729424111702,9.352729424111702,0.0,0.0,103513.12469424037,372647248.8992653,2376800925.67276,9.518687016797012,6.7,64.78235796492241,103513.12469424037,372647248.8992653,2376800925.67276,9.518687016797012,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T13:00:00,182386.8182624788,656592545.7449238,4718343289.368007,9.343055145776663,3.9902781875567146,58.411040425863895,0.0,0.0,0.0,9.343055145776663,9.343055145776663,0.0,0.0,103504.16580887653,372614996.91195554,2368223519.177276,9.508537022641272,6.7,64.78235796492241,103504.16580887653,372614996.91195554,2368223519.177276,9.508537022641272,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T14:00:00,184176.1242872683,663034047.434166,4755094992.60466,9.363921772874432,3.969411560458949,58.411040425863895,0.0,0.0,0.0,9.363921772874432,9.363921772874432,0.0,0.0,104204.57444387494,375136467.9979498,2386698285.586108,9.530395913733372,6.7,64.78235796492241,104204.57444387494,375136467.9979498,2386698285.586108,9.530395913733372,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T15:00:00,192175.27465815985,691830988.7693753,4953150270.485925,9.618378370641908,3.998705439429034,58.411040425863895,22930.145357519166,82548523.287069,250094858.10106748,9.618378370641908,9.334627893904344,58.411040425863895,0.0,110901.58946441062,399245722.0718783,2612383357.1709285,9.797397837524269,6.7,64.78235796492241,110901.58946441062,399245722.0718783,2612383357.1709285,9.797397837524269,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T16:00:00,158807.30554691565,571706299.9688964,4023345599.951296,8.948531347300765,4.384801986032614,58.411040425863895,0.0,0.0,0.0,8.948531347300765,8.948531347300765,0.0,0.0,94548.86251236868,340375905.04452723,2018532985.031881,9.09459572135084,6.7,64.78235796492241,94548.86251236868,340375905.04452723,2018532985.031881,9.09459572135084,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T17:00:00,135326.71118648874,487176160.2713594,3328441974.351292,8.554165267016927,4.779168066316452,58.411040425863895,0.0,0.0,0.0,8.554165267016927,8.554165267016927,0.0,0.0,85294.65964626714,307060774.7265617,1669334648.1163368,8.680971495360454,6.7,64.78235796492241,85294.65964626714,307060774.7265617,1669334648.1163368,8.680971495360454,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T18:00:00,122532.79667483164,441118068.029394,2938324217.484281,8.332812370321696,5.000520963011685,58.411040425863895,0.0,0.0,0.0,8.332812370321696,8.332812370321696,0.0,0.0,80114.69131017147,288412888.71661735,1473414695.8706522,8.448794061245026,6.7,64.78235796492241,80114.69131017147,288412888.71661735,1473414695.8706522,8.448794061245026,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T19:00:00,115375.6522416887,415352348.0700794,2709646207.04372,8.203075822587428,5.130257510745953,58.411040425863895,0.0,0.0,0.0,8.203075822587428,8.203075822587428,0.0,0.0,77544.90265794037,279161649.56858534,1358628512.4957557,8.312725975940761,6.7,64.78235796492241,77544.90265794037,279161649.56858534,1358628512.4957557,8.312725975940761,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T20:00:00,114862.9702821852,413506693.0158668,2696288210.007155,8.19549774482882,5.137835588504561,58.411040425863895,0.0,0.0,0.0,8.19549774482882,8.19549774482882,0.0,0.0,77488.64469542711,278959120.9035376,1351922886.0877056,8.304776148636714,6.7,64.78235796492241,77488.64469542711,278959120.9035376,1351922886.0877056,8.304776148636714,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T21:00:00,74857.9196656539,269488510.7963541,1536074333.7712226,9.025182368319618,7.283339419121034,47.4589703460144,2663.7644538204563,9589552.033753654,29077465.570551872,9.025182368319618,8.992189197112323,2.8394255762572698,0.0,61615.72116257743,221816596.1852788,787494208.8934301,7.634896523108996,6.699999999999999,64.78235796492238,61615.72116257743,221816596.1852788,787494208.8934301,7.634896523108996,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-28T22:00:00,61667.32343531407,222002364.3671306,1277705766.3785732,10.001514062192944,8.552752003497757,38.9406936172426,0.0,0.0,0.0,10.001514062192944,10.001514062192944,0.0,0.0,52418.42565411815,188706332.3548253,645073598.7005765,7.465972729366048,6.700000000000002,64.78235796492241,52418.42565411815,188706332.3548253,645073598.7005765,7.465972729366048,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-28T23:00:00,76632.8361539634,275878210.1542683,1583842062.530696,8.871678936373222,7.075815456180517,48.675867021553245,0.0,0.0,0.0,8.871678936373222,8.871678936373222,0.0,0.0,64927.66364126775,233739589.108564,796297700.5218673,7.645560741685402,6.700000000000002,64.78235796492241,64927.66364126775,233739589.108564,796297700.5218673,7.645560741685402,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-29T00:00:00,56873.884144543095,204745982.9203551,1150426226.861992,9.934599953917692,8.630141697061095,38.9406936172426,0.0,0.0,0.0,9.934599953917692,9.934599953917692,0.0,0.0,45284.71402707126,163024970.49745646,581367857.0995736,7.390308015108105,6.700000000000003,64.78235796492241,45284.71402707126,163024970.49745646,581367857.0995736,7.390308015108105,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-29T01:00:00,66504.19989157235,239415119.6096605,1386081356.826568,8.760965459613919,7.189213497191813,48.675867021553245,0.0,0.0,0.0,8.760965459613919,8.760965459613919,0.0,0.0,49121.37033342836,176836933.2003421,697488889.1340919,7.528074705875901,6.7,64.78235796492241,49121.37033342836,176836933.2003421,697488889.1340919,7.528074705875901,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T02:00:00,69902.1732827111,251647823.81775972,1405764773.7265017,7.463635008754026,5.86969832457936,58.41104042586391,0.0,0.0,0.0,7.463635008754026,7.463635008754026,0.0,0.0,55182.23347423453,198656040.50724417,705105823.6428509,7.537287898525374,6.700000000000003,64.78235796492241,55182.23347423453,198656040.50724417,705105823.6428509,7.537287898525374,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-29T03:00:00,58734.09155989708,211442729.6156295,1143979116.8374038,7.315239467420099,6.018093865913283,58.411040425863895,0.0,0.0,0.0,7.315239467420099,7.315239467420099,0.0,0.0,41798.07283564087,150473062.20830712,574107317.6387093,7.381685464315852,6.7,64.78235796492241,41798.07283564087,150473062.20830712,574107317.6387093,7.381685464315852,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T04:00:00,2569.361075347313,9249699.871250331,27645181.909733105,13.23280642297826,13.201471065336484,9.735173404310643,0.0,0.0,0.0,13.23280642297826,13.23280642297826,0.0,0.0,2342.784751815454,8434025.106535638,25215460.681272574,6.729967385300323,6.7,64.78235796492241,2342.784751815454,8434025.106535638,25215460.681272574,6.729967385300323,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T05:00:00,101504.45054541327,365416021.9634879,2262808237.1660404,7.969866829168231,5.403902319741132,58.411040425863895,1951.0812917555595,7023892.650320014,35631766.29321852,7.969866829168231,7.929431013592249,1.9470346808621293,0.0,78536.61103809638,282731799.737147,1152498787.5139482,8.068166367909138,6.7,64.78235796492241,78536.61103809638,282731799.737147,1152498787.5139482,8.068166367909138,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T06:00:00,145178.07613953904,522641074.1023406,3698626288.7434106,8.764234976459603,4.569098356873778,58.411040425863895,0.0,0.0,0.0,8.764234976459603,8.764234976459603,0.0,0.0,89010.96650132717,320439479.4047778,1855213893.6145463,8.901181236503083,6.7,64.78235796492241,89010.96650132717,320439479.4047778,1855213893.6145463,8.901181236503083,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T07:00:00,185434.7613161016,667565140.7379657,4796803547.569307,9.470483448473887,4.028443378499674,58.411040425863895,13375.747668181824,48152691.60545456,145950314.01938742,9.470483448473887,9.304889954833708,29.205520212931944,0.0,106758.56405605364,384330830.6017932,2481102089.771121,9.642056560628292,6.7,64.78235796492241,106758.56405605364,384330830.6017932,2481102089.771121,9.642056560628292,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T08:00:00,181291.4166765709,652649100.0356553,4631647477.491438,9.293839352795166,4.039493980538213,58.411040425863895,0.0,0.0,0.0,9.293839352795166,9.293839352795166,0.0,0.0,103203.67457949836,371533228.4861941,2324601725.984896,9.456905106915237,6.7,64.78235796492241,103203.67457949836,371533228.4861941,2324601725.984896,9.456905106915237,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T09:00:00,194651.44040502096,700745185.4580753,4953150270.485925,9.618071152045326,3.998398798340929,58.411040425863895,23137.548898606765,83295176.03498435,249552553.6997478,9.618071152045326,9.33493453499245,58.411040425863895,0.0,112015.46548348176,403255675.7405343,2612122470.1500816,9.797087401109346,6.7,64.78235796492241,112015.46548348176,403255675.7405343,2612122470.1500816,9.797087401109346,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T10:00:00,193512.2395586396,696644062.4111027,4953150270.485925,9.696875400409946,4.077055126821808,58.411040425863895,35840.04985697843,129024179.48512235,388329776.5357561,9.696875400409946,9.256278206511572,58.411040425863895,0.0,113554.05735670972,408794606.4841549,2682006649.3369846,9.879746523805116,6.7,64.78235796492241,113554.05735670972,408794606.4841549,2682006649.3369846,9.879746523805116,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T11:00:00,188283.42758814315,677820339.3173153,4832083301.4962845,9.40763110743606,3.9257022258973233,58.411040425863895,0.0,0.0,0.0,9.40763110743606,9.40763110743606,0.0,0.0,105835.52776065277,381007899.9383498,2425461884.2252283,9.576266585941276,6.7,64.78235796492241,105835.52776065277,381007899.9383498,2425461884.2252283,9.576266585941276,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T12:00:00,193428.211613428,696341561.8083407,4953150270.485925,9.629777139802632,4.010082815270242,58.411040425863895,24903.316458198693,89651939.2495153,270169374.9699539,9.629777139802632,9.32325051806314,58.411040425863895,0.0,111763.25646929968,402347723.2894788,2622487726.274689,9.80935063321982,6.7,64.78235796492241,111763.25646929968,402347723.2894788,2622487726.274689,9.80935063321982,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T13:00:00,193129.84221250136,695267431.9650049,4953150270.485925,9.782375256132443,4.162394494085076,58.411040425863895,49689.1733190524,178881023.9485886,538886467.6501418,9.782375256132443,9.170938839248306,58.411040425863895,0.0,115627.17236174842,416257820.5022944,2757920535.024165,9.969520559984575,6.7,64.78235796492241,115627.17236174842,416257820.5022944,2757920535.024165,9.969520559984575,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T14:00:00,191738.37301057583,690258142.838073,4953150270.485925,9.840621154677995,4.220531043884346,58.411040425863895,58832.59685168902,211797348.66608047,641448110.0881572,9.840621154677995,9.112802289449034,58.411040425863895,0.0,116492.52922344951,419373105.2044182,2809617781.9567733,10.030651371021532,6.7,64.78235796492241,116492.52922344951,419373105.2044182,2809617781.9567733,10.030651371021532,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T15:00:00,191135.7079316573,688088548.5539664,4953150270.485925,9.835922449091717,4.21584117056877,58.411040425863895,57917.70861944708,208503751.03000948,633174576.9600604,9.835922449091717,9.117492162764613,58.411040425863895,0.0,116073.849709982,417865858.9559352,2805450638.020493,10.02572398575226,6.7,64.78235796492241,116073.849709982,417865858.9559352,2805450638.020493,10.02572398575226,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T16:00:00,161766.81028750166,582360517.0350058,4148273543.8566713,9.019441907020605,4.313891426312778,58.411040425863895,0.0,0.0,0.0,9.019441907020605,9.019441907020605,0.0,0.0,95589.84562544116,344123444.2515883,2081367961.523963,9.168991794100751,6.7,64.78235796492241,95589.84562544116,344123444.2515883,2081367961.523963,9.168991794100751,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T17:00:00,139722.40646693276,503000663.280958,3473110473.0952544,8.636257112574466,4.697076220758914,58.411040425863895,0.0,0.0,0.0,8.636257112574466,8.636257112574466,0.0,0.0,87023.33711018051,313284013.5966498,1741994748.0734303,8.767060723778336,6.7,64.78235796492241,87023.33711018051,313284013.5966498,1741994748.0734303,8.767060723778336,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T18:00:00,130126.32921227778,468454785.1642,3164137695.674774,8.460934265818304,4.872399067515076,58.411040425863895,0.0,0.0,0.0,8.460934265818304,8.460934265818304,0.0,0.0,83222.59251535039,299601333.0552615,1586773565.349804,8.583143442453776,6.7,64.78235796492241,83222.59251535039,299601333.0552615,1586773565.349804,8.583143442453776,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T19:00:00,121613.83055617656,437809790.0022356,2891947450.5742054,8.306499962897524,5.026833370435856,58.411040425863895,0.0,0.0,0.0,8.306499962897524,8.306499962897524,0.0,0.0,79798.47125484569,287274496.51744443,1450131289.3238077,8.421197193085556,6.7,64.78235796492241,79798.47125484569,287274496.51744443,1450131289.3238077,8.421197193085556,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T20:00:00,117846.35832112512,424246889.9560504,2789283268.797098,8.248255170773804,5.085078162559575,58.411040425863895,0.0,0.0,0.0,8.248255170773804,8.248255170773804,0.0,0.0,78231.85072873753,281634662.62345505,1398597098.4134383,8.360108407503072,6.7,64.78235796492241,78231.85072873753,281634662.62345505,1398597098.4134383,8.360108407503072,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T21:00:00,77607.23529859923,279386047.07495725,1660132587.4553905,9.123840054181438,7.241231627048877,47.4589703460144,4033.023478864576,14518884.523912486,77078611.45062868,9.123840054181438,9.036363444974876,2.8394255762572698,0.0,62163.436329644464,223788370.7867201,873915241.7499641,7.7373056857458,6.699999999999999,64.78235796492238,62163.436329644464,223788370.7867201,873915241.7499641,7.7373056857458,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-29T22:00:00,63734.9997265863,229445999.0157106,1378703996.8927946,10.068144223536748,8.5047759216249,38.9406936172426,1229.5351789738925,4426326.64430601,13647623.062802106,10.068144223536748,10.052659394064696,1.6225289007184427,0.0,52527.01201106909,189097243.23984867,702632652.8555479,7.534195348035318,6.700000000000002,64.78235796492241,52527.01201106909,189097243.23984867,702632652.8555479,7.534195348035318,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-29T23:00:00,77498.67965883052,278995246.7717899,1640699243.722404,8.904762328026058,7.044379031272666,48.67586702155322,0.0,0.0,0.0,8.904762328026058,8.904762328026058,0.0,0.0,64879.34212064885,233565631.634336,824845624.0934466,7.679393989667914,6.699999999999999,64.78235796492238,64879.34212064885,233565631.634336,824845624.0934466,7.679393989667914,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-30T00:00:00,60213.013685763806,216766849.2687497,1247401860.2003975,9.98963662365652,8.575267090566326,38.940693617242594,0.0,0.0,0.0,9.98963662365652,9.98963662365652,0.0,0.0,51765.65671831449,186356364.18593216,629841532.4771378,7.447926441007842,6.700000000000002,64.78235796492241,51765.65671831449,186356364.18593216,629841532.4771378,7.447926441007842,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-30T01:00:00,65548.1779299946,235973440.5479806,1369548538.8458092,8.752046575490413,7.199016996388806,48.675867021553245,0.0,0.0,0.0,8.752046575490413,8.752046575490413,0.0,0.0,49089.69788242928,176722912.3767454,689252587.5544944,7.51826443509989,6.7,64.78235796492241,49089.69788242928,176722912.3767454,689252587.5544944,7.51826443509989,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T02:00:00,64285.54198160068,231427951.1337624,1269766621.4539418,8.695204233821924,7.255499054815929,48.67586702155327,0.0,0.0,0.0,8.695204233821924,8.695204233821924,0.0,0.0,52701.809356632446,189726513.6838767,638988772.5973186,7.458815521480761,6.700000000000003,64.78235796492241,52701.809356632446,189726513.6838767,638988772.5973186,7.458815521480761,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-30T03:00:00,54598.886467288125,196555991.28223723,1011614716.193766,7.240168253426703,6.093165079906677,58.411040425863895,0.0,0.0,0.0,7.240168253426703,7.240168253426703,0.0,0.0,40940.514909934485,147385853.6757641,507745930.51147306,7.302960576171955,6.7,64.78235796492241,40940.514909934485,147385853.6757641,507745930.51147306,7.302960576171955,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T04:00:00,2338.5210782744684,8418675.881788086,25956292.89161164,13.236237231999278,13.206816258599474,9.735173404310643,0.0,0.0,0.0,13.236237231999278,13.236237231999278,0.0,0.0,2193.854577252436,7897876.478108772,24371392.696614232,6.728964352410277,6.7,64.78235796492241,2193.854577252436,7897876.478108772,24371392.696614232,6.728964352410277,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
