Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-30T05:00:00,90774.53609814186,326788329.95331067,1971762007.8554983,7.802318657138403,5.566494964978077,58.411040425863895,2462.425281063621,8864731.011829035,31268057.19041892,7.802318657138403,7.766838368355303,1.9470346808621293,0.0,76770.22254032131,276372801.14515674,1004372992.0704544,7.892459371710344,6.7,64.78235796492241,76770.22254032131,276372801.14515674,1004372992.0704544,7.892459371710344,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T06:00:00,108838.17461586428,391817428.6171114,2649426093.476548,8.16891298226023,5.16442035107315,58.411040425863895,0.0,0.0,0.0,8.16891298226023,8.16891298226023,0.0,0.0,75465.21122331033,271674760.4039172,1328369786.0026755,8.276851960091754,6.7,64.78235796492241,75465.21122331033,271674760.4039172,1328369786.0026755,8.276851960091754,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T07:00:00,137740.9548918969,495867437.6108288,3594690372.6269507,8.705259338912748,4.628073994420634,58.411040425863895,0.0,0.0,0.0,8.705259338912748,8.705259338912748,0.0,0.0,85612.8169222225,308206140.920001,1803115597.964548,8.839447448907201,6.7,64.78235796492241,85612.8169222225,308206140.920001,1803115597.964548,8.839447448907201,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T08:00:00,165111.2826868942,594400617.6728193,4399658367.491787,9.162140792698072,4.171192540635309,58.411040425863895,0.0,0.0,0.0,9.162140792698072,9.162140792698072,0.0,0.0,96417.2028466294,347101930.24786574,2207842166.8447804,9.318710812896336,6.7,64.78235796492241,96417.2028466294,347101930.24786574,2207842166.8447804,9.318710812896336,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T09:00:00,183671.57425878968,661217667.3316429,4863578759.886612,9.503643317857978,3.9857993696781526,58.411040425863895,12354.652480189774,44476748.928683184,137592386.7797908,9.503643317857978,9.347533963655229,38.940693617242594,0.0,105645.3535403262,380323272.7451744,2510640718.79154,9.677025830236037,6.7,64.78235796492241,105645.3535403262,380323272.7451744,2510640718.79154,9.677025830236037,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T10:00:00,177804.99472575056,640097981.0127021,4641761093.780182,9.29957722996979,4.033756103363589,58.411040425863895,0.0,0.0,0.0,9.29957722996979,9.29957722996979,0.0,0.0,101640.10352214944,365904372.679738,2329684711.4492097,9.462930333230307,6.7,64.78235796492241,101640.10352214944,365904372.679738,2329684711.4492097,9.462930333230307,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T11:00:00,160285.00961614205,577026034.6181114,4100109792.820147,8.99210193166272,4.341231401670659,58.411040425863895,0.0,0.0,0.0,8.99210193166272,8.99210193166272,0.0,0.0,95035.9777634352,342129519.9483668,2057142688.7196336,9.140313440068494,6.7,64.78235796492241,95035.9777634352,342129519.9483668,2057142688.7196336,9.140313440068494,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T12:00:00,184594.16539796765,664538995.4326835,4768161690.308726,9.37133995851161,3.961993374821771,58.411040425863895,0.0,0.0,0.0,9.37133995851161,9.37133995851161,0.0,0.0,104361.37176189075,375700938.3428067,2393286301.50682,9.538192622050063,6.7,64.78235796492241,104361.37176189075,375700938.3428067,2393286301.50682,9.538192622050063,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T13:00:00,191584.5341682169,689704323.0055808,4953150270.485925,9.57443343358989,3.954842990962504,58.411040425863895,15788.543732494292,56838757.43697945,172704858.02298886,9.57443343358989,9.378490342370876,58.411040425863895,0.0,109504.56041279151,394216417.4860495,2573430970.2764664,9.751323022535614,6.7,64.78235796492241,109504.56041279151,394216417.4860495,2573430970.2764664,9.751323022535614,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T14:00:00,190498.1025194096,685793169.0698745,4931727670.80624,9.493830809933025,3.898695461684101,58.411040425863895,4756.652067004584,17123947.441216502,52173675.05852189,9.493830809933025,9.43463787164928,29.205520212931944,0.0,107328.97178710476,386384298.4335771,2501907644.649434,9.66671143218115,6.7,64.78235796492241,107328.97178710476,386384298.4335771,2501907644.649434,9.66671143218115,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T15:00:00,191689.2699149103,690081371.6936771,4953150270.485925,9.731349337241053,4.111464352135649,58.411040425863895,41132.91707193381,148078501.45896173,449035014.0233823,9.731349337241053,9.221868981197732,58.411040425863895,0.0,113606.37868497182,408982963.26589847,2712622805.723719,9.915952591567269,6.7,64.78235796492241,113606.37868497182,408982963.26589847,2712622805.723719,9.915952591567269,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T16:00:00,153648.5695652801,553134850.4350084,3875727919.262778,8.864749207902378,4.468584125431002,58.411040425863895,0.0,0.0,0.0,8.864749207902378,8.864749207902378,0.0,0.0,92531.34490129566,333112841.64466435,1944314172.912708,9.006702518655457,6.7,64.78235796492241,92531.34490129566,333112841.64466435,1944314172.912708,9.006702518655457,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T17:00:00,131923.51056560662,474924638.0361838,3230950518.297842,8.498844864551792,4.834488468781589,58.411040425863895,0.0,0.0,0.0,8.498844864551792,8.498844864551792,0.0,0.0,83912.97807243392,302086721.0607621,1620358398.1144583,8.622941041932641,6.7,64.78235796492241,83912.97807243392,302086721.0607621,1620358398.1144583,8.622941041932641,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T18:00:00,122355.2192143846,440478789.1717846,2953474973.3536453,8.341408825868356,4.991924507465023,58.411040425863895,0.0,0.0,0.0,8.341408825868356,8.341408825868356,0.0,0.0,79974.4537936769,287908033.6572369,1481010058.5306995,8.457795207150747,6.7,64.78235796492241,79974.4537936769,287908033.6572369,1481010058.5306995,8.457795207150747,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T19:00:00,120122.0414806746,432439349.3304286,2914340103.8500195,8.319221654678826,5.014111678654555,58.411040425863895,0.0,0.0,0.0,8.319221654678826,8.319221654678826,0.0,0.0,79898.95788459964,287636248.3845587,1461432998.7501345,8.4345494483612,6.7,64.78235796492241,79898.95788459964,287636248.3845587,1461432998.7501345,8.4345494483612,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T20:00:00,131396.05321847516,473025791.58651054,3320955361.706249,8.549915524853457,4.783417808479923,58.411040425863895,0.0,0.0,0.0,8.549915524853457,8.549915524853457,0.0,0.0,83367.8482972149,300124253.86997366,1665537406.619866,8.676476185540993,6.7,64.78235796492241,83367.8482972149,300124253.86997366,1665537406.619866,8.676476185540993,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T21:00:00,73843.0360320495,265834929.7153781,1590048091.3779054,9.206196748278735,7.4031096419804285,46.24207367047558,968.0333385241292,3484920.018686865,10801699.520755555,9.206196748278735,9.193941216494396,3.163931356400961,0.0,59131.54156408742,212873549.6307147,805685473.9642875,7.656459798264013,6.700000000000002,64.78235796492241,59131.54156408742,212873549.6307147,805685473.9642875,7.656459798264013,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-30T22:00:00,60977.35544995277,219518479.61982992,1281855393.350544,10.007660738216062,8.554186240683697,38.940693617242594,0.0,0.0,0.0,10.007660738216062,10.007660738216062,0.0,0.0,52035.44785462535,187327612.27665123,647177137.7039151,7.468461202651688,6.7,64.78235796492241,52035.44785462535,187327612.27665123,647177137.7039151,7.468461202651688,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T23:00:00,71709.3661356144,258153718.0882118,1511150345.5337117,8.830594234324737,7.117049836881033,48.675867021553245,0.0,0.0,0.0,8.830594234324737,8.830594234324737,0.0,0.0,57019.35985271918,205269695.46978903,760087226.8692417,7.602430691838954,6.700000000000002,64.78235796492241,57019.35985271918,205269695.46978903,760087226.8692417,7.602430691838954,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T00:00:00,54896.11355463109,197626008.79667187,1142928696.777491,9.931417137730294,8.635427014260307,38.9406936172426,0.0,0.0,0.0,9.931417137730294,9.931417137730294,0.0,0.0,43981.84681054796,158334648.5179726,577675173.9200778,7.385880929658634,6.700000000000003,64.78235796492241,43981.84681054796,158334648.5179726,577675173.9200778,7.385880929658634,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-31T01:00:00,59899.59023003296,215638524.82811865,1076364454.7598786,7.276861082196472,6.056472251136911,58.411040425863895,0.0,0.0,0.0,7.276861082196472,7.276861082196472,0.0,0.0,44868.75711576506,161527525.61675417,540123983.9366456,7.341448298008648,6.7,64.78235796492241,44868.75711576506,161527525.61675417,540123983.9366456,7.341448298008648,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T02:00:00,73547.65783638007,264771568.2109681,1496794947.6774857,7.515306973847419,5.818026359485967,58.41104042586391,0.0,0.0,0.0,7.515306973847419,7.515306973847419,0.0,0.0,56536.20984724338,203530355.4500761,750887928.9714744,7.591487843553929,6.700000000000003,64.78235796492241,56536.20984724338,203530355.4500761,750887928.9714744,7.591487843553929,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-31T03:00:00,62634.50507227731,225484218.26019827,1267952380.0710003,7.385551899045514,5.947781434287869,58.411040425863895,0.0,0.0,0.0,7.385551899045514,7.385551899045514,0.0,0.0,47859.08928885058,172292721.43986204,636269452.0476238,7.455427858404694,6.7,64.78235796492241,47859.08928885058,172292721.43986204,636269452.0476238,7.455427858404694,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T04:00:00,2487.891273579128,8956408.584884861,26797313.77118016,13.225035323738448,13.194661039901725,9.735173404310643,0.0,0.0,0.0,13.225035323738448,13.225035323738448,0.0,0.0,2296.0237412106844,8265685.468358464,24791843.300004475,6.729463988521675,6.700000000000002,64.78235796492241,2296.0237412106844,8265685.468358464,24791843.300004475,6.729463988521675,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T05:00:00,96721.23074124554,348196430.6684839,2127092310.2913256,7.896618802343579,5.484596091284401,58.411040425863895,2498.364810298528,8994113.3170747,42194800.578911126,7.896618802343579,7.84873724204898,1.9470346808621293,0.0,78063.66901195099,281029208.4430236,1087749352.813305,7.991350207284125,6.7,64.78235796492241,78063.66901195099,281029208.4430236,1087749352.813305,7.991350207284125,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T06:00:00,126371.58490502472,454937705.658089,3176585549.494959,8.46799667733779,4.8653366559955895,58.411040425863895,0.0,0.0,0.0,8.46799667733779,8.46799667733779,0.0,0.0,81282.53516746403,292617126.60287046,1592978366.3882113,8.590497803797346,6.7,64.78235796492241,81282.53516746403,292617126.60287046,1592978366.3882113,8.590497803797346,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T07:00:00,151111.0946267473,543999940.6562903,3954677439.705904,8.909561699157402,4.423771634175977,58.411040425863895,0.0,0.0,0.0,8.909561699157402,8.909561699157402,0.0,0.0,91079.73775426518,327887055.9153547,1984035408.8200128,9.053732587323037,6.7,64.78235796492241,91079.73775426518,327887055.9153547,1984035408.8200128,9.053732587323037,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T08:00:00,161104.2892776459,579975441.3995253,4252942538.6292887,9.078853296417853,4.254480036915528,58.411040425863895,0.0,0.0,0.0,9.078853296417853,9.078853296417853,0.0,0.0,94980.88018680432,341931168.67249554,2133971949.2805848,9.231274284685078,6.7,64.78235796492241,94980.88018680432,341931168.67249554,2133971949.2805848,9.231274284685078,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T09:00:00,171316.13311565842,616738079.2163703,4547161973.179038,9.245872665408791,4.087460667924589,58.411040425863895,0.0,0.0,0.0,9.245872665408791,9.245872665408791,0.0,0.0,98912.74849853768,356085894.5947356,2282046265.19789,9.406549692996684,6.7,64.78235796492241,98912.74849853768,356085894.5947356,2282046265.19789,9.406549692996684,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T10:00:00,180605.62400164065,650180246.4059062,4795331048.137496,9.386765285753446,3.946568047579934,58.411040425863895,0.0,0.0,0.0,9.386765285753446,9.386765285753446,0.0,0.0,102489.46199785668,368962063.1922841,2406929727.6827297,9.55433697404484,6.7,64.78235796492241,102489.46199785668,368962063.1922841,2406929727.6827297,9.55433697404484,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T11:00:00,180393.27273701364,649415781.8532492,4752465988.218092,9.362429204263906,3.970904129069474,58.411040425863895,0.0,0.0,0.0,9.362429204263906,9.362429204263906,0.0,0.0,102510.60764860896,369038187.53499234,2385337776.2244306,9.528785924024548,6.7,64.78235796492241,102510.60764860896,369038187.53499234,2385337776.2244306,9.528785924024548,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T12:00:00,188619.1590914202,679028972.7291127,4953150270.485925,9.715603698655253,4.095748263403196,58.411040425863895,38065.89391793721,137037218.10457397,421309066.7290405,9.715603698655253,9.237585069930182,58.411040425863895,0.0,111728.58839375275,402222918.2175101,2698571632.6042123,9.899336774129033,6.7,64.78235796492241,111728.58839375275,402222918.2175101,2698571632.6042123,9.899336774129033,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T13:00:00,187932.5863587968,676557310.8916686,4953150270.485925,9.723268491995883,4.103398675180743,58.411040425863895,39178.62133956756,141043036.82244325,434806075.6648583,9.723268491995883,9.229934658152636,58.411040425863895,0.0,111594.85963905691,401741494.70060486,2705397349.665902,9.907408893518792,6.7,64.78235796492241,111594.85963905691,401741494.70060486,2705397349.665902,9.907408893518792,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T14:00:00,187365.41002248417,674515476.080943,4953150270.485925,9.646056722648352,4.026331840784668,58.411040425863895,26831.97904411741,96595124.5588227,298838713.8105304,9.646056722648352,9.307001492548707,58.411040425863895,0.0,109362.69266865944,393705693.60717416,2636879590.5800605,9.826373864679594,6.7,64.78235796492241,109362.69266865944,393705693.60717416,2636879590.5800605,9.826373864679594,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T15:00:00,186487.73155480856,671355833.5973108,4953150270.485925,9.55841660300394,3.93885621970907,58.411040425863895,12930.928039743298,46551340.943075866,144496932.69356725,9.55841660300394,9.39447711362431,58.411040425863895,0.0,106763.73034250732,384349429.2330264,2559161523.9627414,9.734442675875831,6.7,64.78235796492241,106763.73034250732,384349429.2330264,2559161523.9627414,9.734442675875831,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T16:00:00,143961.47607867818,518261313.8832415,3745852710.475074,8.791038142891702,4.542295190441678,58.411040425863895,0.0,0.0,0.0,8.791038142891702,8.791038142891702,0.0,0.0,88260.12467802434,317736448.8408876,1879045725.1748843,8.929405811206815,6.7,64.78235796492241,88260.12467802434,317736448.8408876,1879045725.1748843,8.929405811206815,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T17:00:00,128268.84073659572,461767826.6517446,3251367079.801006,8.510428811645907,4.822904521687474,58.411040425863895,0.0,0.0,0.0,8.510428811645907,8.510428811645907,0.0,0.0,82002.2130811167,295207967.0920201,1630586265.496143,8.635062784726975,6.7,64.78235796492241,82002.2130811167,295207967.0920201,1630586265.496143,8.635062784726975,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T18:00:00,124116.76262465624,446820345.44876254,3120423160.2777114,8.436130225348021,4.897203107985361,58.411040425863895,0.0,0.0,0.0,8.436130225348021,8.436130225348021,0.0,0.0,80305.36531823147,289099315.1456333,1564833606.6618,8.557144234155674,6.7,64.78235796492241,80305.36531823147,289099315.1456333,1564833606.6618,8.557144234155674,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T19:00:00,122725.28603941978,441811029.7419112,3070459007.386022,8.407781016356322,4.925552316977056,58.411040425863895,0.0,0.0,0.0,8.407781016356322,8.407781016356322,0.0,0.0,79755.79938989821,287120877.8036336,1539740475.866146,8.527406109870492,6.7,64.78235796492241,79755.79938989821,287120877.8036336,1539740475.866146,8.527406109870492,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T20:00:00,123190.75986259204,443486735.50533146,3082957954.173615,8.414872665792297,4.9184606675410825,58.411040425863895,0.0,0.0,0.0,8.414872665792297,8.414872665792297,0.0,0.0,79955.98718665905,287841553.87197256,1546007344.0285892,8.534833384061072,6.7,64.78235796492241,79955.98718665905,287841553.87197256,1546007344.0285892,8.534833384061072,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T21:00:00,68441.72878255483,246390223.6171974,1455328678.2465785,8.980609290561846,7.330395819254323,47.28512796379457,0.0,0.0,0.0,8.980609290561846,8.980609290561846,0.0,0.0,55281.33011166156,199012788.4019816,732438118.3579915,7.569645976218633,6.700000000000002,64.78235796492241,55281.33011166156,199012788.4019816,732438118.3579915,7.569645976218633,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T22:00:00,57068.86972888096,205447931.02397132,1211087489.666633,9.966498569175132,8.59324850728043,38.940693617242594,0.0,0.0,0.0,9.966498569175132,9.966498569175132,0.0,0.0,46313.235669369686,166727648.4097308,611795016.5930288,7.426425534776487,6.700000000000002,64.78235796492241,46313.235669369686,166727648.4097308,611795016.5930288,7.426425534776487,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T23:00:00,59625.62066337513,214652234.38815045,1265514625.129445,8.691580439807339,7.256565584649782,48.675867021553245,0.0,0.0,0.0,8.691580439807339,8.691580439807339,0.0,0.0,45072.56094695735,162261219.40904644,637103282.6096126,7.456409435569202,6.7,64.78235796492241,45072.56094695735,162261219.40904644,637103282.6096126,7.456409435569202,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T00:00:00,52988.61692599831,190759020.933594,1028438732.56913,7.249720653675117,6.083612679658259,58.41104042586388,0.0,0.0,0.0,7.249720653675117,7.249720653675117,0.0,0.0,41836.56101122047,150611619.6403938,516225223.70512754,7.312992556670541,6.699999999999998,64.78235796492238,41836.56101122047,150611619.6403938,516225223.70512754,7.312992556670541,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-01T01:00:00,54832.06768584569,197395443.6690445,1145234390.862767,8.627541300455592,7.328952518147061,48.67586702155324,0.0,0.0,0.0,8.627541300455592,8.627541300455592,0.0,0.0,43935.85920016398,158169093.12059033,576798718.2729125,7.384858061266762,6.699999999999999,64.78235796492238,43935.85920016398,158169093.12059033,576798718.2729125,7.384858061266762,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-01T02:00:00,49798.36385221479,179274109.86797333,998138663.6686518,8.539705657960281,7.407949779181771,48.67586702155322,0.0,0.0,0.0,8.539705657960281,8.539705657960281,0.0,0.0,40601.71950340992,146166190.21227574,503072987.3543956,7.297371986214663,6.699999999999998,64.78235796492238,40601.71950340992,146166190.21227574,503072987.3543956,7.297371986214663,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-01T03:00:00,55928.45377315803,201342433.58336893,1151593853.9185233,7.975805167312401,6.670055537356107,53.54345372370856,0.0,0.0,0.0,7.975805167312401,7.975805167312401,0.0,0.0,46484.241534875975,167343269.52555355,578886591.1333373,7.387399987760824,6.699999999999999,64.78235796492238,46484.241534875975,167343269.52555355,578886591.1333373,7.387399987760824,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-01T04:00:00,2294.511878321014,8260242.761955648,25675681.43980616,13.243912223879706,13.21480932769574,9.735173404310649,0.0,0.0,0.0,13.243912223879706,13.243912223879706,0.0,0.0,2165.6356325219863,7796288.277079151,24231581.17472747,6.728798209469855,6.7,64.78235796492241,2165.6356325219863,7796288.277079151,24231581.17472747,6.728798209469855,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T05:00:00,87382.72790236208,314577820.4485035,1868442115.9850333,7.732569460336524,5.613973583292107,58.411040425863895,1020.6461765879956,3674326.235716783,11642441.889143182,7.732569460336524,7.719359750041274,1.3907390577586642,0.0,75797.35317180012,272870471.4184804,942671481.10984,7.8193139166915,6.7,64.78235796492241,75797.35317180012,272870471.4184804,942671481.10984,7.8193139166915,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T06:00:00,97402.86978748004,350650331.23492813,2274811556.031399,7.956411970109371,5.376921363224009,58.411040425863895,0.0,0.0,0.0,7.956411970109371,7.956411970109371,0.0,0.0,74875.14836338646,269550534.10819125,1140487188.4295046,8.054058259748937,6.7,64.78235796492241,74875.14836338646,269550534.10819125,1140487188.4295046,8.054058259748937,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T07:00:00,110711.55530537548,398561599.0993517,2770301461.946717,8.237488921820526,5.095844411512854,58.411040425863895,0.0,0.0,0.0,8.237488921820526,8.237488921820526,0.0,0.0,75038.42358552296,270138324.90788263,1389157658.750595,8.348911829244543,6.7,64.78235796492241,75038.42358552296,270138324.90788263,1389157658.750595,8.348911829244543,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T08:00:00,124536.38772261342,448330995.8014084,3225619259.0869694,8.495823236238602,4.8375100970947775,58.411040425863895,0.0,0.0,0.0,8.495823236238602,8.495823236238602,0.0,0.0,80088.97642511496,288320315.13041383,1617723058.8833027,8.619809528625128,6.7,64.78235796492241,80088.97642511496,288320315.13041383,1617723058.8833027,8.619809528625128,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T09:00:00,144320.1524879901,519552548.9567643,3820833122.157215,8.833593566865368,4.499739766468012,58.411040425863895,0.0,0.0,0.0,8.833593566865368,8.833593566865368,0.0,0.0,88167.66164256034,317403581.9132173,1916749705.347185,8.974058049347077,6.7,64.78235796492241,88167.66164256034,317403581.9132173,1916749705.347185,8.974058049347077,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T10:00:00,162972.26348898397,586700148.5603423,4352290824.263865,9.135250340554036,4.198082992779345,58.411040425863895,0.0,0.0,0.0,9.135250340554036,9.135250340554036,0.0,0.0,95550.5342046424,343981923.1367125,2184050663.203201,9.290552257607052,6.7,64.78235796492241,95550.5342046424,343981923.1367125,2184050663.203201,9.290552257607052,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T11:00:00,161328.27940554437,580781805.8599598,4293553689.177009,9.101905394884325,4.231427938449058,58.411040425863895,0.0,0.0,0.0,9.101905394884325,9.101905394884325,0.0,0.0,94961.32481039404,341860769.3174186,2154477813.0636983,9.255551150772453,6.7,64.78235796492241,94961.32481039404,341860769.3174186,2154477813.0636983,9.255551150772453,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T12:00:00,163470.58501809544,588494106.0651436,4353581181.525424,9.13598824311874,4.197345090214641,58.411040425863895,0.0,0.0,0.0,9.13598824311874,9.13598824311874,0.0,0.0,95769.38982340596,344769803.36426145,2184778147.040888,9.291399660444329,6.7,64.78235796492241,95769.38982340596,344769803.36426145,2184778147.040888,9.291399660444329,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T13:00:00,155286.83815015524,559032617.3405588,4110903566.42561,8.998228430700513,4.3351049026328665,58.411040425863895,0.0,0.0,0.0,8.998228430700513,8.998228430700513,0.0,0.0,92628.60640179177,333462983.0464504,2062586678.05843,9.146759583675244,6.7,64.78235796492241,92628.60640179177,333462983.0464504,2062586678.05843,9.146759583675244,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T14:00:00,164418.23051940263,591905629.8698494,4348475267.863747,9.133082013286222,4.200251320047157,58.411040425863895,0.0,0.0,0.0,9.133082013286222,9.133082013286222,0.0,0.0,96265.3383245617,346555217.96842206,2182103637.3417645,9.288253535191345,6.7,64.78235796492241,96265.3383245617,346555217.96842206,2182103637.3417645,9.288253535191345,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T15:00:00,159562.7861037413,574426029.9734687,4239951373.339828,9.071479757649223,4.261853575684155,58.411040425863895,0.0,0.0,0.0,9.071479757649223,9.071479757649223,0.0,0.0,94276.38842134578,339394998.3168448,2127521353.581988,9.22363580601284,6.7,64.78235796492241,94276.38842134578,339394998.3168448,2127521353.581988,9.22363580601284,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T16:00:00,124121.357114589,446836885.6125204,3168229781.081989,8.463256650609239,4.870076682724143,58.411040425863895,0.0,0.0,0.0,8.463256650609239,8.463256650609239,0.0,0.0,80120.14940457472,288432537.85646904,1588906333.5537677,8.58566952628133,6.7,64.78235796492241,80120.14940457472,288432537.85646904,1588906333.5537677,8.58566952628133,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T17:00:00,111728.02604898709,402220893.7763535,2743271194.5716825,8.22215159618538,5.111181737147999,58.411040425863895,0.0,0.0,0.0,8.22215159618538,8.22215159618538,0.0,0.0,75559.55207817243,272014387.4814208,1375529211.466867,8.332762099020298,6.7,64.78235796492241,75559.55207817243,272014387.4814208,1375529211.466867,8.332762099020298,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T18:00:00,109731.01379021294,395031649.6447666,2673706155.157881,8.182686973568174,5.150646359765207,58.411040425863895,0.0,0.0,0.0,8.182686973568174,8.182686973568174,0.0,0.0,75563.59786570455,272028952.3165364,1340622926.635854,8.29137915387573,6.7,64.78235796492241,75563.59786570455,272028952.3165364,1340622926.635854,8.29137915387573,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T19:00:00,109530.71990120671,394310591.6443441,2666136100.92106,8.178392479179287,5.154940854154092,58.411040425863895,0.0,0.0,0.0,8.178392479179287,8.178392479179287,0.0,0.0,75572.23572040109,272060048.593444,1336812189.442893,8.286861267494835,6.7,64.78235796492241,75572.23572040109,272060048.593444,1336812189.442893,8.286861267494835,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T20:00:00,109950.45799976052,395821648.7991379,2678664066.312992,8.185499553842277,5.147833779491102,58.411040425863895,0.0,0.0,0.0,8.185499553842277,8.185499553842277,0.0,0.0,75601.99456059716,272167180.4181498,1343097576.73804,8.294313164852246,6.7,64.78235796492241,75601.99456059716,272167180.4181498,1343097576.73804,8.294313164852246,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T21:00:00,63718.53544169314,229386727.59009528,1276928721.81222,7.904279713019427,6.456401570636658,54.516971064139625,0.0,0.0,0.0,7.904279713019427,7.904279713019427,0.0,0.0,51212.54865652255,184365175.1634812,641524175.3929472,7.461758274332063,6.7,64.78235796492241,51212.54865652255,184365175.1634812,641524175.3929472,7.461758274332063,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T22:00:00,70570.94842935556,254055414.3456799,1443373594.4710886,7.484948869557097,5.848384463776284,58.411040425863895,0.0,0.0,0.0,7.484948869557097,7.484948869557097,0.0,0.0,59536.33317492449,214330799.4297281,723941324.3721869,7.559673826775548,6.700000000000002,64.78235796492241,59536.33317492449,214330799.4297281,723941324.3721869,7.559673826775548,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-01T23:00:00,51144.60151335588,184120565.4480812,1022321538.8476968,7.246244974853272,6.087088358480109,58.41104042586389,0.0,0.0,0.0,7.246244974853272,7.246244974853272,0.0,0.0,40881.75957733618,147174334.4784103,513132940.9264586,7.309340245569955,6.699999999999999,64.78235796492238,40881.75957733618,147174334.4784103,513132940.9264586,7.309340245569955,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-02T00:00:00,41560.3247304383,149617169.02957782,855206141.6065686,9.118323184626142,8.148634161031252,43.80828031939793,0.0,0.0,0.0,9.118323184626142,9.118323184626142,0.0,0.0,34159.280955920585,122973411.4413141,432516726.2897375,7.213592426375846,6.700000000000002,64.78235796492241,34159.280955920585,122973411.4413141,432516726.2897375,7.213592426375846,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T01:00:00,44946.04720461384,161805769.93660986,881305970.1872697,7.166291280457153,6.16704205287623,58.411040425863895,0.0,0.0,0.0,7.166291280457153,7.166291280457153,0.0,0.0,34907.24971826633,125666098.98575877,442505798.33104485,7.22549345020493,6.700000000000002,64.78235796492241,34907.24971826633,125666098.98575877,442505798.33104485,7.22549345020493,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T02:00:00,48814.91737425814,175733702.5473293,996601003.1632034,8.540552402464671,7.410510907286358,48.675867021553245,0.0,0.0,0.0,8.540552402464671,8.540552402464671,0.0,0.0,40175.185858337,144630669.09001318,502344595.9528134,7.296469784658439,6.700000000000002,64.78235796492241,40175.185858337,144630669.09001318,502344595.9528134,7.296469784658439,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T03:00:00,50332.18381223028,181195861.72402903,999384815.5672708,7.233242649101868,6.100090684231513,58.411040425863895,0.0,0.0,0.0,7.233242649101868,7.233242649101868,0.0,0.0,40771.35694419659,146776884.99910772,501646961.5356139,7.295698106210455,6.7,64.78235796492241,40771.35694419659,146776884.99910772,501646961.5356139,7.295698106210455,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T04:00:00,2339.180020397845,8421048.073432244,26250586.196270205,13.236783107846486,13.207028548566557,9.735173404310649,0.0,0.0,0.0,13.236783107846486,13.236783107846486,0.0,0.0,2184.986914738675,7865952.893059229,24519664.65799584,6.729140549095331,6.7,64.78235796492241,2184.986914738675,7865952.893059229,24519664.65799584,6.729140549095331,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T05:00:00,87393.26857051747,314615766.8538628,1861730154.47524,7.722142199934438,5.611191133398943,58.411040425863895,0.0,0.0,0.0,7.722142199934438,7.722142199934438,0.0,0.0,75705.9285793121,272541342.8855236,933410891.0820467,7.8083726299716,6.7,64.78235796492241,75705.9285793121,272541342.8855236,933410891.0820467,7.8083726299716,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T06:00:00,106112.3108067126,382004318.9041653,2557030700.152965,8.11649866631722,5.216834667016161,58.411040425863895,0.0,0.0,0.0,8.11649866631722,8.11649866631722,0.0,0.0,75411.29699860812,271480669.1949892,1282012373.4535546,8.221887897711413,6.7,64.78235796492241,75411.29699860812,271480669.1949892,1282012373.4535546,8.221887897711413,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T07:00:00,104032.97523539868,374518710.8474352,2489735359.3735723,8.078324435064564,5.255008898268818,58.411040425863895,0.0,0.0,0.0,8.078324435064564,8.078324435064564,0.0,0.0,75306.47318716889,271103303.473808,1248326213.9036503,8.181944414877126,6.7,64.78235796492241,75306.47318716889,271103303.473808,1248326213.9036503,8.181944414877126,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T08:00:00,107387.81938082328,386596149.7709638,2596860175.044228,8.13909358345695,5.19423974987643,58.411040425863895,0.0,0.0,0.0,8.13909358345695,8.13909358345695,0.0,0.0,75479.58738443749,271726514.583975,1301994506.728127,8.24557901325076,6.7,64.78235796492241,75479.58738443749,271726514.583975,1301994506.728127,8.24557901325076,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T09:00:00,111772.04540747777,402379363.46692,2733531782.929034,8.216626301009542,5.116707032323838,58.411040425863895,0.0,0.0,0.0,8.216626301009542,8.216626301009542,0.0,0.0,75715.84344414868,272577036.39893526,1370607705.813141,8.326927600292136,6.7,64.78235796492241,75715.84344414868,272577036.39893526,1370607705.813141,8.326927600292136,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T10:00:00,117254.59396267789,422116538.2656404,2899941637.48568,8.311035907265426,5.022297426067953,58.411040425863895,0.0,0.0,0.0,8.311035907265426,8.311035907265426,0.0,0.0,77485.48020215843,278947728.7277703,1454132462.8531473,8.425938744047695,6.7,64.78235796492241,77485.48020215843,278947728.7277703,1454132462.8531473,8.425938744047695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T11:00:00,121676.81484449568,438036533.4401844,3031899365.9626093,8.385903011136795,4.947430322196586,58.411040425863895,0.0,0.0,0.0,8.385903011136795,8.385903011136795,0.0,0.0,79343.8680386826,285637924.9392573,1520373452.433211,8.50445305707998,6.7,64.78235796492241,79343.8680386826,285637924.9392573,1520373452.433211,8.50445305707998,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T12:00:00,123899.10714588134,446036785.7251728,3097540185.953716,8.423146471874945,4.910186861458435,58.411040425863895,0.0,0.0,0.0,8.423146471874945,8.423146471874945,0.0,0.0,80275.82454877564,288992968.37559235,1553333985.811567,8.543516348174116,6.7,64.78235796492241,80275.82454877564,288992968.37559235,1553333985.811567,8.543516348174116,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T13:00:00,128589.8000487841,462923280.1756228,3233809310.2809763,8.500466295557402,4.832867037775979,58.411040425863895,0.0,0.0,0.0,8.500466295557402,8.500466295557402,0.0,0.0,82229.90517250978,296027658.6210352,1621756940.534537,8.624600100704006,6.7,64.78235796492241,82229.90517250978,296027658.6210352,1621756940.534537,8.624600100704006,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T14:00:00,132994.50954537987,478780234.3633676,3358278130.805522,8.571093637287264,4.762239696046115,58.411040425863895,0.0,0.0,0.0,8.571093637287264,8.571093637287264,0.0,0.0,84056.26970020906,302602570.92075264,1684267230.0941503,8.698669296368218,6.7,64.78235796492241,84056.26970020906,302602570.92075264,1684267230.0941503,8.698669296368218,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T15:00:00,134137.5726685907,482895261.6069264,3389119664.7096586,8.588594568404005,4.744738764929374,58.411040425863895,0.0,0.0,0.0,8.588594568404005,8.588594568404005,0.0,0.0,84531.46710652654,304313281.5834955,1699756914.8954144,8.717021831613227,6.7,64.78235796492241,84531.46710652654,304313281.5834955,1699756914.8954144,8.717021831613227,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T16:00:00,134152.1599486928,482947775.81529415,3389598027.583648,8.588866016272531,4.744467317060848,58.411040425863895,0.0,0.0,0.0,8.588866016272531,8.588866016272531,0.0,0.0,84537.23645878023,304334051.2516088,1699997120.990531,8.717306503553575,6.7,64.78235796492241,84537.23645878023,304334051.2516088,1699997120.990531,8.717306503553575,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T17:00:00,10711.914605321135,38562892.57915609,115589575.72510168,9.01787789423394,8.886859083089234,41.37448696832025,0.0,0.0,0.0,9.01787789423394,9.01787789423394,0.0,0.0,5799.242314533912,20877272.332322083,62660525.38385613,6.774467307689267,6.7,64.78235796492241,5799.242314533912,20877272.332322083,62660525.38385613,6.774467307689267,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T18:00:00,49842.64060508253,179433506.17829707,978467696.8986728,8.527833830702134,7.418369694980989,48.675867021553245,0.0,0.0,0.0,8.527833830702134,8.527833830702134,0.0,0.0,39831.45720370748,143393245.93334696,493287871.2305007,7.285736735157703,6.700000000000002,64.78235796492241,39831.45720370748,143393245.93334696,493287871.2305007,7.285736735157703,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T19:00:00,12656.651863242676,45563946.70767364,136685030.95024943,8.057731429392788,7.902801256303082,48.675867021553245,0.0,0.0,0.0,8.057731429392788,8.057731429392788,0.0,0.0,6628.815234571896,23863734.844458822,71686542.80456537,6.785193849062364,6.7,64.78235796492241,6628.815234571896,23863734.844458822,71686542.80456537,6.785193849062364,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T20:00:00,53565.69515419409,192836502.5550988,1103845190.280071,8.599900915392785,7.348208862086934,48.675867021553245,269.91273800235,971685.85680846,2998109.9495874066,8.599900915392785,8.596499466875418,1.9470346808621293,0.0,42168.76121593741,151807540.37737465,557646207.5803068,7.362070636167592,6.700000000000002,64.78235796492241,42168.76121593741,151807540.37737465,557646207.5803068,7.362070636167592,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T21:00:00,12629.10842630435,45464790.33469566,137128261.50495377,8.056990120894739,7.901557537738228,48.675867021553245,0.0,0.0,0.0,8.056990120894739,8.056990120894739,0.0,0.0,6615.996463241271,23817587.26766858,71904717.85760501,6.785453112897399,6.7,64.78235796492241,6615.996463241271,23817587.26766858,71904717.85760501,6.785453112897399,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T22:00:00,54314.34719896325,195531649.9162677,1146116917.4634345,8.630349205957566,7.3306956357399855,48.67586702155325,1434.1941069774778,5163098.78511892,16007292.729551,8.630349205957566,8.612187092711252,1.9470346808621293,0.0,42143.2997818885,151715879.21479854,585377853.3380105,7.394948037605741,6.700000000000003,64.78235796492241,42143.2997818885,151715879.21479854,585377853.3380105,7.394948037605741,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-02T23:00:00,10588.251902290229,38117706.84824481,115449657.33659458,9.027574493665066,8.896714281513836,41.37448696832026,0.0,0.0,0.0,9.027574493665066,9.027574493665066,0.0,0.0,5729.901427205989,20627645.13794156,62572144.295263216,6.7743622804715935,6.7,64.78235796492241,5729.901427205989,20627645.13794156,62572144.295263216,6.7743622804715935,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T00:00:00,58831.165302206384,211792195.0879429,1167031444.9110029,7.328319715887601,6.00501361744578,58.411040425863895,0.0,0.0,0.0,7.328319715887601,7.328319715887601,0.0,0.0,44463.80573814944,160069700.65733793,585704429.4948366,7.395427877422375,6.700000000000002,64.78235796492241,44463.80573814944,160069700.65733793,585704429.4948366,7.395427877422375,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T01:00:00,11120.345613597145,40033244.20894972,120577314.07345212,8.701198167760372,8.564525900027222,43.80828031939792,0.0,0.0,0.0,8.701198167760372,8.701198167760372,0.0,0.0,5956.158599267464,21442170.957362868,64631089.79383263,6.776809202202529,6.7,64.78235796492241,5956.158599267464,21442170.957362868,64631089.79383263,6.776809202202529,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T02:00:00,46268.31882442002,166565947.76791203,927475204.4783236,8.829298044498948,7.77764663064918,46.242073670475584,0.0,0.0,0.0,8.829298044498948,8.829298044498948,0.0,0.0,36040.1557966811,129744560.86805192,468231744.8764184,7.255977098242002,6.700000000000003,64.78235796492241,36040.1557966811,129744560.86805192,468231744.8764184,7.255977098242002,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-03T03:00:00,16473.58510723707,59304906.38605348,178270968.6572844,8.397986564134035,8.195915834969584,46.24207367047558,0.0,0.0,0.0,8.397986564134035,8.397986564134035,0.0,0.0,8578.16708283386,30881401.49820189,92985270.7727632,6.810501079648479,6.699999999999999,64.78235796492238,8578.16708283386,30881401.49820189,92985270.7727632,6.810501079648479,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-03T04:00:00,42407.88173325674,152668374.23972422,882825892.9657183,9.455778046403392,8.454703355002104,41.37448696832027,0.0,0.0,0.0,9.455778046403392,9.455778046403392,0.0,0.0,32501.355568264567,117004880.0457524,446960756.80885947,7.230656754614169,6.700000000000003,64.78235796492241,32501.355568264567,117004880.0457524,446960756.80885947,7.230656754614169,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-03T05:00:00,50006.73793521931,180024256.56678945,920696704.061315,8.55929600433051,7.515335782173374,48.18910835133772,0.0,0.0,0.0,8.55929600433051,8.55929600433051,0.0,0.0,36493.05388323936,131374993.97966164,464420573.0592427,7.251457870825903,6.7,64.78235796492241,36493.05388323936,131374993.97966164,464420573.0592427,7.251457870825903,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T06:00:00,2471.695046332997,8898102.166798789,26790183.33978488,13.202617753194149,13.172251551852156,9.735173404310649,0.0,0.0,0.0,13.202617753194149,13.202617753194149,0.0,0.0,2284.5985475543152,8224554.771195534,24788170.329521168,6.72945962400919,6.7,64.78235796492241,2284.5985475543152,8224554.771195534,24788170.329521168,6.72945962400919,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T07:00:00,51978.92772867155,187124139.8232176,1118674095.6591554,9.925806649874936,8.657251742500046,38.9406936172426,2081.8210951464075,7494555.942527071,33989405.820803694,9.925806649874936,9.887236638740069,1.622528900718441,0.0,41331.1314180751,148792073.10507035,582705056.7192996,7.391727813720344,6.7,64.78235796492241,41331.1314180751,148792073.10507035,582705056.7192996,7.391727813720344,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T08:00:00,42076.4034830728,151475052.53906202,856191007.1923901,8.461291289822029,7.490399168585783,48.675867021553245,0.0,0.0,0.0,8.461291289822029,8.461291289822029,0.0,0.0,30651.10983699117,110343995.4131682,432139019.7448452,7.213032428258205,6.7,64.78235796492241,30651.10983699117,110343995.4131682,432139019.7448452,7.213032428258205,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T09:00:00,47718.11813286093,171785225.27829933,932293301.5529324,7.71837688064497,6.661302534116982,54.51697106413963,0.0,0.0,0.0,7.71837688064497,7.71837688064497,0.0,0.0,37264.76660499634,134153159.77798678,468851399.1308031,7.256762416700323,6.7,64.78235796492241,37264.76660499634,134153159.77798678,468851399.1308031,7.256762416700323,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T10:00:00,57196.123655105184,205906045.15837863,1147646923.649839,8.100556500468768,6.799302704870947,52.56993638327751,0.0,0.0,0.0,8.100556500468768,8.100556500468768,0.0,0.0,46375.65611062449,166952361.9982481,577068583.9616753,7.385267710442925,6.7,64.78235796492241,46375.65611062449,166952361.9982481,577068583.9616753,7.385267710442925,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T11:00:00,77737.04187466003,279853350.7487761,1558717102.1458309,7.550333329081259,5.783000004252124,58.411040425863895,0.0,0.0,0.0,7.550333329081259,7.550333329081259,0.0,0.0,65837.79522450658,237016062.8082237,781639117.8456198,7.62820589997519,6.7,64.78235796492241,65837.79522450658,237016062.8082237,781639117.8456198,7.62820589997519,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T12:00:00,69225.73792640505,249212656.53505817,1401431444.645645,7.461191221301555,5.872142112031825,58.411040425863895,0.0,0.0,0.0,7.461191221301555,7.461191221301555,0.0,0.0,54710.9622371344,196959464.05368385,702986863.3819046,7.53473867387612,6.7,64.78235796492241,54710.9622371344,196959464.05368385,702986863.3819046,7.53473867387612,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T13:00:00,79059.50485967386,284614217.494826,1578259496.4087715,7.561423469848362,5.771909863485014,58.41104042586388,0.0,0.0,0.0,7.561423469848362,7.561423469848362,0.0,0.0,66060.48461127607,237817744.60059384,791459700.7749877,7.639839348045356,6.699999999999999,64.78235796492238,66060.48461127607,237817744.60059384,791459700.7749877,7.639839348045356,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-03T14:00:00,69753.05172140793,251110986.19706863,1399963779.139228,7.460358125683527,5.872975207649845,58.41104042586386,0.0,0.0,0.0,7.460358125683527,7.460358125683527,0.0,0.0,54809.80673711765,197315304.25362363,702249811.3169488,7.533866070478766,6.699999999999997,64.78235796492237,54809.80673711765,197315304.25362363,702249811.3169488,7.533866070478766,6.699999999999997,64.78235796492237,129.56471592984474,0.0,0.0,6.699999999999997,6.699999999999997,6.699999999999997
 2006-09-03T15:00:00,87524.7555063375,315089119.8228149,1850363817.3187213,7.715759436004913,5.61757389732847,58.41104042586392,0.0,0.0,0.0,7.715759436004913,7.715759436004913,0.0,0.0,67126.89666183364,241656827.98260105,927926083.406662,7.801703385684536,6.700000000000002,64.78235796492241,67126.89666183364,241656827.98260105,927926083.406662,7.801703385684536,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T16:00:00,65784.51282251654,236824246.16105944,1268000955.1938634,7.385521979955357,5.947811353378025,58.411040425863895,0.0,0.0,0.0,7.385521979955357,7.385521979955357,0.0,0.0,54102.036971319736,194767333.096751,636096683.5303695,7.455369591319781,6.7,64.78235796492241,54102.036971319736,194767333.096751,636096683.5303695,7.455369591319781,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T17:00:00,74657.91771831195,268768503.78592306,1428090875.6901112,7.476265339014648,5.857067994318729,58.41104042586388,0.0,0.0,0.0,7.476265339014648,7.476265339014648,0.0,0.0,64005.9448796065,230421401.56658345,716192570.9830141,7.550521827913408,6.699999999999999,64.78235796492238,64005.9448796065,230421401.56658345,716192570.9830141,7.550521827913408,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
