Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-03T18:00:00,61174.420347795385,220227913.2520633,1152729011.6047437,7.32014237808788,6.013190955245502,58.411040425863895,0.0,0.0,0.0,7.32014237808788,7.32014237808788,0.0,0.0,53020.873775199696,190875145.5907189,578295024.0550784,7.38680549306368,6.7,64.78235796492241,53020.873775199696,190875145.5907189,578295024.0550784,7.38680549306368,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T19:00:00,46236.315201068,166450734.7238448,873960879.1011014,8.464770105088766,7.473889169123903,48.675867021553245,0.0,0.0,0.0,8.464770105088766,8.464770105088766,0.0,0.0,39905.27440581498,143658987.86093396,440768364.9490529,7.223483521425735,6.7,64.78235796492241,39905.27440581498,143658987.86093396,440768364.9490529,7.223483521425735,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T20:00:00,43831.12852856903,157792062.7028485,792811417.401987,7.116096324046443,6.21723700928694,58.411040425863895,0.0,0.0,0.0,7.116096324046443,7.116096324046443,0.0,0.0,35370.26774772889,127332963.891824,398113849.75771433,7.172843215754146,6.700000000000002,64.78235796492241,35370.26774772889,127332963.891824,398113849.75771433,7.172843215754146,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T21:00:00,46519.92182960521,167471718.58657873,890366960.4413254,8.477056182851692,7.467567551738687,48.67586702155325,0.0,0.0,0.0,8.477056182851692,8.477056182851692,0.0,0.0,39896.88281126261,143628778.12054533,448994253.77630633,7.233244386042137,6.700000000000002,64.78235796492241,39896.88281126261,143628778.12054533,448994253.77630633,7.233244386042137,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T22:00:00,42945.93172211067,154605354.19959837,816856163.2656981,8.435161491360146,7.509021114380912,48.675867021553245,0.0,0.0,0.0,8.435161491360146,8.435161491360146,0.0,0.0,36123.45971701125,130044454.98124044,412196197.9830564,7.189544884298144,6.7,64.78235796492241,36123.45971701125,130044454.98124044,412196197.9830564,7.189544884298144,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T23:00:00,9069.410983526086,32649879.540693905,101498960.05099732,9.330725848610294,9.215678748336227,38.940693617242594,0.0,0.0,0.0,9.330725848610294,9.330725848610294,0.0,0.0,5008.610956985718,18030999.445148584,56101499.64097923,6.766672784801557,6.7,64.78235796492241,5008.610956985718,18030999.445148584,56101499.64097923,6.766672784801557,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T00:00:00,32195.390285281785,115903405.0270144,527143345.6731884,6.965508478247469,6.367824855085913,58.411040425863895,0.0,0.0,0.0,6.965508478247469,6.965508478247469,0.0,0.0,20724.31038644828,74607517.3912138,265203091.13342795,7.014947673593279,6.700000000000002,64.78235796492241,20724.31038644828,74607517.3912138,265203091.13342795,7.014947673593279,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T01:00:00,31850.251012593973,114660903.6453383,556050636.0101689,8.610265430538233,7.9798554603507155,46.24207367047558,0.0,0.0,0.0,8.610265430538233,8.610265430538233,0.0,0.0,25304.69496808106,91096901.8850918,282103152.16873753,7.03508291199562,6.7,64.78235796492241,25304.69496808106,91096901.8850918,282103152.16873753,7.03508291199562,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T02:00:00,33294.6159339317,119860617.3621541,579896054.9313705,7.322663828726454,6.665187611616044,55.97724707478623,0.0,0.0,0.0,7.322663828726454,7.322663828726454,0.0,0.0,22934.892888756647,82565614.39952393,292085006.87901866,7.046896898285634,6.700000000000002,64.78235796492241,22934.892888756647,82565614.39952393,292085006.87901866,7.046896898285634,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T03:00:00,22394.61852463854,80620626.68869874,344437161.2281268,8.49120215417022,8.100724561964801,46.24207367047558,0.0,0.0,0.0,8.49120215417022,8.49120215417022,0.0,0.0,15770.846139197289,56775046.10111022,176178516.7811136,6.909292331181806,6.7,64.78235796492241,15770.846139197289,56775046.10111022,176178516.7811136,6.909292331181806,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T04:00:00,8600.717268354014,30962582.16607445,96069397.95823488,11.920435407892226,11.811539810910949,19.470346808621294,0.0,0.0,0.0,11.920435407892226,11.920435407892226,0.0,0.0,5131.710830068493,18474158.98824658,57419410.441398375,6.768235725725795,6.7,64.78235796492241,5131.710830068493,18474158.98824658,57419410.441398375,6.768235725725795,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T05:00:00,83713.5065634678,301368623.6284841,1731145289.65714,7.648069706270017,5.685263627063364,58.411040425863895,0.0,0.0,0.0,7.648069706270017,7.648069706270017,0.0,0.0,75137.52372762612,270495085.419454,867898421.0764973,7.730681827866261,6.7,64.78235796492241,75137.52372762612,270495085.419454,867898421.0764973,7.730681827866261,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T06:00:00,105862.7708188532,381105974.9478716,2549470268.5272,8.112209963770415,5.221123369562965,58.411040425863895,0.0,0.0,0.0,8.112209963770415,8.112209963770415,0.0,0.0,75389.96974335983,271403891.0760954,1278226455.6677103,8.217398569899041,6.7,64.78235796492241,75389.96974335983,271403891.0760954,1278226455.6677103,8.217398569899041,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T07:00:00,126203.75517904924,454333518.64457726,3200375007.4869404,8.481506994425208,4.851826338908174,58.411040425863895,0.0,0.0,0.0,8.481506994425208,8.481506994425208,0.0,0.0,81264.09915867179,292550756.97121847,1605074490.9242373,8.604801494220553,6.7,64.78235796492241,81264.09915867179,292550756.97121847,1605074490.9242373,8.604801494220553,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T08:00:00,145224.13085226892,522806871.0681681,3735861146.291194,8.785373037464288,4.547960295869093,58.411040425863895,0.0,0.0,0.0,8.785373037464288,8.785373037464288,0.0,0.0,88898.68568097251,320035268.451501,1874072306.112384,8.923501510560515,6.7,64.78235796492241,88898.68568097251,320035268.451501,1874072306.112384,8.923501510560515,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T09:00:00,157518.72501884686,567067410.0678487,4034072531.1006384,8.95462039696028,4.3787129363731,58.411040425863895,0.0,0.0,0.0,8.95462039696028,8.95462039696028,0.0,0.0,93921.498898486,338117396.0345496,2023973925.1195047,9.10103690911488,6.7,64.78235796492241,93921.498898486,338117396.0345496,2023973925.1195047,9.10103690911488,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T10:00:00,167724.22342824,603807204.341664,4255054055.177189,9.080052181406195,4.253281151927184,58.411040425863895,0.0,0.0,0.0,9.080052181406195,9.080052181406195,0.0,0.0,98038.97442168422,352940307.9180632,2135100580.718416,9.23260962537317,6.7,64.78235796492241,98038.97442168422,352940307.9180632,2135100580.718416,9.23260962537317,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T11:00:00,156126.5722785472,562055660.2027698,3932838191.0709934,8.897161564681753,4.436171768651628,58.411040425863895,0.0,0.0,0.0,8.897161564681753,8.897161564681753,0.0,0.0,93534.72629127798,336725014.6486008,1973039649.5761752,9.040723672174408,6.7,64.78235796492241,93534.72629127798,336725014.6486008,1973039649.5761752,9.040723672174408,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T12:00:00,159190.7842357045,573086823.2485362,4054906602.954871,8.966444628543199,4.36688870479018,58.411040425863895,0.0,0.0,0.0,8.966444628543199,8.966444628543199,0.0,0.0,94648.58451512308,340734904.25444305,2034431875.2289093,9.113422632679695,6.7,64.78235796492241,94648.58451512308,340734904.25444305,2034431875.2289093,9.113422632679695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T13:00:00,150769.0575346839,542768607.1248621,3805986187.6431866,8.825165033560612,4.508168299772767,58.411040425863895,0.0,0.0,0.0,8.825165033560612,8.825165033560612,0.0,0.0,91375.39586056952,328951425.09805024,1909243492.720008,8.965173892601623,6.7,64.78235796492241,91375.39586056952,328951425.09805024,1909243492.720008,8.965173892601623,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T14:00:00,156125.73663637202,562052651.8909392,3968113613.6010447,8.91718947697496,4.416143856358421,58.411040425863895,0.0,0.0,0.0,8.91718947697496,8.91718947697496,0.0,0.0,93428.1109798384,336341199.52741826,1990813402.517504,9.06175442591004,6.7,64.78235796492241,93428.1109798384,336341199.52741826,1990813402.517504,9.06175442591004,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T15:00:00,187878.5705976952,676362854.1517029,4825810110.842411,9.40406967268945,3.929263660643931,58.411040425863895,0.0,0.0,0.0,9.40406967268945,9.40406967268945,0.0,0.0,105669.42568527916,380409932.4670051,2422280783.944539,9.5725019351726,6.7,64.78235796492241,105669.42568527916,380409932.4670051,2422280783.944539,9.5725019351726,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T16:00:00,141655.2152206463,509958774.7943266,3529599869.199339,8.66831597359039,4.66501735974299,58.411040425863895,0.0,0.0,0.0,8.66831597359039,8.66831597359039,0.0,0.0,87780.86634235409,316011118.83247465,1770391801.00713,8.80069573615509,6.7,64.78235796492241,87780.86634235409,316011118.83247465,1770391801.00713,8.80069573615509,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T17:00:00,114410.24487145028,411876881.53722113,2707542785.757251,8.201883996397049,5.131449336936332,58.411040425863895,0.0,0.0,0.0,8.201883996397049,8.201883996397049,0.0,0.0,77629.59716329393,279466549.7878582,1357612695.1007698,8.311517936304497,6.7,64.78235796492241,77629.59716329393,279466549.7878582,1357612695.1007698,8.311517936304497,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T18:00:00,105616.91169638296,380220882.1069787,2441952893.439993,8.051219938627678,5.282113394705701,58.411040425863895,0.0,0.0,0.0,8.051219938627678,8.051219938627678,0.0,0.0,76770.21414558835,276372770.92411804,1224317334.5100992,8.153473745997994,6.7,64.78235796492241,76770.21414558835,276372770.92411804,1224317334.5100992,8.153473745997994,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T19:00:00,103188.5693841954,371478849.78310335,2366056376.225161,8.008168032617737,5.325165300715642,58.411040425863895,0.0,0.0,0.0,8.008168032617737,8.008168032617737,0.0,0.0,76654.30609423046,275955501.93922967,1186250094.406479,8.108331639476551,6.7,64.78235796492241,76654.30609423046,275955501.93922967,1186250094.406479,8.108331639476551,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T20:00:00,103837.56241704409,373815224.70135874,2382473749.157401,8.01748051785646,5.315852815476919,58.411040425863895,0.0,0.0,0.0,8.01748051785646,8.01748051785646,0.0,0.0,76741.43612705464,276269170.0573967,1194485496.917183,8.118098072171085,6.7,64.78235796492241,76741.43612705464,276269170.0573967,1194485496.917183,8.118098072171085,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T21:00:00,54702.61618026363,196929418.24894905,1004556057.5546072,8.018193329075027,6.879209464539886,52.56993638327751,0.0,0.0,0.0,8.018193329075027,8.018193329075027,0.0,0.0,43046.82491527699,154968569.6949971,505391514.0084878,7.300186212350153,6.700000000000002,64.78235796492241,43046.82491527699,154968569.6949971,505391514.0084878,7.300186212350153,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T22:00:00,66917.10097619673,240901563.51430812,1295364502.861528,7.401091285356056,5.932242047977326,58.411040425863895,0.0,0.0,0.0,7.401091285356056,7.401091285356056,0.0,0.0,49710.51587009012,178957857.13232446,649983542.9284751,7.471716259749212,6.700000000000002,64.78235796492241,49710.51587009012,178957857.13232446,649983542.9284751,7.471716259749212,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T23:00:00,53994.4938070603,194380177.7054171,997686648.4529004,7.232261918069549,6.101071415263832,58.411040425863895,0.0,0.0,0.0,7.232261918069549,7.232261918069549,0.0,0.0,43018.31855848396,154865946.8105423,500744798.6856293,7.294672785658682,6.7,64.78235796492238,43018.31855848396,154865946.8105423,500744798.6856293,7.294672785658682,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-05T00:00:00,62449.33158952425,224817593.72228724,1150519158.8418863,7.318894396420276,6.0144389369131055,58.411040425863895,0.0,0.0,0.0,7.318894396420276,7.318894396420276,0.0,0.0,49907.09378148275,179665537.61333787,577215545.798998,7.385511270145887,6.700000000000002,64.78235796492241,49907.09378148275,179665537.61333787,577215545.798998,7.385511270145887,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T01:00:00,56642.74781752133,203913892.1430768,1035409736.2268084,7.2536554344108035,6.079677898922578,58.411040425863895,0.0,0.0,0.0,7.2536554344108035,7.2536554344108035,0.0,0.0,44066.75285335386,158640310.27207386,519648752.2910954,7.317102049926333,6.700000000000002,64.78235796492241,44066.75285335386,158640310.27207386,519648752.2910954,7.317102049926333,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T02:00:00,55645.64248905896,200324312.96061227,1015314979.1023972,7.894594175218921,6.743404106041537,53.54345372370856,0.0,0.0,0.0,7.894594175218921,7.894594175218921,0.0,0.0,43280.113120595786,155808407.23414487,510592121.57751405,7.306352364973438,6.7,64.78235796492241,43280.113120595786,155808407.23414487,510592121.57751405,7.306352364973438,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T03:00:00,41883.57152254685,150780857.48116863,720805196.1042892,7.075290845854487,6.258042487478897,58.411040425863895,0.0,0.0,0.0,7.075290845854487,7.075290845854487,0.0,0.0,29539.374762664567,106341749.14559242,362132489.8808423,7.130073490624333,6.700000000000002,64.78235796492241,29539.374762664567,106341749.14559242,362132489.8808423,7.130073490624333,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T04:00:00,27430.434225338715,98749563.21121936,540182149.4531384,12.185915441932645,11.573459009701487,19.470346808621297,0.0,0.0,0.0,12.185915441932645,12.185915441932645,0.0,0.0,25333.732942146,91201438.59172562,279756572.1034043,7.032252264805647,6.700000000000002,64.78235796492241,25333.732942146,91201438.59172562,279756572.1034043,7.032252264805647,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T05:00:00,90842.16126658482,327031780.5597053,1931666034.542688,7.7617921900269,5.571541143306479,58.411040425863895,0.0,0.0,0.0,7.7617921900269,7.7617921900269,0.0,0.0,76481.90850684825,275334870.62465364,968416272.4974204,7.849936880646097,6.7,64.78235796492241,76481.90850684825,275334870.62465364,968416272.4974204,7.849936880646097,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T06:00:00,132175.33162788485,475831193.8603854,3336441097.870332,8.55870293060372,4.77463040272966,58.411040425863895,0.0,0.0,0.0,8.55870293060372,8.55870293060372,0.0,0.0,83709.56182433313,301354422.56759924,1673266124.8995209,8.68563316652248,6.7,64.78235796492241,83709.56182433313,301354422.56759924,1673266124.8995209,8.68563316652248,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T07:00:00,154053.53489230364,554592725.612293,3984345083.622872,8.926401531347155,4.406931801986223,58.411040425863895,0.0,0.0,0.0,8.926401531347155,8.926401531347155,0.0,0.0,92403.56818488485,332652845.4655853,1998860362.938577,9.071284757802482,6.7,64.78235796492241,92403.56818488485,332652845.4655853,1998860362.938577,9.071284757802482,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T08:00:00,173358.4454531968,624090403.6315085,4498855053.561602,9.218456640625009,4.114876692708374,58.411040425863895,0.0,0.0,0.0,9.218456640625009,9.218456640625009,0.0,0.0,99965.50836152805,359875830.10150087,2257744740.589236,9.377767930501289,6.7,64.78235796492241,99965.50836152805,359875830.10150087,2257744740.589236,9.377767930501289,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T09:00:00,158192.81913194322,569494148.8749955,4036723643.721868,8.956124128222166,4.377209205111213,58.411040425863895,0.0,0.0,0.0,8.956124128222166,8.956124128222166,0.0,0.0,94234.544425517,339244359.9318612,2025329479.3051136,9.102644570087598,6.7,64.78235796492241,94234.544425517,339244359.9318612,2025329479.3051136,9.102644570087598,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T10:00:00,161742.83247346152,582274196.9044614,4134855750.351048,9.01182540315988,4.3215079301735,58.411040425863895,0.0,0.0,0.0,9.01182540315988,9.01182540315988,0.0,0.0,95614.79818959866,344213273.4825552,2074611558.453437,9.160993276602406,6.7,64.78235796492241,95614.79818959866,344213273.4825552,2074611558.453437,9.160993276602406,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T11:00:00,169638.10060980925,610697162.1953135,4327529330.213312,9.12119283093232,4.212140502401058,58.411040425863895,0.0,0.0,0.0,9.12119283093232,9.12119283093232,0.0,0.0,98730.40458393648,355429456.50217134,2171540171.4042144,9.275746548553473,6.7,64.78235796492241,98730.40458393648,355429456.50217134,2171540171.4042144,9.275746548553473,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T12:00:00,182275.0786512397,656190283.1444628,4649167489.933957,9.303781990756764,4.0295513425766165,58.411040425863895,0.0,0.0,0.0,9.303781990756764,9.303781990756764,0.0,0.0,103610.73332773702,372998639.9798533,2333383529.229854,9.467307654922044,6.7,64.78235796492241,103610.73332773702,372998639.9798533,2333383529.229854,9.467307654922044,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T13:00:00,186188.4149433902,670278293.7962047,4762303224.82056,9.368013225435112,3.965320107898268,58.411040425863895,0.0,0.0,0.0,9.368013225435112,9.368013225435112,0.0,0.0,105074.6697956364,378268811.2642911,2390342980.584273,9.534711407097332,6.7,64.78235796492241,105074.6697956364,378268811.2642911,2390342980.584273,9.534711407097332,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T14:00:00,192784.6694379329,694024809.9765586,4937021190.51679,9.505309448159506,3.904147162741348,58.411040425863895,6179.078267190914,22244681.76188729,67096073.46408013,9.505309448159506,9.429186170592033,38.940693617242594,0.0,108538.49009814182,390738564.3533106,2512069213.1879697,9.678732780508396,6.7,64.78235796492241,108538.49009814182,390738564.3533106,2512069213.1879697,9.678732780508396,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T15:00:00,190443.0089433081,685594832.195909,4938423630.057145,9.518248759524877,3.915471031645697,58.411040425863895,8093.690784649254,29137286.82473732,88481944.83554699,9.518248759524877,9.417862301687682,48.675867021553245,0.0,107815.04485109054,388134161.463926,2523573964.432728,9.692343109700325,6.7,64.78235796492241,107815.04485109054,388134161.463926,2523573964.432728,9.692343109700325,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T16:00:00,142918.84240629512,514507832.6626624,3617775875.203371,8.71835286688329,4.614980466450091,58.411040425863895,0.0,0.0,0.0,8.71835286688329,8.71835286688329,0.0,0.0,88154.35417205982,317355675.0194153,1814693666.9758563,8.853181361990837,6.7,64.78235796492241,88154.35417205982,317355675.0194153,1814693666.9758563,8.853181361990837,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T17:00:00,119918.9551439873,431708238.5183543,2889551629.159218,8.3051425634641,5.028190769869279,58.411040425863895,0.0,0.0,0.0,8.3051425634641,8.3051425634641,0.0,0.0,79015.45075752288,284455622.7270823,1448965665.8622737,8.419810797674147,6.7,64.78235796492241,79015.45075752288,284455622.7270823,1448965665.8622737,8.419810797674147,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T18:00:00,108371.43149382406,390137153.3777666,2529845882.972797,8.101078444962427,5.232254888370953,58.411040425863895,0.0,0.0,0.0,8.101078444962427,8.101078444962427,0.0,0.0,76859.66432825038,276694791.58170134,1268420789.435486,8.205769689364905,6.7,64.78235796492241,76859.66432825038,276694791.58170134,1268420789.435486,8.205769689364905,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T19:00:00,104314.82677712593,375533376.3976533,2397398766.5387173,8.025946549693213,5.307386783640168,58.411040425863895,0.0,0.0,0.0,8.025946549693213,8.025946549693213,0.0,0.0,76765.36949905139,276355330.196585,1201968663.9359884,8.12697228686727,6.7,64.78235796492241,76765.36949905139,276355330.196585,1201968663.9359884,8.12697228686727,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T20:00:00,104816.2205011588,377338393.8041716,2410304696.4138727,8.033267295876707,5.300066037456674,58.411040425863895,0.0,0.0,0.0,8.033267295876707,8.033267295876707,0.0,0.0,76827.0239868327,276577286.3525977,1208446257.8192892,8.134653979512576,6.7,64.78235796492241,76827.0239868327,276577286.3525977,1208446257.8192892,8.134653979512576,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T21:00:00,69309.9549623012,249515837.8642843,1432310133.2248049,9.314354490930173,7.69022446858848,44.78179765982899,230.9196243885724,831310.6477988604,2562071.155087464,9.314354490930173,9.311447749140996,1.9470346808621293,0.0,56784.36495811008,204423713.84919623,722659002.7172495,7.558011340592881,6.700000000000002,64.78235796492241,56784.36495811008,204423713.84919623,722659002.7172495,7.558011340592881,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T22:00:00,58270.77896181927,209774804.26254937,1182927471.4733317,9.956905699525851,8.615663371248067,38.940693617242594,0.0,0.0,0.0,9.956905699525851,9.956905699525851,0.0,0.0,51618.26056963571,185825738.0506885,597530333.92033,7.409586777981464,6.7,64.78235796492241,51618.26056963571,185825738.0506885,597530333.92033,7.409586777981464,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T23:00:00,61007.93101712055,219628551.661634,1220273690.710271,8.667266966548793,7.283639499369035,48.67586702155325,0.0,0.0,0.0,8.667266966548793,8.667266966548793,0.0,0.0,50287.39201323709,181034611.2476535,614299695.4774103,7.429446775793192,6.700000000000002,64.78235796492241,50287.39201323709,181034611.2476535,614299695.4774103,7.429446775793192,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T00:00:00,52113.19983470524,187607519.4049388,967986780.032511,7.215431237355305,6.117902095978077,58.411040425863895,0.0,0.0,0.0,7.215431237355305,7.215431237355305,0.0,0.0,41221.62226143782,148397840.14117613,485877747.70642793,7.277000750601438,6.700000000000002,64.78235796492241,41221.62226143782,148397840.14117613,485877747.70642793,7.277000750601438,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T01:00:00,53784.338418742926,193623618.3074745,977910866.6287175,7.221042077839399,6.112291255493983,58.411040425863895,0.0,0.0,0.0,7.221042077839399,7.221042077839399,0.0,0.0,42131.83938388462,151674621.78198463,490810048.7793056,7.282897074162871,6.7,64.78235796492238,42131.83938388462,151674621.78198463,490810048.7793056,7.282897074162871,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-06T02:00:00,58336.26593014631,210010557.34852663,1070427268.5672892,7.273494093550184,6.059839239783199,58.411040425863895,0.0,0.0,0.0,7.273494093550184,7.273494093550184,0.0,0.0,44084.880654100765,158705570.35476276,537136648.5215086,7.337903516362807,6.700000000000003,64.78235796492241,44084.880654100765,158705570.35476276,537136648.5215086,7.337903516362807,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-06T03:00:00,55950.22893123777,201420824.152456,1017117777.085647,7.243285098865918,6.090048234467464,58.411040425863895,0.0,0.0,0.0,7.243285098865918,7.243285098865918,0.0,0.0,42994.5868854794,154780512.7877258,510487090.3900112,7.306223175469767,6.700000000000002,64.78235796492241,42994.5868854794,154780512.7877258,510487090.3900112,7.306223175469767,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T04:00:00,13551.844125174432,48786638.85062795,261347006.2658596,13.340444655572648,13.044133536368548,9.735173404310649,0.0,0.0,0.0,13.340444655572648,13.340444655572648,0.0,0.0,13034.74916125574,46925096.98052066,142203809.61399636,6.86889781806737,6.7,64.78235796492241,13034.74916125574,46925096.98052066,142203809.61399636,6.86889781806737,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T05:00:00,89628.8163072302,322663738.70602864,1880630498.581596,7.736666230593915,5.604245150336361,58.411040425863895,594.4489526172861,2140016.2294222307,6679263.656442496,7.736666230593915,7.72908818299702,1.622528900718441,0.0,77098.86271996115,277555905.79186016,946279053.6027112,7.823596294533904,6.7,64.78235796492241,77098.86271996115,277555905.79186016,946279053.6027112,7.823596294533904,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T06:00:00,127655.22853429068,459558822.7234464,3207841916.304795,8.485731735172518,4.847601598160861,58.411040425863895,0.0,0.0,0.0,8.485731735172518,8.485731735172518,0.0,0.0,81839.14367728437,294620917.2382238,1608685548.5946608,8.609111342673009,6.7,64.78235796492241,81839.14367728437,294620917.2382238,1608685548.5946608,8.609111342673009,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T07:00:00,168989.2599556915,608361335.8404894,4384739359.341351,9.15368987390104,4.179643459432341,58.411040425863895,0.0,0.0,0.0,9.15368987390104,9.15368987390104,0.0,0.0,98204.64615234674,353536726.1484483,2200369073.035606,9.309818755907258,6.7,64.78235796492241,98204.64615234674,353536726.1484483,2200369073.035606,9.309818755907258,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T08:00:00,166112.62187633658,598005438.7548118,4247666644.163456,9.075862250322674,4.257471083010707,58.411040425863895,0.0,0.0,0.0,9.075862250322674,9.075862250322674,0.0,0.0,97319.95429216482,350351835.4517934,2131441241.384907,9.228268743169124,6.7,64.78235796492241,97319.95429216482,350351835.4517934,2131441241.384907,9.228268743169124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T09:00:00,184074.38250418808,662667777.0150771,4716433886.412681,9.34197203012994,3.991361303203442,58.411040425863895,0.0,0.0,0.0,9.34197203012994,9.34197203012994,0.0,0.0,104248.49293958805,375294574.5825169,2367240706.769284,9.507371677397751,6.7,64.78235796492241,104248.49293958805,375294574.5825169,2367240706.769284,9.507371677397751,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T10:00:00,193229.689878554,695626883.5627943,4944321481.590897,9.503164066544525,3.893723646859094,58.411040425863895,5162.74696588564,18585889.0771883,56018176.39399697,9.503164066544525,9.439609686474286,48.675867021553245,0.0,108553.70654199849,390793343.5511944,2510185406.0130296,9.676505432669051,6.7,64.78235796492241,108553.70654199849,390793343.5511944,2510185406.0130296,9.676505432669051,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T11:00:00,187337.94967673183,674416618.8362348,4749477212.583481,9.360731564757325,3.972601768576055,58.411040425863895,0.0,0.0,0.0,9.360731564757325,9.360731564757325,0.0,0.0,105593.5956577778,380136944.36800015,2383853015.3977504,9.527030954532613,6.7,64.78235796492241,105593.5956577778,380136944.36800015,2383853015.3977504,9.527030954532613,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T12:00:00,196319.6280010553,706750660.8037992,4953150270.485925,9.737946387121667,4.118049019179108,58.411040425863895,43052.98094041162,154990731.3854818,460652643.0469744,9.737946387121667,9.215284314154273,58.411040425863895,0.0,115938.5538214712,417378793.7572964,2718442286.302484,9.922835971153477,6.7,64.78235796492241,115938.5538214712,417378793.7572964,2718442286.302484,9.922835971153477,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T13:00:00,196390.6278626941,707006260.3056988,4953150270.485925,9.83737504755604,4.217291026841171,58.411040425863895,59505.97514394703,214221510.51820928,635731927.3341111,9.83737504755604,9.11604230649221,58.411040425863895,0.0,118650.1936493288,427140697.1375837,2806673158.3507504,10.027168955569827,6.7,64.78235796492241,118650.1936493288,427140697.1375837,2806673158.3507504,10.027168955569827,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T14:00:00,194463.8708221482,700069934.9597335,4953150270.485925,9.778217082567052,4.158244111466529,58.411040425863895,49356.30598360594,177682701.54098138,531562814.4152255,9.778217082567052,9.17508922186685,58.411040425863895,0.0,116162.6157359152,418185416.64929473,2754194516.243559,9.965112088376143,6.7,64.78235796492241,116162.6157359152,418185416.64929473,2754194516.243559,9.965112088376143,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T15:00:00,193264.0071222528,695750425.6401101,4953150270.485925,9.623201451952532,4.003519470473871,58.411040425863895,23815.50143202941,85735805.15530588,258589659.75511205,9.623201451952532,9.329813862859508,58.411040425863895,0.0,111516.5487956371,401459575.6642936,2616640566.4596634,9.802434992831694,6.7,64.78235796492241,111516.5487956371,401459575.6642936,2616640566.4596634,9.802434992831694,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T16:00:00,158951.84462480058,572226640.649282,4010756575.067789,8.94138640104502,4.391946932288358,58.411040425863895,0.0,0.0,0.0,8.94138640104502,8.94138640104502,0.0,0.0,94643.14377409332,340715317.5867359,2012192344.1426344,9.087086522000089,6.7,64.78235796492241,94643.14377409332,340715317.5867359,2012192344.1426344,9.087086522000089,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T17:00:00,135501.58880634586,487805719.7028449,3311045125.129436,8.54429307051985,4.78904026281353,58.411040425863895,0.0,0.0,0.0,8.54429307051985,8.54429307051985,0.0,0.0,85429.04321453684,307544555.5723327,1660579909.4288602,8.670599681408765,6.7,64.78235796492241,85429.04321453684,307544555.5723327,1660579909.4288602,8.670599681408765,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T18:00:00,122915.411071115,442495479.8560141,2926907825.3432984,8.326335682616337,5.006997650717042,58.411040425863895,0.0,0.0,0.0,8.326335682616337,8.326335682616337,0.0,0.0,80342.86241627595,289234304.69859344,1467663808.8050132,8.441976402852992,6.7,64.78235796492241,80342.86241627595,289234304.69859344,1467663808.8050132,8.441976402852992,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T19:00:00,116203.19200304888,418331491.210976,2718197952.8202343,8.207927257753994,5.125406075579387,58.411040425863895,0.0,0.0,0.0,8.207927257753994,8.207927257753994,0.0,0.0,77730.50491364993,279829817.6891397,1362915534.415095,8.317808450523518,6.7,64.78235796492241,77730.50491364993,279829817.6891397,1362915534.415095,8.317808450523518,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T20:00:00,114196.45569545246,411107240.5036289,2663352463.725179,8.176813399259238,5.156519934074143,58.411040425863895,0.0,0.0,0.0,8.176813399259238,8.176813399259238,0.0,0.0,77609.53962482214,279394342.6493597,1335396052.0300632,8.28518213644053,6.7,64.78235796492241,77609.53962482214,279394342.6493597,1335396052.0300632,8.28518213644053,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T21:00:00,72894.58114032655,262420492.1051756,1515205995.7086728,9.366965253327391,7.64879507216691,44.78179765982899,717.3191438541602,2582348.9178749765,7834172.541571744,9.366965253327391,9.3580768976142,1.9470346808621293,0.0,59628.8083100862,214663709.91631025,766920074.2943407,7.610503234805609,6.700000000000002,64.78235796492241,59628.8083100862,214663709.91631025,766920074.2943407,7.610503234805609,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T22:00:00,60593.088102662,218135117.1695832,1233347910.804141,9.990335823776496,8.591897346286174,38.940693617242594,0.0,0.0,0.0,9.990335823776496,9.990335823776496,0.0,0.0,52219.86675491673,187991520.31770024,622824124.8997209,7.439588267868562,6.7,64.78235796492241,52219.86675491673,187991520.31770024,622824124.8997209,7.439588267868562,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T23:00:00,66473.15182616278,239303346.574186,1330911494.9641118,8.732708798414517,7.223637659941603,48.675867021553245,0.0,0.0,0.0,8.732708798414517,8.732708798414517,0.0,0.0,54391.52839655433,195809502.2275956,669666440.3808205,7.495197538227182,6.7,64.78235796492241,54391.52839655433,195809502.2275956,669666440.3808205,7.495197538227182,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T00:00:00,73156.91363502899,263364889.0861043,1412934532.665334,7.467723163781936,5.865610169551448,58.411040425863895,0.0,0.0,0.0,7.467723163781936,7.467723163781936,0.0,0.0,57129.945299334446,205667803.077604,708781850.8788238,7.541593132669875,6.700000000000002,64.78235796492241,57129.945299334446,205667803.077604,708781850.8788238,7.541593132669875,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T01:00:00,48470.14889788876,174492536.03239956,885170397.068764,7.168488134824642,6.164845198508739,58.41104042586389,0.0,0.0,0.0,7.168488134824642,7.168488134824642,0.0,0.0,36522.97035639355,131482693.2830168,444456896.9629579,7.227795019657076,6.699999999999999,64.78235796492238,36522.97035639355,131482693.2830168,444456896.9629579,7.227795019657076,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-07T02:00:00,57880.60719643641,208370185.90717104,1077360379.2757423,7.277457945633952,6.055875387699428,58.411040425863895,0.0,0.0,0.0,7.277457945633952,7.277457945633952,0.0,0.0,44843.75200970131,161437507.23492473,540718895.1066772,7.342072216505788,6.700000000000002,64.78235796492241,44843.75200970131,161437507.23492473,540718895.1066772,7.342072216505788,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T03:00:00,58396.27467968389,210226588.846862,1040333844.9571768,7.2564363124477085,6.076897020885674,58.411040425863895,0.0,0.0,0.0,7.2564363124477085,7.2564363124477085,0.0,0.0,44885.52309487053,161587883.14153388,522070405.7581876,7.320005139711448,6.700000000000002,64.78235796492241,44885.52309487053,161587883.14153388,522070405.7581876,7.320005139711448,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T04:00:00,2462.063044041809,8863426.958550515,26582475.18707166,13.2524930377053,13.22236227708068,9.735173404310649,0.0,0.0,0.0,13.2524930377053,13.2524930377053,0.0,0.0,2284.297684860996,8223471.665499586,24685157.925423443,6.72933721090002,6.7,64.78235796492241,2284.297684860996,8223471.665499586,24685157.925423443,6.72933721090002,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T05:00:00,92432.50851265028,332757030.6455411,1950937522.824421,7.781959443297294,5.569783495777533,58.411040425863895,1465.4781491406063,5275721.336906185,16225102.056722809,7.781959443297294,7.763549837555845,1.622528900718441,0.0,77816.66341889589,280139988.3080252,986327463.034737,7.871095173461469,6.7,64.78235796492241,77816.66341889589,280139988.3080252,986327463.034737,7.871095173461469,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T06:00:00,137006.88183191905,493224774.5949086,3470839915.5041456,8.634967597041198,4.69836573629218,58.411040425863895,0.0,0.0,0.0,8.634967597041198,8.634967597041198,0.0,0.0,85702.34499740053,308528441.99064195,1740775255.9170003,8.765618612434704,6.7,64.78235796492241,85702.34499740053,308528441.99064195,1740775255.9170003,8.765618612434704,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T07:00:00,179011.57625751026,644441674.5270369,4649923539.108097,9.334294634605271,4.059120368714596,58.411040425863895,4827.75403601474,17379914.529653065,52955891.51758576,9.334294634605271,9.274212964618783,19.470346808621297,0.0,102871.69996550036,370338119.8758014,2360427140.1892886,9.499263078651632,6.7,64.78235796492241,102871.69996550036,370338119.8758014,2360427140.1892886,9.499263078651632,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T08:00:00,176320.7426414018,634754673.5090466,4510063790.310685,9.224817054672302,4.108516278661077,58.411040425863895,0.0,0.0,0.0,9.224817054672302,9.224817054672302,0.0,0.0,101274.802188946,364589287.8802057,2263444166.332103,9.384520520330804,6.7,64.78235796492241,101274.802188946,364589287.8802057,2263444166.332103,9.384520520330804,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T09:00:00,192592.9540538456,693334634.5938443,4930329788.69198,9.473920143684628,3.880408090920767,58.411040425863895,1700.385750175156,6121388.700630562,18505524.27331237,9.473920143684628,9.452925242412611,29.205520212931944,0.0,107759.73815674352,387935057.3642767,2484238148.084553,9.645808174669789,6.7,64.78235796492241,107759.73815674352,387935057.3642767,2484238148.084553,9.645808174669789,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T10:00:00,194211.1401170471,699160104.4213693,4953150270.485925,9.620378127305026,4.000701449884018,58.411040425863895,23479.61236214904,84526604.50373654,253616417.0488799,9.620378127305026,9.33263188344936,58.411040425863895,0.0,111877.59515991974,402759342.57571095,2614158795.094475,9.799497715636852,6.7,64.78235796492241,111877.59515991974,402759342.57571095,2614158795.094475,9.799497715636852,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T11:00:00,190205.26525582245,684738954.9209607,4831335613.614997,9.407206647038535,3.926126686294844,58.411040425863895,0.0,0.0,0.0,9.407206647038535,9.407206647038535,0.0,0.0,106665.4377622232,383995575.9440035,2425068952.901594,9.57580146127374,6.7,64.78235796492241,106665.4377622232,383995575.9440035,2425068952.901594,9.57580146127374,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T12:00:00,194199.57133884737,699118456.8198506,4953150270.485925,9.63155403553609,4.011856376196714,58.411040425863895,25272.491389168223,90980969.00100563,273298993.25231814,9.63155403553609,9.321476957136667,58.411040425863895,0.0,112156.32911828588,403762784.8258292,2624065322.6028023,9.811217211336208,6.7,64.78235796492241,112156.32911828588,403762784.8258292,2624065322.6028023,9.811217211336208,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T13:00:00,194290.4892562842,699445761.3226231,4953150270.485925,9.743660282185624,4.1237521880802,58.411040425863895,43615.32777774477,157015179.9998812,470714038.588855,9.743660282185624,9.20958114525318,58.411040425863895,0.0,115151.66659865264,414545999.7551495,2723516918.1738086,9.928836680109471,6.7,64.78235796492241,115151.66659865264,414545999.7551495,2723516918.1738086,9.928836680109471,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T14:00:00,194090.7157760344,698726576.7937237,4953150270.485925,9.821248002524475,4.201194253287983,58.411040425863895,56266.08366103819,202557901.17973748,607335765.7371407,9.821248002524475,9.132139080045398,58.411040425863895,0.0,117117.85805876576,421624289.0115568,2792397308.393485,10.010289423180424,6.7,64.78235796492241,117117.85805876576,421624289.0115568,2792397308.393485,10.010289423180424,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T15:00:00,195093.54113469148,702336748.0848894,4953150270.485925,9.916152669533036,4.295920774412409,58.411040425863895,72160.16172444334,259776582.20799604,774439567.4647701,9.916152669533036,9.037412558920972,58.411040425863895,0.0,120161.14194969,432580111.018884,2876613597.748938,10.109861760844696,6.7,64.78235796492241,120161.14194969,432580111.018884,2876613597.748938,10.109861760844696,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T16:00:00,167251.75313183083,602106311.2745911,4214843746.8070135,9.057231209335006,4.276102123998374,58.411040425863895,0.0,0.0,0.0,9.057231209335006,9.057231209335006,0.0,0.0,97902.31554101872,352448335.9476674,2114828839.9315183,9.20860074551033,6.7,64.78235796492241,97902.31554101872,352448335.9476674,2114828839.9315183,9.20860074551033,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T17:00:00,137194.65282674026,493900750.17626494,3369776045.8462186,8.577620106184314,4.755713227149065,58.411040425863895,0.0,0.0,0.0,8.577620106184314,8.577620106184314,0.0,0.0,86083.047930443,309898972.5495948,1690085563.3023012,8.705557823014777,6.7,64.78235796492241,86083.047930443,309898972.5495948,1690085563.3023012,8.705557823014777,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T18:00:00,124435.99585395092,447969585.0742234,2976503960.2669315,8.354474118569755,4.978859214763625,58.411040425863895,0.0,0.0,0.0,8.354474118569755,8.354474118569755,0.0,0.0,80950.3384314942,291421218.35337913,1492562175.7234397,8.471488675858211,6.7,64.78235796492241,80950.3384314942,291421218.35337913,1492562175.7234397,8.471488675858211,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T19:00:00,116178.27992857472,418241807.742869,2723691892.266348,8.211044172302048,5.1222891610313335,58.411040425863895,0.0,0.0,0.0,8.211044172302048,8.211044172302048,0.0,0.0,77842.97761681669,280234719.4205401,1365672202.312152,8.321076165591187,6.7,64.78235796492241,77842.97761681669,280234719.4205401,1365672202.312152,8.321076165591187,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T20:00:00,111258.682541439,400531257.1491804,2591754826.236533,8.136197013625353,5.1971363197080285,58.411040425863895,0.0,0.0,0.0,8.136197013625353,8.136197013625353,0.0,0.0,77308.81724214295,278311742.07171464,1299473154.9030228,8.242590524125218,6.7,64.78235796492241,77308.81724214295,278311742.07171464,1299473154.9030228,8.242590524125218,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T21:00:00,72586.18334962112,261310260.05863595,1551018992.8092823,9.389497129712984,7.630697561222444,44.78179765982899,1204.358508348614,4335690.630055011,13294439.107196638,9.389497129712984,9.374413293535785,1.9470346808621293,0.0,59056.40090681028,212603043.26451692,787624892.549742,7.635055075734294,6.700000000000002,64.78235796492241,59056.40090681028,212603043.26451692,787624892.549742,7.635055075734294,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T22:00:00,59069.406592552376,212649863.73318857,1228057550.8067155,9.98915279614647,8.596714985474838,38.940693617242594,0.0,0.0,0.0,9.98915279614647,9.98915279614647,0.0,0.0,51397.82879442497,185032183.65992984,620169031.4733694,7.436438185553912,6.7,64.78235796492241,51397.82879442497,185032183.65992984,620169031.4733694,7.436438185553912,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T23:00:00,60081.432291548495,216293156.24957457,1198499087.9043567,8.658795462524134,7.299843773356623,48.675867021553245,0.0,0.0,0.0,8.658795462524134,8.658795462524134,0.0,0.0,47303.293488048286,170291856.55697384,603404896.9503509,7.416492358849251,6.7,64.78235796492241,47303.293488048286,170291856.55697384,603404896.9503509,7.416492358849251,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T00:00:00,62769.256481255616,225969323.33252013,1160748825.080978,7.324709411845538,6.008623921487846,58.411040425863895,0.0,0.0,0.0,7.324709411845538,7.324709411845538,0.0,0.0,48258.46018729374,173730456.67425746,582385513.2422748,7.391610736051386,6.700000000000003,64.78235796492241,48258.46018729374,173730456.67425746,582385513.2422748,7.391610736051386,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-08T01:00:00,59230.07964429029,213228286.71944505,1123168821.3726623,7.303413538718342,6.029919794615037,58.41104042586389,0.0,0.0,0.0,7.303413538718342,7.303413538718342,0.0,0.0,45283.29931395134,163019877.53022486,563594538.6840385,7.369273375849996,6.699999999999999,64.78235796492238,45283.29931395134,163019877.53022486,563594538.6840385,7.369273375849996,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-08T02:00:00,64362.5334695093,231705120.4902335,1315073939.380496,7.412244486893712,5.921088846439671,58.411040425863895,0.0,0.0,0.0,7.412244486893712,7.412244486893712,0.0,0.0,49213.14905071712,177167336.5825816,659786847.2921746,7.483410103092114,6.700000000000002,64.78235796492241,49213.14905071712,177167336.5825816,659786847.2921746,7.483410103092114,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-08T03:00:00,63234.35066076011,227643662.3787363,1240789933.8416183,7.370100853724509,5.963232479608873,58.411040425863895,0.0,0.0,0.0,7.370100853724509,7.370100853724509,0.0,0.0,52473.496204809264,188904586.3373133,622495903.4880733,7.439204855934103,6.7,64.7823579649224,52473.496204809264,188904586.3373133,622495903.4880733,7.439204855934103,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-09-08T04:00:00,2365.760505252176,8516737.818907835,26174413.11361517,13.233255552127956,13.203587336251042,9.735173404310649,0.0,0.0,0.0,13.233255552127956,13.233255552127956,0.0,0.0,2209.499139415944,7954196.901897398,24481348.55220122,6.7290950175087305,6.7,64.78235796492241,2209.499139415944,7954196.901897398,24481348.55220122,6.7290950175087305,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T05:00:00,87795.91497922922,316065293.92522514,1853925740.294205,7.72206096185712,5.619927674645342,58.411040425863895,672.2283291870896,2420021.985073523,7628703.354544565,7.72206096185712,7.713405658688039,1.622528900718441,0.0,76362.72827750248,274905821.7990089,933372710.7670894,7.808280292911093,6.7,64.78235796492241,76362.72827750248,274905821.7990089,933372710.7670894,7.808280292911093,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T06:00:00,110592.3964302362,398132627.1488503,2698143826.619318,8.196550615317086,5.136782718016293,58.411040425863895,0.0,0.0,0.0,8.196550615317086,8.196550615317086,0.0,0.0,75638.7371827076,272299453.8577473,1352823292.2241197,8.305843194248784,6.7,64.78235796492241,75638.7371827076,272299453.8577473,1352823292.2241197,8.305843194248784,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
