Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-08T07:00:00,153063.50972817844,551028635.0214423,4012046056.840319,8.942135646839432,4.391197686493947,58.411040425863895,0.0,0.0,0.0,8.942135646839432,8.942135646839432,0.0,0.0,91788.95138349256,330440224.9805732,2012968135.5751195,9.087961027576664,6.7,64.78235796492241,91788.95138349256,330440224.9805732,2012968135.5751195,9.087961027576664,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T08:00:00,173536.26043153196,624730537.5535151,4533682094.861984,9.239051282617089,4.095929318723804,58.411040425863895,130.51428017446594,469851.40862807736,1451959.8568621092,9.239051282617089,9.237404014609575,9.735173404310649,0.0,99981.97411765376,359935106.8235535,2276055473.121317,9.399441894707213,6.7,64.78235796492241,99981.97411765376,359935106.8235535,2276055473.121317,9.399441894707213,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T09:00:00,185411.75876538685,667482331.5553926,4794689090.717992,9.386401345491208,3.946931987842174,58.411040425863895,0.0,0.0,0.0,9.386401345491208,9.386401345491208,0.0,0.0,104656.1448406204,376762121.42623335,2406649288.4724026,9.554003721454423,6.7,64.78235796492241,104656.1448406204,376762121.42623335,2406649288.4724026,9.554003721454423,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T10:00:00,193944.56673269652,698200440.2377079,4953150270.485925,9.568792703352203,3.94921283632264,58.411040425863895,15049.5161525116,54178258.14904177,162770929.808514,9.568792703352203,9.38412049701074,58.411040425863895,0.0,110414.54797279157,397492372.7020496,2568399992.9782267,9.745371887113622,6.7,64.78235796492241,110414.54797279157,397492372.7020496,2568399992.9782267,9.745371887113622,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T11:00:00,183163.77829791568,659389601.8724962,4641163385.349275,9.29923799044949,4.034095342883892,58.411040425863895,0.0,0.0,0.0,9.29923799044949,9.29923799044949,0.0,0.0,104012.02318428233,374443283.46341634,2329332900.913065,9.462513622768173,6.7,64.78235796492241,104012.02318428233,374443283.46341634,2329332900.913065,9.462513622768173,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T12:00:00,194398.49623800247,699834586.456809,4953150270.485925,9.506444497692842,3.8869816622335502,58.411040425863895,4893.43001058817,17616348.03811741,52967422.96479364,9.506444497692842,9.44635167109983,58.411040425863895,0.0,108993.60472882162,392376977.0237579,2513082263.151523,9.679933328363576,6.7,64.78235796492241,108993.60472882162,392376977.0237579,2513082263.151523,9.679933328363576,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T13:00:00,193620.4734556061,697033704.4401821,4953150270.485925,9.567940527692862,3.948362276396413,58.411040425863895,14864.443742651996,53511997.4735472,161270111.1107583,9.567940527692862,9.384971056936967,58.411040425863895,0.0,110244.16694997602,396879001.0199137,2567616608.797168,9.74444505306382,6.7,64.78235796492241,110244.16694997602,396879001.0199137,2567616608.797168,9.74444505306382,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T14:00:00,192380.9877836952,692571556.0213027,4953150270.485925,9.69486067480634,4.075044191134624,58.411040425863895,35328.80639536483,127183703.02331336,384781873.2993455,9.69486067480634,9.258289142198755,58.411040425863895,0.0,112975.98167441192,406713534.027883,2680254982.304156,9.87767477551073,6.7,64.78235796492241,112975.98167441192,406713534.027883,2680254982.304156,9.87767477551073,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T15:00:00,191596.0830393069,689745898.9415051,4953150270.485925,9.689081658803795,4.06927601672806,58.411040425863895,34276.68895946387,123396080.25406994,374605341.0229935,9.689081658803795,9.264057316605324,58.411040425863895,0.0,112459.7853819159,404855227.3748973,2675119455.841502,9.871601209482714,6.7,64.78235796492241,112459.7853819159,404855227.3748973,2675119455.841502,9.871601209482714,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T16:00:00,156191.95463667746,562291036.6920389,3985685157.683672,8.92715727120999,4.40617606212339,58.411040425863895,0.0,0.0,0.0,8.92715727120999,8.92715727120999,0.0,0.0,93429.41073262908,336345878.6374647,1999603314.2797933,9.072176979347772,6.7,64.78235796492241,93429.41073262908,336345878.6374647,1999603314.2797933,9.072176979347772,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T17:00:00,131250.04971069327,472500178.9584957,3240553505.1827497,8.504294666004506,4.829038667328873,58.411040425863895,0.0,0.0,0.0,8.504294666004506,8.504294666004506,0.0,0.0,83550.52269992138,300781881.71971697,1625223577.183808,8.628703886380768,6.7,64.78235796492241,83550.52269992138,300781881.71971697,1625223577.183808,8.628703886380768,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T18:00:00,119528.06574069872,430301036.66651535,2861920704.543968,8.289465535155747,5.043867798177633,58.411040425863895,0.0,0.0,0.0,8.289465535155747,8.289465535155747,0.0,0.0,78932.62395037683,284157446.2213566,1435014659.700107,8.403276019013786,6.7,64.78235796492241,78932.62395037683,284157446.2213566,1435014659.700107,8.403276019013786,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T19:00:00,110261.86340317372,396942708.2514255,2559892185.1697664,8.118121961453504,5.215211371879877,58.411040425863895,0.0,0.0,0.0,8.118121961453504,8.118121961453504,0.0,0.0,77293.33614868269,278256010.1352577,1283494360.7504702,8.223644931565266,6.7,64.78235796492241,77293.33614868269,278256010.1352577,1283494360.7504702,8.223644931565266,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T20:00:00,109078.44537166908,392682403.3380087,2530429933.803729,8.101408845198025,5.231924488135356,58.411040425863895,0.0,0.0,0.0,8.101408845198025,8.101408845198025,0.0,0.0,77165.84742904616,277797050.7445662,1268700426.5527115,8.206103614030743,6.7,64.78235796492241,77165.84742904616,277797050.7445662,1268700426.5527115,8.206103614030743,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T21:00:00,70800.8220013797,254882959.20496687,1463473913.8851953,9.333376886791086,7.673890225582262,44.78179765982899,275.0223428324486,990080.4341968148,3035873.243837133,9.333376886791086,9.329932593921006,1.9470346808621293,0.0,57252.45639459076,206108843.0205267,738564580.2130774,7.576870804373985,6.700000000000002,64.78235796492241,57252.45639459076,206108843.0205267,738564580.2130774,7.576870804373985,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-08T22:00:00,58217.51061741816,209583038.22270536,1173829052.9477215,9.956632636523182,8.62570420081935,38.940693617242594,0.0,0.0,0.0,9.956632636523182,9.956632636523182,0.0,0.0,51698.050208178815,186112980.7494437,592982985.5797558,7.404183886732906,6.7,64.78235796492241,51698.050208178815,186112980.7494437,592982985.5797558,7.404183886732906,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T23:00:00,58152.46006983044,209348856.2513896,1050089038.3197984,7.261987112276685,6.071346221056696,58.41104042586389,0.0,0.0,0.0,7.261987112276685,7.261987112276685,0.0,0.0,43549.142772594685,156776913.9813409,527033619.2289762,7.325846880888354,6.699999999999999,64.78235796492238,43549.142772594685,156776913.9813409,527033619.2289762,7.325846880888354,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-09T00:00:00,66929.71081432977,240946958.9315872,1317238631.7557015,7.413455476419789,5.919877856913594,58.411040425863895,0.0,0.0,0.0,7.413455476419789,7.413455476419789,0.0,0.0,51744.52468467221,186280288.8648199,660809745.0307409,7.484666255515833,6.700000000000003,64.78235796492241,51744.52468467221,186280288.8648199,660809745.0307409,7.484666255515833,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-09T01:00:00,62639.11429058251,225500811.44609696,1192463990.915376,7.342693525061093,5.990639808272289,58.411040425863895,0.0,0.0,0.0,7.342693525061093,7.342693525061093,0.0,0.0,51518.60742350734,185466986.7246264,598271283.9974362,7.41046451140891,6.7,64.7823579649224,51518.60742350734,185466986.7246264,598271283.9974362,7.41046451140891,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-09-09T02:00:00,47224.69773904621,170008911.86056638,828681348.7445519,7.136434610257571,6.196898723075809,58.411040425863895,0.0,0.0,0.0,7.136434610257571,7.136434610257571,0.0,0.0,34657.62412911037,124767446.86479734,416080427.4427941,7.194171214594058,6.700000000000002,64.78235796492241,34657.62412911037,124767446.86479734,416080427.4427941,7.194171214594058,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T03:00:00,53615.743605518925,193016676.979868,921762251.2450948,7.189194126631711,6.144139206701671,58.411040425863895,0.0,0.0,0.0,7.189194126631711,7.189194126631711,0.0,0.0,40090.070073119416,144324252.26322985,462645981.2936047,7.249493395745092,6.700000000000002,64.78235796492241,40090.070073119416,144324252.26322985,462645981.2936047,7.249493395745092,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T04:00:00,2319.847047083648,8351449.3695011325,25421115.012190927,13.24332335716342,13.214509015321305,9.735173404310649,0.0,0.0,0.0,13.24332335716342,13.24332335716342,0.0,0.0,2194.919978012874,7901711.920846345,24104250.254302867,6.728646896501644,6.7,64.78235796492241,2194.919978012874,7901711.920846345,24104250.254302867,6.728646896501644,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T05:00:00,85565.57522369183,308036070.80529064,1737416359.1397057,7.651656720666406,5.681676612666976,58.411040425863895,0.0,0.0,0.0,7.651656720666406,7.651656720666406,0.0,0.0,75643.46017789835,272316456.640434,871135770.5190326,7.734444767196899,6.7,64.78235796492241,75643.46017789835,272316456.640434,871135770.5190326,7.734444767196899,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T06:00:00,118723.94393031154,427406198.1491215,2944381226.474526,8.336248222445567,4.997085110887812,58.411040425863895,0.0,0.0,0.0,8.336248222445567,8.336248222445567,0.0,0.0,78096.04342368797,281145756.3252766,1476420668.3449695,8.452358639074392,6.7,64.78235796492241,78096.04342368797,281145756.3252766,1476420668.3449695,8.452358639074392,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T07:00:00,126175.91287978827,454233286.36723775,3138901404.893514,8.446626399960367,4.886706933373012,58.411040425863895,0.0,0.0,0.0,8.446626399960367,8.446626399960367,0.0,0.0,81383.52340856091,292980684.27081937,1574199305.464852,8.568213615177745,6.7,64.78235796492241,81383.52340856091,292980684.27081937,1574199305.464852,8.568213615177745,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T08:00:00,125272.20743299072,450979946.75876665,3022652198.049345,8.380658950102733,4.952674383230647,58.411040425863895,0.0,0.0,0.0,8.380658950102733,8.380658950102733,0.0,0.0,81221.18638404038,292396270.9825454,1515755042.3167624,8.498972892964664,6.7,64.78235796492241,81221.18638404038,292396270.9825454,1515755042.3167624,8.498972892964664,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T09:00:00,138970.0829291801,500292298.5450484,3405705393.2109623,8.598006458872497,4.735326874460882,58.411040425863895,0.0,0.0,0.0,8.598006458872497,8.598006458872497,0.0,0.0,86843.87469886313,312637948.91590726,1708147435.641683,8.726962205068228,6.7,64.78235796492241,86843.87469886313,312637948.91590726,1708147435.641683,8.726962205068228,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T10:00:00,144627.83391702987,520660202.10130745,3541083258.333972,8.674829410547845,4.658503922785536,58.411040425863895,0.0,0.0,0.0,8.674829410547845,8.674829410547845,0.0,0.0,89162.93708625856,320986573.5105309,1776149942.8231454,8.807525217429676,6.7,64.78235796492241,89162.93708625856,320986573.5105309,1776149942.8231454,8.807525217429676,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T11:00:00,142537.847947547,513136252.6111693,3476796727.291012,8.638348230703373,4.694985102630008,58.411040425863895,0.0,0.0,0.0,8.638348230703373,8.638348230703373,0.0,0.0,88342.83551548833,318034207.85575795,1743841212.6358583,8.769250075515826,6.7,64.78235796492241,88342.83551548833,318034207.85575795,1743841212.6358583,8.769250075515826,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T12:00:00,134701.55290442138,484925590.45591706,3273861827.5185328,8.52319296118173,4.81014037215165,58.411040425863895,0.0,0.0,0.0,8.52319296118173,8.52319296118173,0.0,0.0,85145.7876428116,306524835.5141218,1641910196.3056166,8.64848075159866,6.7,64.78235796492241,85145.7876428116,306524835.5141218,1641910196.3056166,8.64848075159866,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T13:00:00,124983.0762542268,449939074.5152165,3027598245.3203025,8.383463693592002,4.949869639741379,58.411040425863895,0.0,0.0,0.0,8.383463693592002,8.383463693592002,0.0,0.0,81064.86459258336,291833512.53330004,1518284332.55223,8.501974457488227,6.7,64.78235796492241,81064.86459258336,291833512.53330004,1518284332.55223,8.501974457488227,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T14:00:00,124920.73366540456,449714641.1954565,3050371125.2881994,8.396405183506195,4.936928149827185,58.411040425863895,0.0,0.0,0.0,8.396405183506195,8.396405183506195,0.0,0.0,81450.71335020899,293222568.06075233,1529690339.6985502,8.515439926631005,6.7,64.78235796492241,81450.71335020899,293222568.06075233,1529690339.6985502,8.515439926631005,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T15:00:00,147130.8516470937,529671065.9295373,3759276401.62156,8.79865767427165,4.5346756590617305,58.411040425863895,0.0,0.0,0.0,8.79865767427165,8.79865767427165,0.0,0.0,89767.35686115154,323162484.7001456,1885738298.906588,8.937329536018023,6.7,64.78235796492241,89767.35686115154,323162484.7001456,1885738298.906588,8.937329536018023,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T16:00:00,143892.2963880607,518012266.9970186,3688831565.381428,8.75867738350225,4.57465594983113,58.411040425863895,0.0,0.0,0.0,8.75867738350225,8.75867738350225,0.0,0.0,88409.6409691584,318274707.4889702,1850356687.274238,8.89542525988953,6.7,64.78235796492241,88409.6409691584,318274707.4889702,1850356687.274238,8.89542525988953,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T17:00:00,71448.03768326288,257212935.65974635,1478144956.9821105,8.966670701651802,7.290664866945005,47.45897034601441,0.0,0.0,0.0,8.966670701651802,8.966670701651802,0.0,0.0,61356.662701789486,220883985.72644213,743683567.3772194,7.583099250725707,6.700000000000002,64.78235796492241,61356.662701789486,220883985.72644213,743683567.3772194,7.583099250725707,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T18:00:00,57647.369024155625,207530528.4869602,1156148090.257789,9.93549922031273,8.624633601200403,38.940693617242594,0.0,0.0,0.0,9.93549922031273,9.93549922031273,0.0,0.0,51685.04930095657,186066177.48344368,584125423.6796935,7.393685193545948,6.7,64.78235796492241,51685.04930095657,186066177.48344368,584125423.6796935,7.393685193545948,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T19:00:00,56617.91937760089,203824509.7593632,1083258248.255858,8.587973506532645,7.3597774916448655,48.675867021553245,0.0,0.0,0.0,8.587973506532645,8.587973506532645,0.0,0.0,49303.542393790696,177492752.6176465,545573267.0638767,7.347933172729469,6.700000000000002,64.78235796492241,49303.542393790696,177492752.6176465,545573267.0638767,7.347933172729469,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T20:00:00,49686.43704806522,178871173.3730348,911420237.4187448,7.18334094098845,6.149992392344932,58.411040425863895,0.0,0.0,0.0,7.18334094098845,7.18334094098845,0.0,0.0,41101.39176601711,147965010.35766158,457514705.78560185,7.243374682814736,6.700000000000002,64.78235796492241,41101.39176601711,147965010.35766158,457514705.78560185,7.243374682814736,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T21:00:00,41937.3973003299,150974630.28118765,779524065.1768469,8.418987576593539,7.535173388302675,48.67586702155324,0.0,0.0,0.0,8.418987576593539,8.418987576593539,0.0,0.0,35380.432208934406,127369555.95216385,393493795.84130967,7.167332565100796,6.700000000000002,64.78235796492241,35380.432208934406,127369555.95216385,393493795.84130967,7.167332565100796,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T22:00:00,52953.99708723055,190634389.51402995,992094122.4793286,7.229095678111438,6.104237655221943,58.411040425863895,0.0,0.0,0.0,7.229095678111438,7.229095678111438,0.0,0.0,42523.69366819574,153085297.20550466,497965839.2471199,7.291361817771359,6.7,64.78235796492241,42523.69366819574,153085297.20550466,497965839.2471199,7.291361817771359,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T23:00:00,38678.74830851949,139243493.91067016,673559084.5030384,8.356933625675312,7.593280167805758,48.67586702155324,0.0,0.0,0.0,8.356933625675312,8.356933625675312,0.0,0.0,30629.08616087721,110264710.179158,340447615.3119119,7.104356982408103,6.699999999999999,64.78235796492238,30629.08616087721,110264710.179158,340447615.3119119,7.104356982408103,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-10T00:00:00,50553.44660493738,181992407.7777745,952857543.9487898,8.512566698315503,7.432191888650393,48.675867021553245,0.0,0.0,0.0,8.512566698315503,8.512566698315503,0.0,0.0,41296.52443826777,148667487.97776395,480330606.1175229,7.270415741549304,6.700000000000002,64.78235796492241,41296.52443826777,148667487.97776395,480330606.1175229,7.270415741549304,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T01:00:00,28864.910210473365,103913676.75770408,434661421.0169606,6.913061705730456,6.420271627602927,58.411040425863895,0.0,0.0,0.0,6.913061705730456,6.913061705730456,0.0,0.0,17643.728755327862,63517423.51918028,218854128.91299343,6.95995128495084,6.700000000000002,64.78235796492241,17643.728755327862,63517423.51918028,218854128.91299343,6.95995128495084,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T02:00:00,41503.92526957185,149414130.97045866,671698676.0188079,7.047423344746544,6.28590998858684,58.411040425863895,0.0,0.0,0.0,7.047423344746544,7.047423344746544,0.0,0.0,30890.73094905903,111206631.4166125,337444724.2277635,7.10082825518032,6.700000000000002,64.78235796492241,30890.73094905903,111206631.4166125,337444724.2277635,7.10082825518032,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T03:00:00,44582.98509122484,160498746.3284094,813939784.7720721,7.128091726759167,6.205241606574216,58.411040425863895,0.0,0.0,0.0,7.128091726759167,7.128091726759167,0.0,0.0,33261.07142508246,119739857.13029686,408751213.10054505,7.18543091301316,6.700000000000002,64.78235796492241,33261.07142508246,119739857.13029686,408751213.10054505,7.18543091301316,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T04:00:00,50579.39467418022,182085820.82704875,945587336.2287836,8.184632444243205,7.112499954779918,51.10966037263091,0.0,0.0,0.0,8.184632444243205,8.184632444243205,0.0,0.0,40493.81944759366,145777750.01133716,476192402.6052456,7.265499885325762,6.700000000000002,64.78235796492241,40493.81944759366,145777750.01133716,476192402.6052456,7.265499885325762,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T05:00:00,37012.05281824702,133243390.14568926,637072700.9744908,7.027826892924492,6.305506440408888,58.411040425863895,0.0,0.0,0.0,7.027826892924492,7.027826892924492,0.0,0.0,24708.837867582886,88951816.32329836,320225789.4941095,7.080294526485392,6.700000000000002,64.78235796492241,24708.837867582886,88951816.32329836,320225789.4941095,7.080294526485392,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T06:00:00,13714.535414481406,49372327.49213307,266659554.4838804,13.335947952335694,13.033611721620815,9.735173404310649,0.0,0.0,0.0,13.335947952335694,13.335947952335694,0.0,0.0,13320.23727205093,47952854.17938334,144864876.2343472,6.872055897775216,6.700000000000003,64.78235796492241,13320.23727205093,47952854.17938334,144864876.2343472,6.872055897775216,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-10T07:00:00,60293.22496074316,217055609.8586754,1247748417.7580814,10.015903263613492,8.601027338864448,38.940693617242594,2538.31967998928,9137950.84796141,56435339.265808925,10.015903263613492,9.951853959176471,1.622528900718441,0.0,52980.7967353288,190730868.24718368,658567001.4981678,7.481806874843037,6.7,64.78235796492241,52980.7967353288,190730868.24718368,658567001.4981678,7.481806874843037,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T08:00:00,62415.770436424944,224696773.5711298,1230052735.5274572,8.668653012054586,7.274008144219032,48.675867021553245,0.0,0.0,0.0,8.668653012054586,8.668653012054586,0.0,0.0,55501.88179129853,199806774.4486747,619052579.5685866,7.43518090335634,6.7,64.78235796492241,55501.88179129853,199806774.4486747,619052579.5685866,7.43518090335634,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T09:00:00,57247.94208357506,206092591.50087017,1143317024.485639,9.92553788229186,8.629223796730749,38.9406936172426,0.0,0.0,0.0,9.92553788229186,9.92553788229186,0.0,0.0,51569.78957319361,185651242.46349692,577668611.2365279,7.386021730003154,6.7,64.78235796492241,51569.78957319361,185651242.46349692,577668611.2365279,7.386021730003154,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T10:00:00,72883.42938366048,262380345.78117764,1462275738.7401676,8.797351392006096,7.1393694067113564,48.675867021553245,0.0,0.0,0.0,8.797351392006096,8.797351392006096,0.0,0.0,64378.4512332789,231762424.43980408,735366106.7899156,7.573261265517316,6.7,64.78235796492241,64378.4512332789,231762424.43980408,735366106.7899156,7.573261265517316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T11:00:00,62093.669374720805,223537209.7489949,1305939667.8312802,9.996148516949084,8.515344729238969,38.940693617242594,0.0,0.0,0.0,9.996148516949084,9.996148516949084,0.0,0.0,52306.345007465054,188302842.0268742,659249013.8924637,7.482769075480533,6.7,64.78235796492241,52306.345007465054,188302842.0268742,659249013.8924637,7.482769075480533,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T12:00:00,73640.46426450794,265105671.35222864,1503022179.3476803,8.818061692610058,7.113871987156717,48.675867021553245,0.0,0.0,0.0,8.818061692610058,8.818061692610058,0.0,0.0,64327.319018178976,231578348.46544427,755773943.4821824,7.597485785715588,6.7,64.78235796492241,64327.319018178976,231578348.46544427,755773943.4821824,7.597485785715588,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T13:00:00,61360.3788524534,220897363.86883223,1269143681.3291306,9.971359909901102,8.532294742173221,38.940693617242594,0.0,0.0,0.0,9.971359909901102,9.971359909901102,0.0,0.0,52305.03218866992,188298115.8792117,640796358.5535977,7.460879259503906,6.699999999999999,64.78235796492238,52305.03218866992,188298115.8792117,640796358.5535977,7.460879259503906,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-10T14:00:00,77334.47798530983,278404120.7471154,1605633676.3473372,8.867550510600973,7.046956885981956,48.675867021553245,0.0,0.0,0.0,8.867550510600973,8.867550510600973,0.0,0.0,65043.5008051266,234156602.89845577,807241871.1714194,7.65852899641638,6.700000000000002,64.78235796492241,65043.5008051266,234156602.89845577,807241871.1714194,7.65852899641638,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T15:00:00,64362.32211471687,231704359.61298075,1369872632.2418375,9.999111453486192,8.445783729308838,38.94069361724258,0.0,0.0,0.0,9.999111453486192,9.999111453486192,0.0,0.0,52530.90512254896,189111258.4411763,691305506.677141,7.520792690077123,6.699999999999998,64.78235796492238,52530.90512254896,189111258.4411763,691305506.677141,7.520792690077123,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-10T16:00:00,78047.41082089665,280970678.955228,1631896918.1722372,8.866913928753494,7.016538851707057,48.67586702155322,0.0,0.0,0.0,8.866913928753494,8.866913928753494,0.0,0.0,64932.593915385245,233757338.0953869,820390502.4785802,7.674139078787352,6.7,64.78235796492238,64932.593915385245,233757338.0953869,820390502.4785802,7.674139078787352,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-10T17:00:00,59089.9129226459,212723686.5215253,1175451243.3848212,9.925339836904438,8.59255543969761,38.940693617242594,0.0,0.0,0.0,9.925339836904438,9.925339836904438,0.0,0.0,51640.20446959435,185904736.09053963,593806288.4857273,7.40514026178469,6.699999999999999,64.78235796492238,51640.20446959435,185904736.09053963,593806288.4857273,7.40514026178469,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-10T18:00:00,71218.03643212521,256384931.15565068,1379747809.622661,8.752523787606732,7.188158623081915,48.675867021553245,0.0,0.0,0.0,8.752523787606732,8.752523787606732,0.0,0.0,64399.255167300726,231837318.60228252,693969875.5327783,7.524158384602662,6.700000000000002,64.78235796492241,64399.255167300726,231837318.60228252,693969875.5327783,7.524158384602662,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T19:00:00,44583.907369042456,160502066.52855283,834888595.4114128,9.74498711608132,8.798403021914156,38.9406936172426,0.0,0.0,0.0,9.74498711608132,9.74498711608132,0.0,0.0,39764.80024617984,143153280.8862474,423227630.34609103,7.20264955661779,6.7,64.78235796492241,39764.80024617984,143153280.8862474,423227630.34609103,7.20264955661779,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T20:00:00,45667.731565743954,164403833.63667825,798607911.6587818,7.119378793622691,6.2139545397106914,58.411040425863895,0.0,0.0,0.0,7.119378793622691,7.119378793622691,0.0,0.0,37302.29697107969,134288269.09588692,401001575.4083142,7.176281813188808,6.700000000000002,64.78235796492241,37302.29697107969,134288269.09588692,401001575.4083142,7.176281813188808,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T21:00:00,46212.94700137637,166366609.20495498,850851040.2305478,8.453686651512724,7.489014793476547,48.675867021553245,0.0,0.0,0.0,8.453686651512724,8.453686651512724,0.0,0.0,39855.11672610267,143478420.21396968,429188726.2599668,7.209740572508232,6.7,64.78235796492241,39855.11672610267,143478420.21396968,429188726.2599668,7.209740572508232,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T22:00:00,49073.46127689167,176664460.59680998,861559279.02167,7.155062247944365,6.178271085389021,58.41104042586391,0.0,0.0,0.0,7.155062247944365,7.155062247944365,0.0,0.0,39921.38665226711,143716991.94816154,432498029.4191029,7.21369665180442,6.700000000000003,64.78235796492241,39921.38665226711,143716991.94816154,432498029.4191029,7.21369665180442,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-10T23:00:00,47632.867120273615,171478321.63298503,838071235.1205602,8.116438726965972,7.166279485473307,51.109660372630906,0.0,0.0,0.0,8.116438726965972,8.116438726965972,0.0,0.0,38769.00040594486,139568401.46140152,422254242.7198588,7.201533899749463,6.7,64.78235796492241,38769.00040594486,139568401.46140152,422254242.7198588,7.201533899749463,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T00:00:00,41765.27487086632,150354989.5351187,719939505.0567183,7.730576059537195,6.9143553731929215,53.54345372370858,0.0,0.0,0.0,7.730576059537195,7.730576059537195,0.0,0.0,32579.075745029702,117284672.6821069,362617893.3516452,7.1307098375714775,6.700000000000002,64.78235796492241,32579.075745029702,117284672.6821069,362617893.3516452,7.1307098375714775,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-11T01:00:00,16021.23152921202,57676433.50516328,176238251.02579835,8.076004944480802,7.876239132980365,48.675867021553245,0.0,0.0,0.0,8.076004944480802,8.076004944480802,0.0,0.0,8304.205340433737,29895139.225561447,91466238.1545562,6.808696899020515,6.7,64.78235796492241,8304.205340433737,29895139.225561447,91466238.1545562,6.808696899020515,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T02:00:00,49245.00439194183,177282015.81099054,941406169.6987168,7.200366751197894,6.132966582135489,58.411040425863895,0.0,0.0,0.0,7.200366751197894,7.200366751197894,0.0,0.0,39512.95843403672,142246650.36253217,472602922.56351167,7.261225041530852,6.700000000000002,64.78235796492241,39512.95843403672,142246650.36253217,472602922.56351167,7.261225041530852,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-11T03:00:00,13849.527002151985,49858297.20774715,223595383.5534816,10.059201568913354,9.805684009501247,34.073106915087266,0.0,0.0,0.0,10.059201568913354,10.059201568913354,0.0,0.0,8259.505836926315,29734221.012934737,118288045.57164817,6.840478990129874,6.7,64.78235796492241,8259.505836926315,29734221.012934737,118288045.57164817,6.840478990129874,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T04:00:00,27035.797728274545,97328871.8217884,538268577.0637181,12.18025693241785,11.569971091155784,19.470346808621294,0.0,0.0,0.0,12.18025693241785,12.18025693241785,0.0,0.0,25084.022933865668,90302482.56191646,278804936.2215718,7.031123345747005,6.7,64.78235796492241,25084.022933865668,90302482.56191646,278804936.2215718,7.031123345747005,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T05:00:00,81027.916863463,291700500.7084668,1620028837.6755855,7.585057339449148,5.748275993884231,58.411040425863895,0.0,0.0,0.0,7.585057339449148,7.585057339449148,0.0,0.0,72869.12281764903,262328842.14353648,812206233.9805218,7.664593568695111,6.7,64.78235796492241,72869.12281764903,262328842.14353648,812206233.9805218,7.664593568695111,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T06:00:00,100132.4587066428,360476851.3439141,2363434389.458873,8.006681172104415,5.326652161228968,58.411040425863895,0.0,0.0,0.0,8.006681172104415,8.006681172104415,0.0,0.0,75065.76581292933,270236756.9265455,1184931231.6549804,8.106766522561385,6.7,64.78235796492241,75065.76581292933,270236756.9265455,1184931231.6549804,8.106766522561385,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T07:00:00,126698.02505679868,456112890.2044753,3221511043.3998404,8.493506121085385,4.839827212247994,58.411040425863895,0.0,0.0,0.0,8.493506121085385,8.493506121085385,0.0,0.0,81587.40175931416,293714646.33353096,1615608083.5136602,8.61726771996362,6.7,64.78235796492241,81587.40175931416,293714646.33353096,1615608083.5136602,8.61726771996362,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T08:00:00,167494.01300147895,602978446.8053242,4389901888.23856,9.156608783554836,4.1767245497785455,58.411040425863895,0.0,0.0,0.0,9.156608783554836,9.156608783554836,0.0,0.0,97542.42807309236,351152741.0631325,2202923774.025998,9.312872558102733,6.7,64.78235796492241,97542.42807309236,351152741.0631325,2202923774.025998,9.312872558102733,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T09:00:00,177646.0405613292,639525746.0207851,4602168727.04445,9.32610186154996,4.105116886430308,58.411040425863895,7837.739026673135,28215860.49602329,86275907.99358249,9.32610186154996,9.228216446903073,29.205520212931944,0.0,102868.96701854016,370328281.26674455,2353215740.6591425,9.490723421002416,6.7,64.78235796492241,102868.96701854016,370328281.26674455,2353215740.6591425,9.490723421002416,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T10:00:00,176002.28405903486,633608222.6125255,4500075312.892027,9.219142076257404,4.114191257075976,58.411040425863895,0.0,0.0,0.0,9.219142076257404,9.219142076257404,0.0,0.0,101173.59330166764,364224935.8860036,2258358569.0851245,9.378512995267425,6.7,64.78235796492241,101173.59330166764,364224935.8860036,2258358569.0851245,9.378512995267425,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T11:00:00,166954.40913930812,601035872.9015093,4238203843.4220257,9.070486642571876,4.262846690761503,58.411040425863895,0.0,0.0,0.0,9.070486642571876,9.070486642571876,0.0,0.0,97737.5006915689,351855002.4896481,2126600922.242536,9.2225491170165,6.7,64.78235796492241,97737.5006915689,351855002.4896481,2126600922.242536,9.2225491170165,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T12:00:00,178768.988138933,643568357.3001589,4571577627.904333,9.259733306871391,4.07360002646199,58.411040425863895,0.0,0.0,0.0,9.259733306871391,9.259733306871391,0.0,0.0,102240.91323657244,368067287.6516608,2294338484.911645,9.421098465277066,6.7,64.78235796492241,102240.91323657244,368067287.6516608,2294338484.911645,9.421098465277066,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T13:00:00,189976.87071426227,683916734.5713443,4873284040.875812,9.435374048997886,3.9066510797108376,58.411040425863895,703.380951776086,2532171.4263939094,7661211.085740058,9.435374048997886,9.426682253622545,19.470346808621297,0.0,106591.26592847006,383728557.3424922,2450061780.774303,9.605371410574854,6.7,64.78235796492241,106591.26592847006,383728557.3424922,2450061780.774303,9.605371410574854,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T14:00:00,193597.668555483,696951606.7997386,4953150270.485925,9.58102400612425,3.9614211907996633,58.411040425863895,16999.006139471636,61196422.10209788,184311839.95292592,9.58102400612425,9.371912142533716,58.411040425863895,0.0,110574.14442849804,398066919.942593,2579227567.2319283,9.75818035974185,6.7,64.78235796492241,110574.14442849804,398066919.942593,2579227567.2319283,9.75818035974185,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T15:00:00,193744.00395028552,697478414.2210279,4953150270.485925,9.5831507027731,3.963543898394597,58.411040425863895,17350.291998107223,62461051.193186015,188057438.2455682,9.5831507027731,9.369789434938784,58.411040425863895,0.0,110693.01545360884,398494855.6329919,2581118462.5080376,9.76041745467223,6.7,64.78235796492241,110693.01545360884,398494855.6329919,2581118462.5080376,9.76041745467223,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T16:00:00,146231.89181150627,526434810.5214226,3675576534.9089646,8.751157561767087,4.582175771566292,58.411040425863895,0.0,0.0,0.0,8.751157561767087,8.751157561767087,0.0,0.0,89565.46165802907,322435661.9689047,1843747749.62039,8.887590447522166,6.7,64.78235796492241,89565.46165802907,322435661.9689047,1843747749.62039,8.887590447522166,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T17:00:00,114525.49205552744,412291771.3998988,2747877704.5949755,8.224768502203753,5.108564831129628,58.411040425863895,0.0,0.0,0.0,8.224768502203753,8.224768502203753,0.0,0.0,77657.75487608767,279567917.5539156,1377862171.4049754,8.335518745522382,6.7,64.78235796492241,77657.75487608767,279567917.5539156,1377862171.4049754,8.335518745522382,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T18:00:00,100494.95539186768,361781839.4107236,2308945412.119169,7.975773976878067,5.357559356455314,58.411040425863895,0.0,0.0,0.0,7.975773976878067,7.975773976878067,0.0,0.0,76094.49185843687,273940170.6903728,1157604966.2015834,8.074358065101451,6.7,64.78235796492241,76094.49185843687,273940170.6903728,1157604966.2015834,8.074358065101451,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T19:00:00,107273.30969825716,386183914.9137258,2553433564.593518,8.114468910959477,5.218864422373904,58.411040425863895,0.0,0.0,0.0,8.114468910959477,8.114468910959477,0.0,0.0,76525.89184941613,275493210.65789807,1280260198.5929685,8.219782773527823,6.7,64.78235796492241,76525.89184941613,275493210.65789807,1280260198.5929685,8.219782773527823,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T20:00:00,119091.76102986684,428730339.7075205,2955549226.0174904,8.342584712929895,4.990748620403484,58.411040425863895,0.0,0.0,0.0,8.342584712929895,8.342584712929895,0.0,0.0,78253.85317225018,281713871.42010057,1482057527.384522,8.459039209891744,6.7,64.78235796492241,78253.85317225018,281713871.42010057,1482057527.384522,8.459039209891744,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T21:00:00,61141.40307906949,220109051.0846501,1196198775.403395,8.118962796677453,6.762555221316597,52.56993638327751,0.0,0.0,0.0,8.118962796677453,8.118962796677453,0.0,0.0,43384.51393908111,156184250.18069196,601616356.5343678,7.414285690310986,6.700000000000002,64.78235796492241,43384.51393908111,156184250.18069196,601616356.5343678,7.414285690310986,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-11T22:00:00,66561.39340664334,239621016.263916,1263479598.3951647,7.382953083422393,5.95038024991099,58.411040425863895,0.0,0.0,0.0,7.382953083422393,7.382953083422393,0.0,0.0,52664.69876859096,189592915.5669274,633826933.8563219,7.452688690233576,6.700000000000003,64.78235796492241,52664.69876859096,189592915.5669274,633826933.8563219,7.452688690233576,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-11T23:00:00,67524.78015443617,243089208.5559702,1274822319.9907637,7.389384097619711,5.94394923571367,58.41104042586389,0.0,0.0,0.0,7.389384097619711,7.389384097619711,0.0,0.0,54614.16735070834,196611002.46255,639518561.6107489,7.45944594963422,6.699999999999999,64.78235796492238,54614.16735070834,196611002.46255,639518561.6107489,7.45944594963422,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-12T00:00:00,54333.99684158762,195602388.62971532,990430293.6264794,7.228140693638484,6.105192639694899,58.411040425863895,0.0,0.0,0.0,7.228140693638484,7.228140693638484,0.0,0.0,42177.95679483476,151840644.46140513,497089631.5535296,7.290351291713605,6.700000000000002,64.78235796492241,42177.95679483476,151840644.46140513,497089631.5535296,7.290351291713605,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-12T01:00:00,52023.81456927883,187285732.44940376,910977463.0008872,7.1830861842843925,6.150247149048987,58.411040425863895,0.0,0.0,0.0,7.1830861842843925,7.1830861842843925,0.0,0.0,38531.51157968157,138713441.68685368,457277512.347015,7.243102571047127,6.7,64.78235796492238,38531.51157968157,138713441.68685368,457277512.347015,7.243102571047127,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-12T02:00:00,51203.244079614255,184331678.6866113,963830461.6670232,7.865336506048642,6.772520235670105,53.54345372370857,0.0,0.0,0.0,7.865336506048642,7.865336506048642,0.0,0.0,40245.23021212155,144882828.76363754,484820262.33381855,7.275746326357414,6.700000000000002,64.78235796492241,40245.23021212155,144882828.76363754,484820262.33381855,7.275746326357414,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-12T03:00:00,56031.920474296174,201714913.7074662,989739552.6727732,7.227746123859688,6.1055872094736925,58.411040425863895,0.0,0.0,0.0,7.227746123859688,7.227746123859688,0.0,0.0,41808.02973687571,150508907.05275258,496729566.1931471,7.289931303468407,6.7,64.78235796492241,41808.02973687571,150508907.05275258,496729566.1931471,7.289931303468407,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T04:00:00,6864.569828317782,24712451.381944016,75668101.64787363,11.911676676442744,11.825906834461463,19.470346808621297,0.0,0.0,0.0,11.911676676442744,11.911676676442744,0.0,0.0,4276.598003855364,15395752.813879311,47216107.68433401,6.756111513079669,6.700000000000002,64.78235796492241,4276.598003855364,15395752.813879311,47216107.68433401,6.756111513079669,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-12T05:00:00,87833.16974707086,316199411.08945507,1840708168.8254955,7.71023233206673,5.623101001266651,58.411040425863895,0.0,0.0,0.0,7.71023233206673,7.71023233206673,0.0,0.0,76500.93024011758,275403348.8644233,922904414.9502064,7.795875898612471,6.7,64.78235796492241,76500.93024011758,275403348.8644233,922904414.9502064,7.795875898612471,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T06:00:00,104518.730638426,376267430.2983335,2504185366.548476,8.086523081599717,5.246810251733661,58.411040425863895,0.0,0.0,0.0,8.086523081599717,8.086523081599717,0.0,0.0,75323.53948688156,271164742.1527736,1255537513.477761,8.19049096159046,6.7,64.78235796492241,75323.53948688156,271164742.1527736,1255537513.477761,8.19049096159046,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T07:00:00,129460.5501560803,466057980.5618892,3309022731.893409,8.543164200625865,4.790169132707515,58.411040425863895,0.0,0.0,0.0,8.543164200625865,8.543164200625865,0.0,0.0,82848.36261273749,298254105.40585494,1659600615.2361546,8.669391631549097,6.7,64.78235796492241,82848.36261273749,298254105.40585494,1659600615.2361546,8.669391631549097,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T08:00:00,161658.0020985985,581968807.5549544,4253348195.066909,9.07908659654498,4.2542467367884,58.411040425863895,0.0,0.0,0.0,9.07908659654498,9.07908659654498,0.0,0.0,95234.00964452232,342842434.7202804,2134236838.263627,9.231580175177038,6.7,64.78235796492241,95234.00964452232,342842434.7202804,2134236838.263627,9.231580175177038,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T09:00:00,158290.1220680608,569844439.4450189,4129016353.6414,9.008511064948726,4.324822268384655,58.411040425863895,0.0,0.0,0.0,9.008511064948726,9.008511064948726,0.0,0.0,94014.67328473454,338452823.8250444,2071767770.9686887,9.1576257866476,6.7,64.78235796492241,94014.67328473454,338452823.8250444,2071767770.9686887,9.1576257866476,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T10:00:00,172905.9741738809,622461507.0259713,4499743830.327389,9.218954021353516,4.114379311979863,58.411040425863895,0.0,0.0,0.0,9.218954021353516,9.218954021353516,0.0,0.0,99782.04994182738,359215379.79057854,2258225578.0760827,9.378355299863337,6.7,64.78235796492241,99782.04994182738,359215379.79057854,2258225578.0760827,9.378355299863337,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T11:00:00,164789.95690990888,593243844.875672,4234983269.966576,9.06865842280459,4.264674910528789,58.411040425863895,0.0,0.0,0.0,9.06865842280459,9.06865842280459,0.0,0.0,96764.16452489882,348350992.2896357,2124997980.7166488,9.220651625694444,6.7,64.78235796492241,96764.16452489882,348350992.2896357,2124997980.7166488,9.220651625694444,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T12:00:00,178775.1664784527,643590599.3224298,4608518132.285078,9.280704763538589,4.052628569794792,58.411040425863895,0.0,0.0,0.0,9.280704763538589,9.280704763538589,0.0,0.0,102159.02121616996,367772476.3782119,2312939152.135294,9.443112268603745,6.7,64.78235796492241,102159.02121616996,367772476.3782119,2312939152.135294,9.443112268603745,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T13:00:00,187080.2338721916,673488841.9398897,4843958261.007049,9.414373367923078,3.918959965410302,58.411040425863895,0.0,0.0,0.0,9.414373367923078,9.414373367923078,0.0,0.0,105281.2197060538,379012390.9417936,2431432822.27482,9.58333124451959,6.7,64.78235796492241,105281.2197060538,379012390.9417936,2431432822.27482,9.58333124451959,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T14:00:00,189775.3280941656,683191181.1389961,4922842647.071955,9.465828469618875,3.8808258701631537,58.411040425863895,1069.0511170448392,3848584.021361421,11741526.785023743,9.465828469618875,9.452507463170226,19.470346808621297,0.0,106450.99672643992,383223588.2151837,2477092294.953427,9.637354014798577,6.7,64.78235796492241,106450.99672643992,383223588.2151837,2477092294.953427,9.637354014798577,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T15:00:00,189387.20119283907,681793924.2942207,4933054828.920493,9.485004731741638,3.888380331969471,58.411040425863895,3207.402989533472,11546650.7623205,35302662.06180286,9.485004731741638,9.444953001363908,38.940693617242594,0.0,106591.21503082132,383728374.1109567,2494102165.749364,9.657477904050234,6.7,64.78235796492241,106591.21503082132,383728374.1109567,2494102165.749364,9.657477904050234,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T16:00:00,137847.90530553536,496252459.0999273,3476958525.716908,8.638442472185522,4.694890861147859,58.411040425863895,0.0,0.0,0.0,8.638442472185522,8.638442472185522,0.0,0.0,86091.30707403313,309928705.4665193,1743962203.7874928,8.769387208597136,6.7,64.78235796492241,86091.30707403313,309928705.4665193,1743962203.7874928,8.769387208597136,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T17:00:00,114159.43281748069,410973958.1429304,2728210360.6584063,8.213609162808886,5.119724170524494,58.411040425863895,0.0,0.0,0.0,8.213609162808886,8.213609162808886,0.0,0.0,77351.56549497618,278465635.7819143,1367964245.5191734,8.32378933019497,6.7,64.78235796492241,77351.56549497618,278465635.7819143,1367964245.5191734,8.32378933019497,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T18:00:00,104109.70058197588,374794922.0951132,2402465135.03222,8.02882063495549,5.30451269837789,58.411040425863895,0.0,0.0,0.0,8.02882063495549,8.02882063495549,0.0,0.0,76596.92783279326,275748940.19805574,1204497616.7840269,8.129970728198847,6.7,64.78235796492241,76596.92783279326,275748940.19805574,1204497616.7840269,8.129970728198847,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
