Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-12T19:00:00,105041.88347242551,378150780.5007319,2449737066.849799,8.05564288699973,5.277690446333651,58.411040425863895,0.0,0.0,0.0,8.05564288699973,8.05564288699973,0.0,0.0,76908.16519588593,276869394.70518935,1228217065.9275916,8.158079362695334,6.7,64.78235796492241,76908.16519588593,276869394.70518935,1228217065.9275916,8.158079362695334,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T20:00:00,122353.412177658,440472283.83956885,3052667609.116207,8.39768642601616,4.9356469073172216,58.411040425863895,0.0,0.0,0.0,8.39768642601616,8.39768642601616,0.0,0.0,79625.85054784662,286653061.97224784,1530813373.951249,8.51682629911925,6.7,64.78235796492241,79625.85054784662,286653061.97224784,1530813373.951249,8.51682629911925,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T21:00:00,66984.05242402159,241142588.7264777,1295034001.9897048,8.178516937531304,6.710129073162196,52.5699363832775,0.0,0.0,0.0,8.178516937531304,8.178516937531304,0.0,0.0,52420.72439910405,188714607.8367746,650948678.6217103,7.472974285264663,6.7,64.78235796492241,52420.72439910405,188714607.8367746,650948678.6217103,7.472974285264663,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T22:00:00,68019.42042522604,244869913.5308137,1290754335.8520951,7.398400654330897,5.934932679002487,58.411040425863895,0.0,0.0,0.0,7.398400654330897,7.398400654330897,0.0,0.0,55040.67360023709,198146424.96085343,647441072.9137014,7.468893985184116,6.700000000000003,64.78235796492241,55040.67360023709,198146424.96085343,647441072.9137014,7.468893985184116,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-12T23:00:00,45762.31765580188,164744343.56088677,848835339.5888598,7.1478788452562645,6.185454488077116,58.41104042586389,0.0,0.0,0.0,7.1478788452562645,7.1478788452562645,0.0,0.0,34643.55861615322,124716811.01815164,426240868.2216807,7.206189468734839,6.699999999999999,64.78235796492238,34643.55861615322,124716811.01815164,426240868.2216807,7.206189468734839,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-13T00:00:00,53681.65838394749,193253970.18221092,1024051817.45958,7.2472233494306195,6.086109983902762,58.411040425863895,0.0,0.0,0.0,7.2472233494306195,7.2472233494306195,0.0,0.0,41963.5736324571,151068865.07684556,513994726.98593736,7.310370088608018,6.700000000000002,64.78235796492241,41963.5736324571,151068865.07684556,513994726.98593736,7.310370088608018,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T01:00:00,55201.73391065677,198726242.0783644,1002437792.5911396,7.234945546706723,6.098387786626657,58.411040425863895,0.0,0.0,0.0,7.234945546706723,7.234945546706723,0.0,0.0,41733.76201980279,150241543.27129,503085584.5330784,7.297477743537049,6.700000000000002,64.78235796492241,41733.76201980279,150241543.27129,503085584.5330784,7.297477743537049,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T02:00:00,59363.49565834776,213708584.37005192,1163368750.3380642,7.326210089368822,6.00712324396456,58.411040425863895,0.0,0.0,0.0,7.326210089368822,7.326210089368822,0.0,0.0,44246.39690863636,159287028.87109086,583750388.858575,7.393192158200597,6.700000000000002,64.78235796492241,44246.39690863636,159287028.87109086,583750388.858575,7.393192158200597,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T03:00:00,54090.00564604931,194724020.3257776,1025280854.9404508,7.247900060126587,6.085433273206792,58.41104042586388,0.0,0.0,0.0,7.247900060126587,7.247900060126587,0.0,0.0,42544.6655775006,153160796.07900217,514535181.2960072,7.3110632061497265,6.699999999999999,64.78235796492238,42544.6655775006,153160796.07900217,514535181.2960072,7.3110632061497265,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-13T04:00:00,12917.093622427252,46501537.040738106,256357554.48855355,13.328539910008042,13.037887398075815,9.735173404310649,0.0,0.0,0.0,13.328539910008042,13.328539910008042,0.0,0.0,12276.75325731265,44196311.726325534,139703898.64803648,6.865930904923464,6.7,64.78235796492241,12276.75325731265,44196311.726325534,139703898.64803648,6.865930904923464,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T05:00:00,79373.36427301535,285744111.3828553,1618445835.4404032,7.584178607532897,5.749154725800484,58.411040425863895,0.0,0.0,0.0,7.584178607532897,7.584178607532897,0.0,0.0,68416.2555175769,246298519.86327687,811476369.5599153,7.663679025792772,6.7,64.78235796492241,68416.2555175769,246298519.86327687,811476369.5599153,7.663679025792772,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T06:00:00,78409.52428288719,282274287.41839385,1589763640.352121,7.5678951421259555,5.7654381912074255,58.411040425863895,0.0,0.0,0.0,7.5678951421259555,7.5678951421259555,0.0,0.0,69776.03156167192,251193713.62201887,797072381.3402134,7.646632869927759,6.7,64.78235796492241,69776.03156167192,251193713.62201887,797072381.3402134,7.646632869927759,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T07:00:00,91616.8284859272,329820582.54933786,2120664927.491532,7.868984824064552,5.464348509268828,58.411040425863895,0.0,0.0,0.0,7.868984824064552,7.868984824064552,0.0,0.0,73616.39961381361,265019038.60972908,1063240370.4977362,7.962425073252071,6.7,64.78235796492241,73616.39961381361,265019038.60972908,1063240370.4977362,7.962425073252071,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T08:00:00,85374.43749165071,307347974.96994257,1875606327.6541889,7.729997454045045,5.603335879288334,58.411040425863895,0.0,0.0,0.0,7.729997454045045,7.729997454045045,0.0,0.0,73501.4607307109,264605258.6305592,940371376.1791068,7.816667478834439,6.7,64.78235796492241,73501.4607307109,264605258.6305592,940371376.1791068,7.816667478834439,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T09:00:00,90141.11532095924,324508015.1554532,2065667676.8679864,7.837789603062442,5.4955437302709385,58.411040425863895,0.0,0.0,0.0,7.837789603062442,7.837789603062442,0.0,0.0,73662.11399655546,265183610.38759968,1035680346.5233113,7.92973868477154,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1035680346.5233113,7.92973868477154,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T10:00:00,99464.83983543028,358073423.407549,2423951449.279508,8.041008945565743,5.2923243877676365,58.411040425863895,0.0,0.0,0.0,8.041008945565743,8.041008945565743,0.0,0.0,73662.11399655546,265183610.38759968,1215346928.3512964,8.142835574024149,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1215346928.3512964,8.142835574024149,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T11:00:00,94385.80739987348,339788906.6395445,2231612397.1117635,7.931909266172596,5.401424067160785,58.411040425863895,0.0,0.0,0.0,7.931909266172596,7.931909266172596,0.0,0.0,73662.11399655546,265183610.38759968,1118848655.639701,8.028393609118647,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1118848655.639701,8.028393609118647,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T12:00:00,111551.17023238471,401584212.8365849,2863501023.165387,8.290362837519984,5.042970495813396,58.411040425863895,0.0,0.0,0.0,8.290362837519984,8.290362837519984,0.0,0.0,74772.06799699209,269179444.7891715,1435916609.5472922,8.404343266332482,6.7,64.78235796492241,74772.06799699209,269179444.7891715,1435916609.5472922,8.404343266332482,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T13:00:00,120140.44636388542,432505606.9099876,3165571160.2862263,8.461747240133814,4.871586093199566,58.411040425863895,0.0,0.0,0.0,8.461747240133814,8.461747240133814,0.0,0.0,77931.89250864845,280554813.0311345,1587616796.9841197,8.584143702467092,6.7,64.78235796492241,77931.89250864845,280554813.0311345,1587616796.9841197,8.584143702467092,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T14:00:00,132174.15979494675,475826975.2618083,3571259794.438197,8.691956259587519,4.64137707374586,58.411040425863895,0.0,0.0,0.0,8.691956259587519,8.691956259587519,0.0,0.0,82775.37274718727,297991341.8898742,1791402024.5642762,8.825587957431955,6.7,64.78235796492241,82775.37274718727,297991341.8898742,1791402024.5642762,8.825587957431955,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T15:00:00,131093.54797647436,471936772.7153076,3535891318.13392,8.671884301600153,4.661449031733226,58.411040425863895,0.0,0.0,0.0,8.671884301600153,8.671884301600153,0.0,0.0,82346.6135175056,296447808.6630201,1773692935.8848329,8.804611421433275,6.7,64.78235796492241,82346.6135175056,296447808.6630201,1773692935.8848329,8.804611421433275,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T16:00:00,93894.42958247766,338019946.4969196,2211241790.776154,7.920357401651198,5.412975931682183,58.411040425863895,0.0,0.0,0.0,7.920357401651198,7.920357401651198,0.0,0.0,73662.11399655546,265183610.38759968,1108616930.7824092,8.016251981122835,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1108616930.7824092,8.016251981122835,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T17:00:00,76770.45193544253,276373626.96759313,1513504023.0441828,7.524652783772734,5.808680549560646,58.411040425863895,0.0,0.0,0.0,7.524652783772734,7.524652783772734,0.0,0.0,66215.156833681,238374564.6012517,758861547.3828127,7.60128088410018,6.7,64.78235796492241,66215.156833681,238374564.6012517,758861547.3828127,7.60128088410018,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T18:00:00,73910.32107530102,266077155.87108365,1183893516.2699304,7.337758189790868,5.995575143542513,58.411040425863895,0.0,0.0,0.0,7.337758189790868,7.337758189790868,0.0,0.0,51963.32581049955,187067972.9177984,593709244.0960518,7.405242749710314,6.7,64.78235796492241,51963.32581049955,187067972.9177984,593709244.0960518,7.405242749710314,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T19:00:00,73351.77820803969,264066401.54894283,927887160.6416184,7.192615596872723,6.140717736460658,58.411040425863895,0.0,0.0,0.0,7.192615596872723,7.192615596872723,0.0,0.0,40745.150782833465,146682542.81820047,465535496.3243672,7.253054678267083,6.7,64.78235796492241,40745.150782833465,146682542.81820047,465535496.3243672,7.253054678267083,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T20:00:00,67107.41608204726,241586697.8953701,764493847.2445931,7.099986346860256,6.233346986473124,58.411040425863895,0.0,0.0,0.0,7.099986346860256,7.099986346860256,0.0,0.0,33587.23283176511,120914038.1943544,383752392.7653632,7.155932414075951,6.7,64.78235796492241,33587.23283176511,120914038.1943544,383752392.7653632,7.155932414075951,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T21:00:00,33318.91530351029,119948095.09263706,414837522.2246778,7.729718493601287,7.259455841098155,51.10966037263091,0.0,0.0,0.0,7.729718493601287,7.729718493601287,0.0,0.0,18403.472756230123,66252501.92242844,210348373.1290469,6.949916389045845,6.7,64.7823579649224,18403.472756230123,66252501.92242844,210348373.1290469,6.949916389045845,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-09-13T22:00:00,35964.98580165367,129473948.8859532,416855373.7572879,6.902933351768298,6.430399981565084,58.411040425863895,0.0,0.0,0.0,6.902933351768298,6.902933351768298,0.0,0.0,18360.44371754091,66097597.38314726,209812874.3829025,6.949300957335793,6.700000000000002,64.78235796492241,18360.44371754091,66097597.38314726,209812874.3829025,6.949300957335793,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T23:00:00,24715.993968485567,88977578.28654805,285032367.6653621,6.828216355531601,6.50511697780178,58.41104042586389,0.0,0.0,0.0,6.828216355531601,6.828216355531601,0.0,0.0,12589.861192247912,45323500.292092495,143882774.3007435,6.870967410162199,6.699999999999999,64.78235796492238,12589.861192247912,45323500.292092495,143882774.3007435,6.870967410162199,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-14T00:00:00,16513.10768432863,59447187.663583055,188577968.1179816,8.302450998396125,8.088691765246748,43.80828031939793,0.0,0.0,0.0,8.302450998396125,8.302450998396125,0.0,0.0,8628.780157728786,31063608.567823622,98659113.40808144,6.817236728997929,6.700000000000003,64.78235796492241,8628.780157728786,31063608.567823622,98659113.40808144,6.817236728997929,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-14T01:00:00,12113.297377924357,43607870.56052768,138639170.53355935,9.173739648463217,9.016590171557892,34.07310691508727,0.0,0.0,0.0,9.173739648463217,9.173739648463217,0.0,0.0,6604.416033751685,23775897.72150607,75689537.37753293,6.789945788105666,6.7,64.78235796492241,6604.416033751685,23775897.72150607,75689537.37753293,6.789945788105666,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T02:00:00,14672.959445722408,52822654.00460066,168075435.48605004,6.761924031456527,6.571409301876856,58.411040425863895,0.0,0.0,0.0,6.761924031456527,6.761924031456527,0.0,0.0,7446.810379576756,26808517.366476327,85370272.4697646,6.80145049029091,6.7,64.78235796492241,7446.810379576756,26808517.366476327,85370272.4697646,6.80145049029091,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T03:00:00,7939.063438738455,28580628.379458435,90826699.1087473,8.082195540801703,7.97924489682562,43.80828031939793,0.0,0.0,0.0,8.082195540801703,8.082195540801703,0.0,0.0,4344.773263114766,15641183.747213157,49763365.5094498,6.759139880663285,6.700000000000002,64.78235796492241,4344.773263114766,15641183.747213157,49763365.5094498,6.759139880663285,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-14T04:00:00,0.0,0.0,0.0,12.044505114420032,12.044505114420032,0.0,0.0,0.0,0.0,12.044505114420032,12.044505114420032,0.0,0.0,1171.3941964634616,4217019.107268462,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.3941964634616,4217019.107268462,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T05:00:00,2351.355139511277,8464878.502240594,26907841.58539276,6.681916076853756,6.651417256479625,58.411040425863895,0.0,0.0,0.0,6.681916076853756,6.681916076853756,0.0,0.0,1289.915847993282,4643697.052775816,14775302.513026088,6.717560331702668,6.7,64.78235796492241,1289.915847993282,4643697.052775816,14775302.513026088,6.717560331702668,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T06:00:00,6115.786369822558,22016830.93136121,69955282.77963352,6.706312580829863,6.627020752503516,58.411040425863895,0.0,0.0,0.0,6.706312580829863,6.706312580829863,0.0,0.0,3171.146657671657,11416127.967617964,36303094.81257708,6.743145037013057,6.7,64.78235796492241,3171.146657671657,11416127.967617964,36303094.81257708,6.743145037013057,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T07:00:00,27973.947026189515,100706209.29428224,319860994.2502334,6.847951965821006,6.485381367512374,58.411040425863895,0.0,0.0,0.0,6.847951965821006,6.847951965821006,0.0,0.0,14090.110456335258,50724397.64280693,161268478.7385811,6.8916371353877866,6.7,64.78235796492241,14090.110456335258,50724397.64280693,161268478.7385811,6.8916371353877866,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T08:00:00,68910.27964926291,248077006.7373465,922852647.5500376,7.189765610285705,6.143567723047674,58.411040425863895,0.0,0.0,0.0,7.189765610285705,7.189765610285705,0.0,0.0,40530.35090873296,145909263.27143866,463081291.4095068,7.25012961988557,6.7,64.78235796492241,40530.35090873296,145909263.27143866,463081291.4095068,7.25012961988557,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T09:00:00,79547.01493189787,286369253.7548323,1626584305.004504,7.588778617528212,5.744554715805169,58.411040425863895,0.0,0.0,0.0,7.588778617528212,7.588778617528212,0.0,0.0,68850.85754790896,247863087.1724723,815574623.7190516,7.668581085056853,6.7,64.78235796492241,68850.85754790896,247863087.1724723,815574623.7190516,7.668581085056853,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T10:00:00,93603.82538636775,336973771.3909239,2200151794.9904284,7.914067009127578,5.419266324205803,58.411040425863895,0.0,0.0,0.0,7.914067009127578,7.914067009127578,0.0,0.0,73662.11399655546,265183610.38759968,1103125853.068115,8.009739510831416,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1103125853.068115,8.009739510831416,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T11:00:00,96778.52053000602,348402673.9080217,2322742725.936496,7.983599895911946,5.349733437421434,58.411040425863895,0.0,0.0,0.0,7.983599895911946,7.983599895911946,0.0,0.0,73662.11399655546,265183610.38759968,1164621873.9319437,8.082680458713105,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1164621873.9319437,8.082680458713105,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T12:00:00,113535.286691805,408727032.090498,2933468278.520958,8.330059477265982,5.003273856067399,58.411040425863895,0.0,0.0,0.0,8.330059477265982,8.330059477265982,0.0,0.0,75391.19562250459,271408304.24101657,1471211831.0566175,8.446177520759614,6.7,64.78235796492241,75391.19562250459,271408304.24101657,1471211831.0566175,8.446177520759614,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T13:00:00,126862.85561021187,456706280.1967628,3394711018.573332,8.591768424789047,4.741564908544334,58.411040425863895,0.0,0.0,0.0,8.591768424789047,8.591768424789047,0.0,0.0,80644.65118527012,290320744.2669724,1702535423.0016682,8.720311187958206,6.7,64.78235796492241,80644.65118527012,290320744.2669724,1702535423.0016682,8.720311187958206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T14:00:00,139773.08636371285,503183110.9093663,3816293226.509864,8.831022394635882,4.502310938697498,58.411040425863895,0.0,0.0,0.0,8.831022394635882,8.831022394635882,0.0,0.0,84460.98725881804,304059554.131745,1861424597.4767487,8.908536404191244,6.7,64.78235796492241,84460.98725881804,304059554.131745,1861424597.4767487,8.908536404191244,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T15:00:00,135465.0287986109,487674103.6749992,3679501554.096425,8.753383478568535,4.579949854764846,58.411040425863895,0.0,0.0,0.0,8.753383478568535,8.753383478568535,0.0,0.0,84361.24148398847,303700469.34235847,1856436629.1572056,8.902614340151075,6.7,64.78235796492241,84361.24148398847,303700469.34235847,1856436629.1572056,8.902614340151075,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T16:00:00,101409.95568667818,365075840.4720414,2495201633.281929,8.081427810133684,5.251905523199695,58.411040425863895,0.0,0.0,0.0,8.081427810133684,8.081427810133684,0.0,0.0,73662.11399655546,265183610.38759968,1244558789.2869818,8.1774734502806,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1244558789.2869818,8.1774734502806,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T17:00:00,81879.37697970368,294765757.1269333,1733221837.7391284,7.649249635542341,5.684083697791039,58.411040425863895,0.0,0.0,0.0,7.649249635542341,7.649249635542341,0.0,0.0,71949.0572263994,259016606.01503783,868704581.4497457,7.731632520915292,6.7,64.78235796492241,71949.0572263994,259016606.01503783,868704581.4497457,7.731632520915292,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T18:00:00,74153.37249598328,266952140.9855398,1337839452.4215703,7.425044792076143,5.908288541257236,58.411040425863895,0.0,0.0,0.0,7.425044792076143,7.425044792076143,0.0,0.0,58714.40023654421,211371840.8515592,670843939.2258482,7.496811140268128,6.7,64.78235796492241,58714.40023654421,211371840.8515592,670843939.2258482,7.496811140268128,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T19:00:00,73923.40780732542,266124268.1063715,1235610938.7840874,7.367080703119066,5.966252630214314,58.411040425863895,0.0,0.0,0.0,7.367080703119066,7.367080703119066,0.0,0.0,54233.41459827003,195240292.5537721,619646242.492444,7.43603577929169,6.7,64.78235796492241,54233.41459827003,195240292.5537721,619646242.492444,7.43603577929169,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T20:00:00,73892.64798411721,266013532.742822,1114124207.2411797,7.2982010504812145,6.035132282852167,58.411040425863895,0.0,0.0,0.0,7.2982010504812145,7.2982010504812145,0.0,0.0,48907.75196451845,176067907.07226643,558797651.928282,7.363793994719124,6.7,64.78235796492241,48907.75196451845,176067907.07226643,558797651.928282,7.363793994719124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T21:00:00,41408.184700335005,149069464.921206,548387099.1893867,7.679953366791068,7.058259586975244,51.109660372630906,0.0,0.0,0.0,7.679953366791068,7.679953366791068,0.0,0.0,23307.60462079184,83907376.63485062,277156812.9874483,7.029242598793488,6.699999999999999,64.78235796492238,23307.60462079184,83907376.63485062,277156812.9874483,7.029242598793488,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-14T22:00:00,43634.94784742654,157085812.25073558,606189205.2789766,7.010274806862237,6.3230585264711445,58.411040425863895,0.0,0.0,0.0,7.010274806862237,7.010274806862237,0.0,0.0,26647.9110954028,95932479.94345003,304545626.53225106,7.061785708835923,6.700000000000002,64.78235796492241,26647.9110954028,95932479.94345003,304545626.53225106,7.061785708835923,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-14T23:00:00,34198.73731655218,123115454.33958782,401780981.5252541,7.643324748794501,7.187868465411742,51.109660372630906,0.0,0.0,0.0,7.643324748794501,7.643324748794501,0.0,0.0,17834.6735282508,64204824.70170286,203787509.2247998,6.942128312204822,6.700000000000002,64.78235796492241,17834.6735282508,64204824.70170286,203787509.2247998,6.942128312204822,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T00:00:00,22345.87310559506,80445143.18014221,266508933.121529,8.10500485290209,7.802897864874505,46.24207367047558,0.0,0.0,0.0,8.10500485290209,8.10500485290209,0.0,0.0,11997.331602601384,43190393.76936498,137126183.8240784,6.862933355335472,6.7,64.78235796492241,11997.331602601384,43190393.76936498,137126183.8240784,6.862933355335472,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T01:00:00,21355.538412105867,76879938.28358111,243626205.2882031,7.057225059678345,6.78106416527963,55.97724707478623,0.0,0.0,0.0,7.057225059678345,7.057225059678345,0.0,0.0,10817.34489878248,38942441.63561693,123646720.77342652,6.846925354786227,6.7,64.78235796492241,10817.34489878248,38942441.63561693,123646720.77342652,6.846925354786227,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T02:00:00,20774.53799002022,74788336.76407279,237412653.8154457,6.801223774634771,6.532109558698615,58.411040425863895,0.0,0.0,0.0,6.801223774634771,6.801223774634771,0.0,0.0,10491.119816352217,37768031.33886796,120048070.13096638,6.842653362030196,6.700000000000002,64.78235796492241,10491.119816352217,37768031.33886796,120048070.13096638,6.842653362030196,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T03:00:00,14398.648747232435,51835135.49003675,164635026.88082793,8.377555879860028,8.19093826297159,41.37448696832026,0.0,0.0,0.0,8.377555879860028,8.377555879860028,0.0,0.0,7607.650406702866,27387541.46413032,87174339.62967038,6.803591511588777,6.700000000000002,64.78235796492241,7607.650406702866,27387541.46413032,87174339.62967038,6.803591511588777,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T04:00:00,2421.222241126398,8716400.068055034,27694541.39551264,10.377778381667332,10.346387567473034,19.470346808621294,0.0,0.0,0.0,10.377778381667332,10.377778381667332,0.0,0.0,2029.1022323541072,7304768.036474788,23226117.47616477,6.727603687680753,6.7,64.78235796492241,2029.1022323541072,7304768.036474788,23226117.47616477,6.727603687680753,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T05:00:00,30713.649931398,110569139.7530328,351536731.8245226,6.865904966436308,6.467428366897072,58.411040425863895,0.0,0.0,0.0,6.865904966436308,6.865904966436308,0.0,0.0,15448.930521215714,55616149.87637658,177117278.808403,6.910469471805304,6.7,64.78235796492241,15448.930521215714,55616149.87637658,177117278.808403,6.910469471805304,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T06:00:00,30046.757424368727,108168326.72772738,344088527.03394395,6.861682620176066,6.471650713157314,58.411040425863895,0.0,0.0,0.0,6.861682620176066,6.861682620176066,0.0,0.0,15134.136329752107,54482890.78710759,173399508.3947438,6.906054108096604,6.7,64.78235796492241,15134.136329752107,54482890.78710759,173399508.3947438,6.906054108096604,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T07:00:00,65217.06057204399,234781418.0593584,871502515.3097793,7.160657163609059,6.17267616972432,58.411040425863895,0.0,0.0,0.0,7.160657163609059,7.160657163609059,0.0,0.0,38270.76189926746,137774742.83736286,437324613.1368406,7.219535826730328,6.7,64.78235796492241,38270.76189926746,137774742.83736286,437324613.1368406,7.219535826730328,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T08:00:00,81047.43717947592,291770773.8461133,1695033887.7409534,7.627595979450263,5.705737353883116,58.411040425863895,0.0,0.0,0.0,7.627595979450263,7.627595979450263,0.0,0.0,69950.93684129415,251823372.6286589,849799263.8687736,7.709192624030366,6.7,64.78235796492241,69950.93684129415,251823372.6286589,849799263.8687736,7.709192624030366,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T09:00:00,99588.08820134396,358517117.52483827,2425909068.849727,8.042123764153324,5.291209569180058,58.411040425863895,0.0,0.0,0.0,8.042123764153324,8.042123764153324,0.0,0.0,73662.11399655546,265183610.38759968,1216206450.1272368,8.143843704870308,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1216206450.1272368,8.143843704870308,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T10:00:00,119235.48890885214,429247760.0718677,3131114556.977503,8.442199781229714,4.891133552103667,58.411040425863895,0.0,0.0,0.0,8.442199781229714,8.442199781229714,0.0,0.0,77560.83974907412,279219023.0966669,1570154978.460885,8.56344203943629,6.7,64.78235796492241,77560.83974907412,279219023.0966669,1570154978.460885,8.56344203943629,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T11:00:00,121153.22526950114,436151610.970204,3182412137.0969515,8.47130350379849,4.86202982953489,58.411040425863895,0.0,0.0,0.0,8.47130350379849,8.47130350379849,0.0,0.0,78323.5015436841,281964605.55726284,1591777080.8290446,8.589072132143407,6.7,64.78235796492241,78323.5015436841,281964605.55726284,1591777080.8290446,8.589072132143407,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T12:00:00,135963.23170543005,489467634.1395482,3648817268.5581713,8.735968485590972,4.5973648477424085,58.411040425863895,0.0,0.0,0.0,8.735968485590972,8.735968485590972,0.0,0.0,84499.3644444392,304197711.9999811,1830478324.2181544,8.871880176711885,6.7,64.78235796492241,84499.3644444392,304197711.9999811,1830478324.2181544,8.871880176711885,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T13:00:00,148461.6220928967,534461839.5344282,4000968318.2990346,8.935830341215661,4.397502992117721,58.411040425863895,0.0,0.0,0.0,8.935830341215661,8.935830341215661,0.0,0.0,89605.24238445087,322578872.5840232,2007307326.290076,9.081303079138255,6.7,64.78235796492241,89605.24238445087,322578872.5840232,2007307326.290076,9.081303079138255,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T14:00:00,159982.2965224978,575936267.4809921,4304523289.505682,9.108132825680029,4.225200507653352,58.411040425863895,0.0,0.0,0.0,9.108132825680029,9.108132825680029,0.0,0.0,94261.34387793236,339340837.96055657,2159932079.514858,9.262006535327712,6.7,64.78235796492241,94261.34387793236,339340837.96055657,2159932079.514858,9.262006535327712,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T15:00:00,162915.09728862406,586494350.2390467,4379849772.888361,9.150892021506484,4.182441311826897,58.411040425863895,0.0,0.0,0.0,9.150892021506484,9.150892021506484,0.0,0.0,95438.2000177151,343577520.0637744,2197856587.45326,9.30690119331052,6.7,64.78235796492241,95438.2000177151,343577520.0637744,2197856587.45326,9.30690119331052,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T16:00:00,116562.97360992072,419626704.9957145,2931288723.4278493,8.328822256290637,5.004511077042744,58.411040425863895,0.0,0.0,0.0,8.328822256290637,8.328822256290637,0.0,0.0,76990.12338056775,277164444.1700439,1469851522.92835,8.44456675758346,6.7,64.78235796492241,76990.12338056775,277164444.1700439,1469851522.92835,8.44456675758346,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T17:00:00,100198.49427424392,360714579.3872781,2352512496.780921,8.000486386182006,5.332846947151375,58.411040425863895,0.0,0.0,0.0,8.000486386182006,8.000486386182006,0.0,0.0,75276.40441784804,270995055.90425295,1179414218.2799602,8.1002226329747,6.7,64.78235796492241,75276.40441784804,270995055.90425295,1179414218.2799602,8.1002226329747,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T18:00:00,91735.44523145788,330247602.8332483,2037052361.2505827,7.821558653131706,5.5117746802016745,58.411040425863895,0.0,0.0,0.0,7.821558653131706,7.821558653131706,0.0,0.0,75262.32489813749,270944369.633295,1021252736.6161872,7.912627261268977,6.7,64.78235796492241,75262.32489813749,270944369.633295,1021252736.6161872,7.912627261268977,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T19:00:00,89279.7385488343,321407058.7758035,1951865832.461624,7.773244421702672,5.560088911630707,58.411040425863895,0.0,0.0,0.0,7.773244421702672,7.773244421702672,0.0,0.0,75111.96448726127,270403072.15414065,978549013.6078612,7.8619681349359025,6.7,64.78235796492241,75111.96448726127,270403072.15414065,978549013.6078612,7.8619681349359025,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T20:00:00,87595.40545411466,315343459.6348127,1899441021.0203004,7.743512414177597,5.589820919155784,58.411040425863895,0.0,0.0,0.0,7.743512414177597,7.743512414177597,0.0,0.0,74877.56002667932,269559216.0960456,952270025.059355,7.830790639509476,6.7,64.78235796492241,74877.56002667932,269559216.0960456,952270025.059355,7.830790639509476,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T21:00:00,56708.88271998181,204151977.7919345,1187850536.3901188,7.863939759028876,6.516964395526638,54.516971064139646,0.0,0.0,0.0,7.863939759028876,7.863939759028876,0.0,0.0,41237.899230618044,148456437.23022497,597006933.8006256,7.408769105451547,6.700000000000002,64.78235796492241,41237.899230618044,148456437.23022497,597006933.8006256,7.408769105451547,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T22:00:00,67656.44190100106,243563190.8436038,1388153618.768925,7.453656698394923,5.879676634938459,58.411040425863895,0.0,0.0,0.0,7.453656698394923,7.453656698394923,0.0,0.0,56039.65795577286,201742768.64078224,696277195.8929381,7.52678897598823,6.700000000000002,64.78235796492241,56039.65795577286,201742768.64078224,696277195.8929381,7.52678897598823,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T23:00:00,41873.54679255498,150744768.45319796,802562021.4810764,7.121645453308226,6.211687880025156,58.411040425863895,0.0,0.0,0.0,7.121645453308226,7.121645453308226,0.0,0.0,32457.079993224048,116845487.97560658,403053872.1795289,7.178655102404471,6.7,64.7823579649224,32457.079993224048,116845487.97560658,403053872.1795289,7.178655102404471,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-09-16T00:00:00,52159.78926943996,187775241.36998385,1093929834.67997,7.811667021296073,6.571256925225794,54.51697106413963,0.0,0.0,0.0,7.811667021296073,7.811667021296073,0.0,0.0,40731.818932366274,146634548.15651858,549869515.5495942,7.352887854150137,6.700000000000002,64.78235796492241,40731.818932366274,146634548.15651858,549869515.5495942,7.352887854150137,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T01:00:00,40623.19912475487,146243516.84911752,804259008.4944406,8.43183873970713,7.519963594569411,48.67586702155324,0.0,0.0,0.0,8.43183873970713,8.43183873970713,0.0,0.0,33603.52781247213,120972700.12489972,405876324.4019413,7.18201714843962,6.699999999999999,64.78235796492238,33603.52781247213,120972700.12489972,405876324.4019413,7.18201714843962,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-16T02:00:00,55069.66700464272,198250801.2167138,1107795478.9590993,7.294691859347869,6.038641473985511,58.411040425863895,0.0,0.0,0.0,7.294691859347869,7.294691859347869,0.0,0.0,44256.84600358116,159324645.61289218,555867563.9571373,7.360113461701959,6.7,64.78235796492241,44256.84600358116,159324645.61289218,555867563.9571373,7.360113461701959,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T03:00:00,51589.70472183658,185722936.99861163,1061809055.5458108,8.317127557817562,7.113166032407295,50.62290170241537,0.0,0.0,0.0,8.317127557817562,8.317127557817562,0.0,0.0,42536.07851002152,153129882.63607743,534542273.6760086,7.3347242174863965,6.699999999999999,64.78235796492238,42536.07851002152,153129882.63607743,534542273.6760086,7.3347242174863965,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-16T04:00:00,2300.563362946118,8282028.106606025,25700721.20646761,13.21992897517106,13.190797695885236,9.735173404310649,0.0,0.0,0.0,13.21992897517106,13.21992897517106,0.0,0.0,2173.0351073282222,7822926.3863816,24244567.56929573,6.728813641691805,6.7,64.78235796492241,2173.0351073282222,7822926.3863816,24244567.56929573,6.728813641691805,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T05:00:00,87171.38199783197,313816975.19219506,1812191416.8545427,7.694054477179864,5.639278856153517,58.411040425863895,0.0,0.0,0.0,7.694054477179864,7.694054477179864,0.0,0.0,76492.59410679365,275373338.78445715,908578757.9584764,7.7788925886548705,6.7,64.78235796492241,76492.59410679365,275373338.78445715,908578757.9584764,7.7788925886548705,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T06:00:00,125487.64895489842,451755536.2376343,3145177173.9085283,8.450175706046016,4.883157627287364,58.411040425863895,0.0,0.0,0.0,8.450175706046016,8.450175706046016,0.0,0.0,80933.17012960043,291359412.4665616,1577228475.216928,8.571832844422,6.7,64.78235796492241,80933.17012960043,291359412.4665616,1577228475.216928,8.571832844422,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T07:00:00,132938.19218550646,478577491.8678232,3358005864.7673364,8.570939533412353,4.762393799921026,58.411040425863895,0.0,0.0,0.0,8.570939533412353,8.570939533412353,0.0,0.0,84025.89772104919,302493231.7957771,1684121365.9136531,8.69849540610686,6.7,64.78235796492241,84025.89772104919,302493231.7957771,1684121365.9136531,8.69849540610686,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T08:00:00,140805.04100884302,506898147.6318349,3575126645.3467875,8.694148679596466,4.639184653736915,58.411040425863895,0.0,0.0,0.0,8.694148679596466,8.694148679596466,0.0,0.0,87251.17614781954,314104234.13215035,1793188539.3214831,8.82770932602435,6.7,64.78235796492241,87251.17614781954,314104234.13215035,1793188539.3214831,8.82770932602435,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T09:00:00,144125.44028646735,518851585.0312825,3664487538.047191,8.744860718958035,4.588472614375346,58.411040425863895,0.0,0.0,0.0,8.744860718958035,8.744860718958035,0.0,0.0,88603.18157543828,318971453.6715777,1838083320.8583915,8.880890386049892,6.7,64.78235796492241,88603.18157543828,318971453.6715777,1838083320.8583915,8.880890386049892,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T10:00:00,155140.1085875016,558504390.9150057,3950310009.702373,8.907078955746142,4.426254377587239,58.411040425863895,0.0,0.0,0.0,8.907078955746142,8.907078955746142,0.0,0.0,93027.1284256582,334897662.3323695,1981739344.4758167,9.051023491275478,6.7,64.78235796492241,93027.1284256582,334897662.3323695,1981739344.4758167,9.051023491275478,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T11:00:00,122139.7251904701,439703010.6856923,2880978514.6685123,8.30027687182613,5.033056461507251,58.411040425863895,0.0,0.0,0.0,8.30027687182613,8.30027687182613,0.0,0.0,80095.21386862488,288342769.9270496,1444637710.2712371,8.414685231730154,6.7,64.78235796492241,80095.21386862488,288342769.9270496,1444637710.2712371,8.414685231730154,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T12:00:00,127998.65664348972,460795163.916563,3027426418.691549,8.383365936480836,4.9499673968525455,58.411040425863895,0.0,0.0,0.0,8.383365936480836,8.383365936480836,0.0,0.0,82548.8269384836,297175776.978541,1518149928.0017483,8.501815901893258,6.7,64.78235796492241,82548.8269384836,297175776.978541,1518149928.0017483,8.501815901893258,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T13:00:00,130893.92702990829,471218137.3076699,3115910536.2819767,8.433571721142625,4.899761612190756,58.411040425863895,0.0,0.0,0.0,8.433571721142625,8.433571721142625,0.0,0.0,83714.57702314333,301372477.283316,1562576249.125874,8.5544641012578,6.7,64.78235796492241,83714.57702314333,301372477.283316,1562576249.125874,8.5544641012578,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T14:00:00,120219.43546089156,432789967.65920967,2816725366.391332,8.263823925243633,5.069509408089748,58.411040425863895,0.0,0.0,0.0,8.263823925243633,8.263823925243633,0.0,0.0,79338.50850738712,285618630.6265936,1412363580.527507,8.376427409111024,6.7,64.78235796492241,79338.50850738712,285618630.6265936,1412363580.527507,8.376427409111024,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T15:00:00,120468.32266016224,433685961.576584,2837443255.654665,8.275578991359714,5.057754341973667,58.411040425863895,0.0,0.0,0.0,8.275578991359714,8.275578991359714,0.0,0.0,79399.77073869154,285839174.65928954,1422764658.8877764,8.388753998601198,6.7,64.78235796492241,79399.77073869154,285839174.65928954,1422764658.8877764,8.388753998601198,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T16:00:00,122340.94821133831,440427413.5608179,2869254910.9288573,8.293625575557435,5.039707757775946,58.411040425863895,0.0,0.0,0.0,8.293625575557435,8.293625575557435,0.0,0.0,80230.28855001042,288829038.7800375,1438726506.0537066,8.407678358150216,6.7,64.78235796492241,80230.28855001042,288829038.7800375,1438726506.0537066,8.407678358150216,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T17:00:00,41573.22457605186,149663608.47378662,730058710.4915495,8.060040552256163,7.232319655996947,51.10966037263091,0.0,0.0,0.0,8.060040552256163,8.060040552256163,0.0,0.0,34345.18032304109,123642649.16294788,368260629.94057,7.137377071306683,6.700000000000002,64.78235796492241,34345.18032304109,123642649.16294788,368260629.94057,7.137377071306683,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T18:00:00,50135.91416607419,180489290.99786708,941343280.7835572,8.505986305338974,7.43868270218406,48.675867021553245,0.0,0.0,0.0,8.505986305338974,8.505986305338974,0.0,0.0,41937.159575310296,150973774.47111705,474552103.847162,7.263574077176739,6.700000000000002,64.78235796492241,41937.159575310296,150973774.47111705,474552103.847162,7.263574077176739,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T19:00:00,40670.615776760176,146414216.79633662,771256145.8015118,8.416058239095447,7.541534386610205,48.675867021553245,0.0,0.0,0.0,8.416058239095447,8.416058239095447,0.0,0.0,30801.91949689708,110886910.18882944,389507432.0523885,7.162491150249349,6.7,64.78235796492241,30801.91949689708,110886910.18882944,389507432.0523885,7.162491150249349,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T20:00:00,26066.24244744042,93838472.81078552,423360108.0488525,8.215966207179214,7.735980795218919,48.675867021553245,0.0,0.0,0.0,8.215966207179214,8.215966207179214,0.0,0.0,18652.87889097413,67150364.00750689,215218321.55219164,6.955623963638986,6.7,64.78235796492241,18652.87889097413,67150364.00750689,215218321.55219164,6.955623963638986,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T21:00:00,55907.92030548188,201268513.09973475,1076907453.4484766,7.277202147995998,6.056131185337383,58.411040425863895,0.0,0.0,0.0,7.277202147995998,7.277202147995998,0.0,0.0,43478.89369790388,156524017.31245393,540485460.380736,7.341792599120988,6.7,64.78235796492241,43478.89369790388,156524017.31245393,540485460.380736,7.341792599120988,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T22:00:00,41072.05762553002,147859407.45190805,787152832.1851509,8.421086503727214,7.528535896038861,48.675867021553245,0.0,0.0,0.0,8.421086503727214,8.421086503727214,0.0,0.0,30752.88330093369,110710379.88336128,397466944.6725226,7.171940011474327,6.7,64.78235796492241,30752.88330093369,110710379.88336128,397466944.6725226,7.171940011474327,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T23:00:00,26093.65487304908,93937157.54297668,436039944.5749156,8.22038846520111,7.726018159551163,48.67586702155324,0.0,0.0,0.0,8.22038846520111,8.22038846520111,0.0,0.0,18437.986460193628,66376751.25669705,221573210.09473804,6.96316023766735,6.7,64.78235796492241,18437.986460193628,66376751.25669705,221573210.09473804,6.96316023766735,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T00:00:00,42163.845910224336,151789845.2768076,838306997.7294393,8.463601908493514,7.512976249444034,48.675867021553245,1610.8980942808864,5799233.139411191,17610167.920988873,8.463601908493514,8.443620966875898,1.9470346808621293,0.0,31136.943993970013,112092998.37829204,432029155.678012,7.212870211295936,6.7,64.78235796492241,31136.943993970013,112092998.37829204,432029155.678012,7.212870211295936,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T01:00:00,25126.449490086747,90455218.1643123,437283591.8974343,8.546217975802913,8.050430105782697,46.24207367047558,0.0,0.0,0.0,8.546217975802913,8.546217975802913,0.0,0.0,17867.26462086846,64322152.63512644,222709678.45660704,6.964500760534271,6.699999999999999,64.78235796492238,17867.26462086846,64322152.63512644,222709678.45660704,6.964500760534271,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-17T02:00:00,46198.130440761975,166313269.5867431,973239351.8844352,8.85967729498422,7.75607000394672,46.242073670475584,0.0,0.0,0.0,8.85967729498422,8.85967729498422,0.0,0.0,33930.62178383371,122150238.42180136,491227447.1031177,7.283199525994326,6.700000000000002,64.78235796492241,33930.62178383371,122150238.42180136,491227447.1031177,7.283199525994326,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T03:00:00,14089.415968510555,50721897.48663801,152203377.43408173,8.389907677613696,8.21738612785728,46.24207367047558,0.0,0.0,0.0,8.389907677613696,8.389907677613696,0.0,0.0,7391.456533789333,26609243.5216416,79943831.61695543,6.795004961526273,6.699999999999999,64.78235796492238,7391.456533789333,26609243.5216416,79943831.61695543,6.795004961526273,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-17T04:00:00,51916.996966816565,186901189.08053955,1067213351.5718292,9.562198468363569,8.352060475793946,41.37448696832026,0.0,0.0,0.0,9.562198468363569,9.562198468363569,0.0,0.0,41735.37548294689,150247351.73860878,539253294.4685047,7.340258100367914,6.700000000000002,64.78235796492241,41735.37548294689,150247351.73860878,539253294.4685047,7.340258100367914,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T05:00:00,42127.47635948378,151658914.8941416,785462183.0458543,8.747856262381964,7.857225866751534,46.24207367047558,0.0,0.0,0.0,8.747856262381964,8.747856262381964,0.0,0.0,29783.470151411737,107220492.54508229,397109651.2531624,7.171520476170282,6.699999999999999,64.78235796492238,29783.470151411737,107220492.54508229,397109651.2531624,7.171520476170282,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-17T06:00:00,14990.778336657391,53966802.011966616,310570904.72960365,13.337107662936155,12.984967568554632,9.735173404310649,0.0,0.0,0.0,13.337107662936155,13.337107662936155,0.0,0.0,13864.784352768474,49913223.6699665,166874282.8672656,6.898172506135421,6.7,64.78235796492241,13864.784352768474,49913223.6699665,166874282.8672656,6.898172506135421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T07:00:00,53419.14142440307,192308909.12785104,1147826155.4650383,9.942190392692137,8.640559265527633,38.9406936172426,2225.2516291518727,8010905.864946745,43532967.21028441,9.942190392692137,9.892787914748782,1.622528900718441,0.0,41831.18117127526,150592252.21659094,602129791.391982,7.414748778751931,6.7,64.78235796492241,41831.18117127526,150592252.21659094,602129791.391982,7.414748778751931,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T08:00:00,57625.44653080247,207451607.5108888,1157223116.632863,7.322750596583515,6.010582736749868,58.411040425863895,0.0,0.0,0.0,7.322750596583515,7.322750596583515,0.0,0.0,43233.40647921345,155640263.3251684,580732329.9812087,7.389545444009898,6.700000000000002,64.78235796492241,43233.40647921345,155640263.3251684,580732329.9812087,7.389545444009898,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
