Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-17T09:00:00,69566.01817516156,250437665.4305817,1450083806.532132,8.532493058672186,6.888276770718938,50.62290170241537,0.0,0.0,0.0,8.532493058672186,8.532493058672186,0.0,0.0,55764.66908235268,200752808.6964697,728951598.4414625,7.565569539733115,6.7,64.78235796492241,55764.66908235268,200752808.6964697,728951598.4414625,7.565569539733115,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T10:00:00,67407.2114576007,242665961.2473625,1356825324.5834866,7.435885687172496,5.8974476461608845,58.411040425863895,0.0,0.0,0.0,7.435885687172496,7.435885687172496,0.0,0.0,54289.91823638595,195443705.6509894,680589553.9877657,7.508186307570959,6.7,64.78235796492241,54289.91823638595,195443705.6509894,680589553.9877657,7.508186307570959,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T11:00:00,87452.32697762242,314828377.1194408,1885689402.7464364,7.735791769223435,5.597541564109945,58.411040425863895,0.0,0.0,0.0,7.735791769223435,7.735791769223435,0.0,0.0,66617.13750305203,239821695.0109873,945625571.030454,7.822707524589265,6.7,64.78235796492241,66617.13750305203,239821695.0109873,945625571.030454,7.822707524589265,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T12:00:00,76124.12084573474,274046835.044645,1635576554.1007943,7.59399915700693,5.739334176326448,58.41104042586388,0.0,0.0,0.0,7.59399915700693,7.59399915700693,0.0,0.0,55210.79516342449,198758862.5883281,820411880.6812061,7.674012002983017,6.699999999999998,64.78235796492238,55210.79516342449,198758862.5883281,820411880.6812061,7.674012002983017,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T13:00:00,92426.9775413822,332737119.148976,2049875079.877602,7.828939503710063,5.5043938296233135,58.41104042586388,0.0,0.0,0.0,7.828939503710063,7.828939503710063,0.0,0.0,67571.00389493986,243255614.0217836,1028034569.1051337,7.920395992356656,6.699999999999998,64.78235796492237,67571.00389493986,243255614.0217836,1028034569.1051337,7.920395992356656,6.699999999999998,64.78235796492237,129.56471592984474,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T14:00:00,74886.819560239,269592550.4168606,1592962526.2547898,7.569823445176705,5.763509888156669,58.41104042586386,0.0,0.0,0.0,7.569823445176705,7.569823445176705,0.0,0.0,55138.585085404986,198498906.307458,799020682.0727818,7.648653148247331,6.699999999999997,64.78235796492237,55138.585085404986,198498906.307458,799020682.0727818,7.648653148247331,6.699999999999997,64.78235796492237,129.56471592984474,0.0,0.0,6.699999999999997,6.699999999999997,6.699999999999997
 2006-09-17T15:00:00,88448.95740590354,318416246.6612528,1931586586.3781288,7.761829955924952,5.571503377408423,58.41104042586388,0.0,0.0,0.0,7.761829955924952,7.761829955924952,0.0,0.0,66792.94127920449,240454588.60513625,968653641.5507176,7.850007087562179,6.699999999999998,64.78235796492238,66792.94127920449,240454588.60513625,968653641.5507176,7.850007087562179,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T16:00:00,70239.76222144206,252863143.9971914,1473703371.3062778,7.502180186768929,5.83115314656445,58.41104042586389,0.0,0.0,0.0,7.502180186768929,7.502180186768929,0.0,0.0,54341.97165716268,195631097.96578565,739209168.2298101,7.577710560719048,6.700000000000002,64.7823579649224,54341.97165716268,195631097.96578565,739209168.2298101,7.577710560719048,6.700000000000002,64.7823579649224,129.5647159298448,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T17:00:00,79498.66177392985,286195182.3861475,1675877091.2307987,7.616785660332464,5.716547673000911,58.41104042586388,0.0,0.0,0.0,7.616785660332464,7.616785660332464,0.0,0.0,65149.12966896999,234536866.80829203,840386563.6045085,7.697887099653443,6.699999999999998,64.78235796492238,65149.12966896999,234536866.80829203,840386563.6045085,7.697887099653443,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T18:00:00,61679.75329682486,222047111.86856943,1236093415.0427363,7.367417182883984,5.965916150449398,58.411040425863895,0.0,0.0,0.0,7.367417182883984,7.367417182883984,0.0,0.0,52499.516178375685,188998258.24215248,620072526.032673,7.436381144327146,6.7,64.78235796492241,52499.516178375685,188998258.24215248,620072526.032673,7.436381144327146,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T19:00:00,43343.03657468632,156034931.66887072,865503812.1715553,9.498334912724086,8.5170311145136,40.887728298104726,0.0,0.0,0.0,9.498334912724086,9.498334912724086,0.0,0.0,37918.65836867246,136507170.12722087,438166267.2619515,7.22038000158232,6.7,64.78235796492241,37918.65836867246,136507170.12722087,438166267.2619515,7.22038000158232,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T20:00:00,17832.153075908285,64195751.07326981,203289186.5262144,6.781880383750995,6.551452949582388,58.411040425863895,0.0,0.0,0.0,6.781880383750995,6.781880383750995,0.0,0.0,9021.739129418327,32478260.86590597,102978180.93873122,6.822377944280671,6.700000000000002,64.78235796492241,9021.739129418327,32478260.86590597,102978180.93873122,6.822377944280671,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T21:00:00,8880.488136985257,31969757.293146927,101557719.98330662,9.29942805432516,9.184314348139408,38.940693617242594,0.0,0.0,0.0,9.29942805432516,9.29942805432516,0.0,0.0,4905.112361957636,17658404.50304749,56129967.0141587,6.766706613559973,6.7,64.78235796492241,4905.112361957636,17658404.50304749,56129967.0141587,6.766706613559973,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T22:00:00,15305.269371330129,55098969.73678846,174810993.893301,8.030140677459006,7.831993153861309,48.675867021553245,0.0,0.0,0.0,8.030140677459006,8.030140677459006,0.0,0.0,7936.530719016399,28571510.58845904,90743866.84403238,6.807839081827814,6.700000000000002,64.78235796492241,7936.530719016399,28571510.58845904,90743866.84403238,6.807839081827814,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T23:00:00,30928.888546973136,111343998.7691033,492595424.31490713,9.676834867764804,9.11837364883878,36.50690026616493,0.0,0.0,0.0,9.676834867764804,9.676834867764804,0.0,0.0,21428.736679093807,77143452.0447377,252339818.99492183,6.999741653376837,6.7,64.78235796492241,21428.736679093807,77143452.0447377,252339818.99492183,6.999741653376837,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T00:00:00,22482.54430394573,80937159.49420466,302555436.59608245,6.8381599824516845,6.495173350881697,58.411040425863895,0.0,0.0,0.0,6.8381599824516845,6.8381599824516845,0.0,0.0,13099.069818129976,47156651.34526791,152678696.0897083,6.881388483296074,6.700000000000002,64.78235796492241,13099.069818129976,47156651.34526791,152678696.0897083,6.881388483296074,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T01:00:00,25985.946158572868,93549406.1708623,296152240.49810284,8.767281213514604,8.431563735565193,42.18575141867948,0.0,0.0,0.0,8.767281213514604,8.767281213514604,0.0,0.0,13371.830133399266,48138588.48023736,152819686.22208652,6.881570664101552,6.700000000000002,64.78235796492241,13371.830133399266,48138588.48023736,152819686.22208652,6.881570664101552,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T02:00:00,15137.116145405796,54493618.12346086,192679260.01991928,8.707615443610823,8.489193835160345,42.18575141867947,0.0,0.0,0.0,8.707615443610823,8.707615443610823,0.0,0.0,8838.78743075058,31819634.75070209,101060522.1942656,6.820073207698232,6.700000000000002,64.78235796492241,8838.78743075058,31819634.75070209,101060522.1942656,6.820073207698232,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T03:00:00,20746.34119405965,74686828.29861477,236486619.6887426,9.600795831793606,9.332719279412537,34.073106915087266,0.0,0.0,0.0,9.600795831793606,9.600795831793606,0.0,0.0,10907.532203699997,39267115.93331999,124645401.6912454,6.8481019731835,6.7,64.78235796492241,10907.532203699997,39267115.93331999,124645401.6912454,6.8481019731835,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T04:00:00,1060.2224943092835,3816800.979513421,12125654.871889016,12.275141137373398,12.261397149674586,9.735173404310649,0.0,0.0,0.0,12.275141137373398,12.275141137373398,0.0,0.0,1524.9448193279616,5489801.349580662,17456451.74911696,6.720746756623472,6.699999999999999,64.78235796492238,1524.9448193279616,5489801.349580662,17456451.74911696,6.720746756623472,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-18T05:00:00,45932.79617995046,165358066.2478217,523764335.6773156,6.963525878900224,6.3698074544331575,58.411040425863895,0.0,0.0,0.0,6.963525878900224,6.963525878900224,0.0,0.0,23043.405271661395,82956258.977981,263296700.7130208,7.01285499404764,6.7,64.78235796492241,23043.405271661395,82956258.977981,263296700.7130208,7.01285499404764,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T06:00:00,50546.4067291412,181967064.22490832,576207882.0974033,6.993253157486838,6.340080175846541,58.411040425863895,0.0,0.0,0.0,6.993253157486838,6.993253157486838,0.0,0.0,25342.44546461037,91232803.67259732,289551215.31692034,7.04404265682204,6.7,64.78235796492241,25342.44546461037,91232803.67259732,289551215.31692034,7.04404265682204,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T07:00:00,69043.71321568986,248557367.5764835,858087885.6410713,7.153046626597262,6.180286706736119,58.411040425863895,0.0,0.0,0.0,7.153046626597262,7.153046626597262,0.0,0.0,37690.07610624381,135684273.98247772,430629607.4382379,7.211599546342858,6.7,64.78235796492241,37690.07610624381,135684273.98247772,430629607.4382379,7.211599546342858,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T08:00:00,79082.93048620505,284698549.7503382,1569353496.5807495,7.556328797520874,5.777004535812506,58.411040425863895,0.0,0.0,0.0,7.556328797520874,7.556328797520874,0.0,0.0,65749.25547402825,236697319.7065017,786911558.7230295,7.634555115802001,6.7,64.78235796492241,65749.25547402825,236697319.7065017,786911558.7230295,7.634555115802001,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T09:00:00,99440.4151920766,357985494.69147575,2421025668.326987,8.039352623675812,5.293980709657567,58.411040425863895,0.0,0.0,0.0,8.039352623675812,8.039352623675812,0.0,0.0,73662.11399655546,265183610.38759968,1213948111.95671,8.141168379818131,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1213948111.95671,8.141168379818131,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T10:00:00,113369.19995539237,408129119.83941245,2925337945.023474,8.32544534330764,5.007887990025741,58.411040425863895,0.0,0.0,0.0,8.32544534330764,8.32544534330764,0.0,0.0,75257.34188909632,270926430.80074674,1467060884.0921285,8.44126091743235,6.7,64.78235796492241,75257.34188909632,270926430.80074674,1467060884.0921285,8.44126091743235,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T11:00:00,115318.63113762956,415147072.0954664,2978044034.094934,8.355347838842865,4.977985494490516,58.411040425863895,0.0,0.0,0.0,8.355347838842865,8.355347838842865,0.0,0.0,76058.70584493528,273811341.04176694,1493492965.4780073,8.47259210170945,6.7,64.78235796492241,76058.70584493528,273811341.04176694,1493492965.4780073,8.47259210170945,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T12:00:00,131894.41152669216,474819881.49609184,3499869070.8204527,8.65144132954475,4.68189200378863,58.411040425863895,0.0,0.0,0.0,8.65144132954475,8.65144132954475,0.0,0.0,82942.94419064886,298594599.0863359,1755505607.847222,8.783068348019174,6.7,64.78235796492241,82942.94419064886,298594599.0863359,1755505607.847222,8.783068348019174,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T13:00:00,138687.26718568013,499274161.8684485,3700720915.9566927,8.76542413031141,4.567909203021969,58.411040425863895,0.0,0.0,0.0,8.76542413031141,8.76542413031141,0.0,0.0,85729.50405318273,308626214.59145784,1856399590.346366,8.902584605649567,6.7,64.78235796492241,85729.50405318273,308626214.59145784,1856399590.346366,8.902584605649567,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T14:00:00,140116.65593758965,504419961.3753227,3791554763.6042967,8.816976041117277,4.516357292216103,58.411040425863895,0.0,0.0,0.0,8.816976041117277,8.816976041117277,0.0,0.0,86101.38124777608,309964972.49199384,1902144234.814329,8.956762287828296,6.7,64.78235796492241,86101.38124777608,309964972.49199384,1902144234.814329,8.956762287828296,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T15:00:00,140503.80859142708,505813710.9291375,3805839759.7568617,8.82508208515256,4.508251248180819,58.411040425863895,0.0,0.0,0.0,8.82508208515256,8.82508208515256,0.0,0.0,86254.24475596959,310515281.12149054,1909317823.0978084,8.965261542447573,6.7,64.78235796492241,86254.24475596959,310515281.12149054,1909317823.0978084,8.965261542447573,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T16:00:00,99896.71531298272,359628175.1267377,2417433748.178786,8.037316980974316,5.296016352359065,58.411040425863895,0.0,0.0,0.0,8.037316980974316,8.037316980974316,0.0,0.0,73976.58925197703,266315721.30711728,1212070222.5349765,8.138936727921356,6.7,64.78235796492241,73976.58925197703,266315721.30711728,1212070222.5349765,8.138936727921356,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T17:00:00,79021.42155078569,284477117.58282846,1615254648.5196652,7.582351470476152,5.750981862857228,58.411040425863895,0.0,0.0,0.0,7.582351470476152,7.582351470476152,0.0,0.0,69883.84838995672,251581854.2038442,811365002.8714058,7.66359128595073,6.7,64.78235796492241,69883.84838995672,251581854.2038442,811365002.8714058,7.66359128595073,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T18:00:00,73920.97873951493,266115523.4622537,1226132576.0512235,7.36170728382339,5.97162604950999,58.411040425863895,0.0,0.0,0.0,7.36170728382339,7.36170728382339,0.0,0.0,53816.0351722792,193737726.6202052,614877455.6674833,7.430372652804652,6.7,64.78235796492241,53816.0351722792,193737726.6202052,614877455.6674833,7.430372652804652,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T19:00:00,73857.77126509055,265887976.554326,977076104.5865332,7.220501879485384,6.112831453847996,58.411040425863895,0.0,0.0,0.0,7.220501879485384,7.220501879485384,0.0,0.0,42901.14102458317,154444107.6884994,490168856.8097163,7.28230673923455,6.7,64.78235796492241,42901.14102458317,154444107.6884994,490168856.8097163,7.28230673923455,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T20:00:00,72887.06934099813,262393449.62759328,838863826.5662117,7.14214639788349,6.191186935449889,58.411040425863895,0.0,0.0,0.0,7.14214639788349,7.14214639788349,0.0,0.0,36845.90792633951,132645268.53482226,420984527.1019895,7.200150351708236,6.7,64.78235796492241,36845.90792633951,132645268.53482226,420984527.1019895,7.200150351708236,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T21:00:00,32964.866404659166,118673519.056773,407000794.7230402,8.021856718900118,7.560474431429661,48.67586702155325,0.0,0.0,0.0,8.021856718900118,8.021856718900118,0.0,0.0,18108.304602824686,65189896.57016887,206932279.5751393,6.945853573984806,6.7,64.78235796492241,18108.304602824686,65189896.57016887,206932279.5751393,6.945853573984806,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T22:00:00,33968.25413863583,122285714.89908896,414255606.8667855,6.901467850835267,6.431865482498115,58.411040425863895,0.0,0.0,0.0,6.901467850835267,6.901467850835267,0.0,0.0,18250.83992195512,65703023.71903842,208555084.50812075,6.947785970095946,6.700000000000002,64.78235796492241,18250.83992195512,65703023.71903842,208555084.50812075,6.947785970095946,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T23:00:00,33934.882361412565,122165576.50108524,407131473.29898137,8.227021418028121,7.76549292793453,46.24207367047558,0.0,0.0,0.0,8.227021418028121,8.227021418028121,0.0,0.0,18159.42453894344,65373928.34019638,207509966.52879515,6.946542584543438,6.7,64.78235796492241,18159.42453894344,65373928.34019638,207509966.52879515,6.946542584543438,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T00:00:00,28071.37848428794,101056962.54343656,343192705.06304795,6.861187693607071,6.472145639726313,58.411040425863895,0.0,0.0,0.0,6.861187693607071,6.861187693607071,0.0,0.0,15134.29250221775,54483453.007983886,172992950.99955046,6.905538280921175,6.700000000000002,64.78235796492241,15134.29250221775,54483453.007983886,172992950.99955046,6.905538280921175,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-19T01:00:00,23253.39788208055,83712232.37548997,265251259.93776768,8.213024500494548,7.912347363618632,45.430809220116366,0.0,0.0,0.0,8.213024500494548,8.213024500494548,0.0,0.0,11958.664141011808,43051190.9076425,136664820.2175832,6.862390561452282,6.700000000000003,64.78235796492241,11958.664141011808,43051190.9076425,136664820.2175832,6.862390561452282,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-19T02:00:00,19649.509026179632,70738232.49424668,224195011.8347301,7.055244847392051,6.801112714215889,55.97724707478623,0.0,0.0,0.0,7.055244847392051,7.055244847392051,0.0,0.0,9970.44445021892,35893600.02078811,113942493.76899932,6.835397561740425,6.7,64.78235796492241,9970.44445021892,35893600.02078811,113942493.76899932,6.835397561740425,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T03:00:00,16718.757588766806,60187527.319560505,191364060.6438049,7.436078597408983,7.219164396569298,51.92092482299012,0.0,0.0,0.0,7.436078597408983,7.436078597408983,0.0,0.0,8585.468841137439,30907687.828094788,98368055.30332322,6.816894565211691,6.700000000000002,64.78235796492241,8585.468841137439,30907687.828094788,98368055.30332322,6.816894565211691,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-19T04:00:00,1050.4419963979074,3781591.187032466,12002466.774088517,11.586575208850851,11.572970852263294,9.735173404310649,0.0,0.0,0.0,11.586575208850851,11.586575208850851,0.0,0.0,1519.8552656609609,5471478.956379459,17395008.98724897,6.720673736825906,6.699999999999999,64.78235796492238,1519.8552656609609,5471478.956379459,17395008.98724897,6.720673736825906,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-19T05:00:00,24386.791806549754,87792450.50357911,279054012.9342639,6.824821754466669,6.508511578866711,58.411040425863895,0.0,0.0,0.0,6.824821754466669,6.824821754466669,0.0,0.0,12286.063249136065,44229827.69688983,140878427.81896472,6.867413403447892,6.7,64.78235796492241,12286.063249136065,44229827.69688983,140878427.81896472,6.867413403447892,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T06:00:00,34560.13483806939,124416485.4170498,394836077.3476556,6.890447080564445,6.442886252768936,58.411040425863895,0.0,0.0,0.0,6.890447080564445,6.890447080564445,0.0,0.0,17371.228194496332,62536421.50018679,198790748.0346806,6.93622001541122,6.7,64.78235796492241,17371.228194496332,62536421.50018679,198790748.0346806,6.93622001541122,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T07:00:00,66379.55844568046,238966410.40444967,776704335.8612002,7.1069099831621685,6.2264233501712125,58.411040425863895,0.0,0.0,0.0,7.1069099831621685,7.1069099831621685,0.0,0.0,34124.73029000966,122849029.04403478,389893593.4037296,7.163221890265135,6.7,64.78235796492241,34124.73029000966,122849029.04403478,389893593.4037296,7.163221890265135,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T08:00:00,73904.7739016135,266057186.0458085,1162359608.535469,7.32555085383278,6.007782479500601,58.411040425863895,0.0,0.0,0.0,7.32555085383278,7.32555085383278,0.0,0.0,51023.6559700873,183685161.49231425,582973005.3748133,7.39249169661779,6.7,64.78235796492241,51023.6559700873,183685161.49231425,582973005.3748133,7.39249169661779,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T09:00:00,82958.752957631,298651510.6474716,1777037118.3877225,7.674098004049102,5.659235329284279,58.411040425863895,0.0,0.0,0.0,7.674098004049102,7.674098004049102,0.0,0.0,72103.42581538031,259572332.93536907,890972398.7147249,7.758053373121008,6.7,64.78235796492241,72103.42581538031,259572332.93536907,890972398.7147249,7.758053373121008,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T10:00:00,99468.18398555864,358085462.3480111,2421516922.3690386,8.03963218292,5.293701150413381,58.411040425863895,0.0,0.0,0.0,8.03963218292,8.03963218292,0.0,0.0,73662.11399655546,265183610.38759968,1214111690.9038987,8.141360056587569,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1214111690.9038987,8.141360056587569,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T11:00:00,102365.55442541826,368515995.93150574,2532137786.2170115,8.102377733527968,5.230955599805411,58.411040425863895,0.0,0.0,0.0,8.102377733527968,8.102377733527968,0.0,0.0,73662.11399655546,265183610.38759968,1269573621.63765,8.207138788878376,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1269573621.63765,8.207138788878376,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T12:00:00,117024.82524502906,421289370.88210464,3056674519.031314,8.399961093563308,4.93337223977007,58.411040425863895,0.0,0.0,0.0,8.399961093563308,8.399961093563308,0.0,0.0,76659.30750157982,275973507.0056875,1532846502.719417,8.519232780506595,6.7,64.78235796492241,76659.30750157982,275973507.0056875,1532846502.719417,8.519232780506595,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T13:00:00,121301.58393394708,436685702.1622095,3205755936.153912,8.48454820518358,4.8487851281498,58.411040425863895,0.0,0.0,0.0,8.48454820518358,8.48454820518358,0.0,0.0,78401.12442764513,282244047.93952245,1607681613.2433574,8.607921457498753,6.7,64.78235796492241,78401.12442764513,282244047.93952245,1607681613.2433574,8.607921457498753,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T14:00:00,122866.27505922323,442318590.21320367,3259046027.412055,8.514786766846528,4.818546566486852,58.411040425863895,0.0,0.0,0.0,8.514786766846528,8.514786766846528,0.0,0.0,79033.91048478738,284522077.7452346,1634474498.1431303,8.63966824443232,6.7,64.78235796492241,79033.91048478738,284522077.7452346,1634474498.1431303,8.63966824443232,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T15:00:00,135347.53953696185,487251142.33306265,3673391839.8853626,8.74991511231666,4.583418221016719,58.411040425863895,0.0,0.0,0.0,8.74991511231666,8.74991511231666,0.0,0.0,84059.04443712633,302612559.9736548,1842847783.533784,8.886531020403933,6.7,64.78235796492241,84059.04443712633,302612559.9736548,1842847783.533784,8.886531020403933,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T16:00:00,102779.81265403908,370007325.5545407,2538067155.010097,8.105742765709989,5.227590567623392,58.411040425863895,0.0,0.0,0.0,8.105742765709989,8.105742765709989,0.0,0.0,73803.85342730107,265693872.33828387,1272554341.2570786,8.210669299603687,6.7,64.78235796492241,73803.85342730107,265693872.33828387,1272554341.2570786,8.210669299603687,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T17:00:00,83936.6407720566,302171906.77940375,1816971174.121936,7.696743794784282,5.6365895385490985,58.411040425863895,0.0,0.0,0.0,7.696743794784282,7.696743794784282,0.0,0.0,73322.04244450237,263959352.8002085,910982789.4253076,7.78179953722744,6.7,64.78235796492241,73322.04244450237,263959352.8002085,910982789.4253076,7.78179953722744,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T18:00:00,74632.25650140572,268676123.4050606,1384111500.7328608,7.451281984181765,5.882051349151616,58.411040425863895,0.0,0.0,0.0,7.451281984181765,7.451281984181765,0.0,0.0,60743.52838807203,218676702.19705927,694027831.3695296,7.524330281738064,6.7,64.78235796492241,60743.52838807203,218676702.19705927,694027831.3695296,7.524330281738064,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T19:00:00,73931.3808914202,266152971.2091128,1267233821.9535308,7.385010652526951,5.948322680806428,58.411040425863895,0.0,0.0,0.0,7.385010652526951,7.385010652526951,0.0,0.0,55624.2883577708,200247438.08797488,635537731.258919,7.454901094668437,6.7,64.78235796492241,55624.2883577708,200247438.08797488,635537731.258919,7.454901094668437,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T20:00:00,73913.03400726583,266086922.4261569,1194553161.423925,7.3438016539146735,5.989531679418707,58.411040425863895,0.0,0.0,0.0,7.3438016539146735,7.3438016539146735,0.0,0.0,52437.90395981304,188776454.25532693,599131557.4275916,7.411680996628754,6.7,64.78235796492241,52437.90395981304,188776454.25532693,599131557.4275916,7.411680996628754,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T21:00:00,42163.976563481054,151790315.62853184,601939587.7161108,7.926107546905599,7.243687774345811,51.109660372630906,0.0,0.0,0.0,7.926107546905599,7.926107546905599,0.0,0.0,25145.716899282765,90524580.83741798,304062919.0328785,7.061185972861796,6.699999999999999,64.78235796492238,25145.716899282765,90524580.83741798,304062919.0328785,7.061185972861796,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-19T22:00:00,49197.26006148732,177110136.22135437,712500411.9876645,7.07054582559573,6.262787507737653,58.411040425863895,0.0,0.0,0.0,7.07054582559573,7.07054582559573,0.0,0.0,31071.83696844584,111858613.086405,357886933.658904,7.125126048518115,6.700000000000002,64.78235796492241,31071.83696844584,111858613.086405,357886933.658904,7.125126048518115,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-19T23:00:00,52014.55801897429,187252408.8683074,646533962.9138634,7.033135659120858,6.30019767421252,58.41104042586388,0.0,0.0,0.0,7.033135659120858,7.033135659120858,0.0,0.0,28423.907813075657,102326068.12707236,324811267.2164776,7.085880368008509,6.699999999999999,64.78235796492238,28423.907813075657,102326068.12707236,324811267.2164776,7.085880368008509,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-20T00:00:00,32666.40679554548,117599064.46396369,386528813.5642744,8.354922587977407,7.9167544051038305,46.242073670475584,0.0,0.0,0.0,8.354922587977407,8.354922587977407,0.0,0.0,17257.591175816357,62127328.232938856,197201270.308168,6.934301185102471,6.700000000000002,64.78235796492241,17257.591175816357,62127328.232938856,197201270.308168,6.934301185102471,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-20T01:00:00,23382.908038065103,84178468.93703434,285427170.9613562,8.242702974773614,7.919142263494433,46.242073670475584,0.0,0.0,0.0,8.242702974773614,8.242702974773614,0.0,0.0,12830.534530585535,46189924.31010792,146631498.1168482,6.874216537472139,6.7,64.78235796492241,12830.534530585535,46189924.31010792,146631498.1168482,6.874216537472139,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T02:00:00,25256.610048212537,90923796.17356512,287947183.9745275,8.514089709058899,8.187681740479908,43.80828031939793,0.0,0.0,0.0,8.514089709058899,8.514089709058899,0.0,0.0,12984.773963555766,46745186.26880075,148380309.7309214,6.876306588349196,6.700000000000003,64.78235796492241,12984.773963555766,46745186.26880075,148380309.7309214,6.876306588349196,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-20T03:00:00,24434.707520456912,87964947.07364489,278651340.5495887,8.211404647014795,7.895536084271683,46.24207367047558,0.0,0.0,0.0,8.211404647014795,8.211404647014795,0.0,0.0,12533.177399596038,45119438.63854572,143225965.41045457,6.8701845170160505,6.699999999999999,64.78235796492238,12533.177399596038,45119438.63854572,143225965.41045457,6.8701845170160505,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-20T04:00:00,8304.562754036238,29896425.914530456,94724397.20794138,11.149916587758929,11.042542156929786,19.470346808621297,0.0,0.0,0.0,11.149916587758929,11.149916587758929,0.0,0.0,4964.8822799746185,17873576.207908627,56753521.732879885,6.767440063741657,6.700000000000002,64.78235796492241,4964.8822799746185,17873576.207908627,56753521.732879885,6.767440063741657,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-20T05:00:00,40899.72347762387,147239004.51944593,466474161.4015852,6.931052203625986,6.402281129707394,58.411040425863895,0.0,0.0,0.0,6.931052203625986,6.931052203625986,0.0,0.0,20538.41339234593,73938288.21244535,234684830.9323844,6.978864757156598,6.7,64.78235796492241,20538.41339234593,73938288.21244535,234684830.9323844,6.978864757156598,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T06:00:00,43993.6693251872,158377209.5706739,501642356.79443777,6.950986430776566,6.382346902556815,58.411040425863895,0.0,0.0,0.0,6.950986430776566,6.950986430776566,0.0,0.0,22077.11751687872,79477623.06076339,252243068.51655227,6.999723762641389,6.7,64.78235796492241,22077.11751687872,79477623.06076339,252243068.51655227,6.999723762641389,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T07:00:00,67582.52102105609,243297075.6758019,881360520.0665637,7.1662434892431,6.167089844090281,58.411040425863895,0.0,0.0,0.0,7.1662434892431,7.1662434892431,0.0,0.0,38715.65089635955,139376343.22689438,442347356.90685546,7.22550640954828,6.7,64.78235796492241,38715.65089635955,139376343.22689438,442347356.90685546,7.22550640954828,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T08:00:00,80958.1509487126,291449343.41536546,1686334943.392525,7.622663717648389,5.710669615684992,58.411040425863895,0.0,0.0,0.0,7.622663717648389,7.622663717648389,0.0,0.0,69362.30565060109,249704300.34216392,845559109.3244178,7.704159026223792,6.7,64.78235796492241,69362.30565060109,249704300.34216392,845559109.3244178,7.704159026223792,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T09:00:00,98463.0425073555,354466953.0264797,2385065730.999555,8.018953504558654,5.314379828774727,58.411040425863895,0.0,0.0,0.0,8.018953504558654,8.018953504558654,0.0,0.0,73662.11399655546,265183610.38759968,1195969794.249494,8.119851358514916,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1195969794.249494,8.119851358514916,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T10:00:00,114121.83487855266,410838605.5627896,2954296961.925861,8.341876446566578,4.9914568867668025,58.411040425863895,0.0,0.0,0.0,8.341876446566578,8.341876446566578,0.0,0.0,75636.49336054047,272291376.0979457,1481699445.1342237,8.458609138548443,6.7,64.78235796492241,75636.49336054047,272291376.0979457,1481699445.1342237,8.458609138548443,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T11:00:00,109092.24400304705,392732078.4109694,2776687407.738947,8.24110915946463,5.09222417386875,58.411040425863895,0.0,0.0,0.0,8.24110915946463,8.24110915946463,0.0,0.0,73692.53536672883,265293127.3202237,1392477736.9833734,8.352854413264549,6.7,64.78235796492241,73692.53536672883,265293127.3202237,1392477736.9833734,8.352854413264549,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T12:00:00,127357.0338645173,458485321.9122624,3397835080.124773,8.593541101387375,4.739792231946004,58.411040425863895,0.0,0.0,0.0,8.593541101387375,8.593541101387375,0.0,0.0,80910.19619185854,291276706.2906907,1704343891.0080051,8.722454033036874,6.7,64.78235796492241,80910.19619185854,291276706.2906907,1704343891.0080051,8.722454033036874,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T13:00:00,126353.15352320544,454871352.68353945,3358744618.7096176,8.571358545238668,4.7619747880947125,58.411040425863895,0.0,0.0,0.0,8.571358545238668,8.571358545238668,0.0,0.0,80532.74242136058,289917872.71689814,1684626477.653349,8.699094447019462,6.7,64.78235796492241,80532.74242136058,289917872.71689814,1684626477.653349,8.699094447019462,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T14:00:00,129131.031526258,464871713.4945288,3455048467.2371697,8.626008430726737,4.707324902606645,58.411040425863895,0.0,0.0,0.0,8.626008430726737,8.626008430726737,0.0,0.0,81631.37967949291,293872966.8461744,1733185306.7215114,8.756621585634676,6.7,64.78235796492241,81631.37967949291,293872966.8461744,1733185306.7215114,8.756621585634676,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T15:00:00,144571.3176935871,520456743.6969136,3941859699.86118,8.902281126502386,4.431052206830993,58.411040425863895,0.0,0.0,0.0,8.902281126502386,8.902281126502386,0.0,0.0,87755.32851537649,315919182.6553554,1974671455.4831407,9.042658054708,6.7,64.78235796492241,87755.32851537649,315919182.6553554,1974671455.4831407,9.042658054708,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T16:00:00,103730.66963996708,373430410.7038815,2561152743.143586,8.118839687109208,5.214493646224173,58.411040425863895,0.0,0.0,0.0,8.118839687109208,8.118839687109208,0.0,0.0,74096.61027655876,266747796.99561155,1284099354.023046,8.22435557436834,6.7,64.78235796492241,74096.61027655876,266747796.99561155,1284099354.023046,8.22435557436834,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T17:00:00,84319.59671176116,303550548.16234016,1831660148.0451064,7.705073940873564,5.6282593924598165,58.411040425863895,0.0,0.0,0.0,7.705073940873564,7.705073940873564,0.0,0.0,73502.22741612117,264608018.69803625,918375260.2092568,7.790571295627424,6.7,64.78235796492241,73502.22741612117,264608018.69803625,918375260.2092568,7.790571295627424,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T18:00:00,76467.36068414389,275282498.462918,1508373072.8382204,7.521742044505181,5.811591288828198,58.411040425863895,0.0,0.0,0.0,7.521742044505181,7.521742044505181,0.0,0.0,66197.36918954956,238310529.0823784,756340927.176249,7.598292444425095,6.7,64.78235796492241,66197.36918954956,238310529.0823784,756340927.176249,7.598292444425095,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T19:00:00,74548.68956267515,268375282.42563057,1426449397.4745083,7.475287929044261,5.858045404289119,58.411040425863895,0.0,0.0,0.0,7.475287929044261,7.475287929044261,0.0,0.0,62604.39587617477,225375825.1542292,715289253.9688729,7.549568779980569,6.7,64.78235796492241,62604.39587617477,225375825.1542292,715289253.9688729,7.549568779980569,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T20:00:00,73958.24167534994,266249670.03125972,1374095556.26462,7.445602048486839,5.8877312848465415,58.411040425863895,0.0,0.0,0.0,7.445602048486839,7.445602048486839,0.0,0.0,60308.54431611286,217110759.53800625,689057901.8946822,7.518432787929448,6.7,64.78235796492241,60308.54431611286,217110759.53800625,689057901.8946822,7.518432787929448,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T21:00:00,44060.24252678995,158616873.0964439,751312111.7876822,8.024865256622528,7.173052048126078,51.109660372630906,0.0,0.0,0.0,8.024865256622528,8.024865256622528,0.0,0.0,30249.129347871447,108896865.65233724,378881840.47806406,7.149997006111899,6.699999999999999,64.78235796492238,30249.129347871447,108896865.65233724,378881840.47806406,7.149997006111899,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-20T22:00:00,52861.19578785738,190300304.8362865,931002659.0479628,7.194442648977014,6.138890684356369,58.411040425863895,0.0,0.0,0.0,7.194442648977014,7.194442648977014,0.0,0.0,36671.88168964222,132018774.082712,467344018.1603601,7.255046905023559,6.700000000000002,64.78235796492241,36671.88168964222,132018774.082712,467344018.1603601,7.255046905023559,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-20T23:00:00,53418.83672938197,192307812.2257751,848269204.9772134,7.1475103655211605,6.185822967812217,58.41104042586388,0.0,0.0,0.0,7.1475103655211605,7.1475103655211605,0.0,0.0,36559.99526538493,131615982.95538574,425821801.0808432,7.205813208727911,6.699999999999999,64.78235796492238,36559.99526538493,131615982.95538574,425821801.0808432,7.205813208727911,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-21T00:00:00,36005.603480882724,129620172.5311778,603913741.2206042,8.216759041163185,7.532089562740918,48.675867021553245,0.0,0.0,0.0,8.216759041163185,8.216759041163185,0.0,0.0,26112.82306556553,94006163.03603593,305569268.2115565,7.062960815572301,6.7,64.78235796492241,26112.82306556553,94006163.03603593,305569268.2115565,7.062960815572301,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T01:00:00,42729.174873587646,153825029.54491556,623669125.3523315,7.0201846552199,6.313148678113481,58.41104042586388,0.0,0.0,0.0,7.0201846552199,7.0201846552199,0.0,0.0,27146.96394291073,97729070.19447865,313400317.799332,7.07230033939824,6.699999999999999,64.78235796492238,27146.96394291073,97729070.19447865,313400317.799332,7.07230033939824,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-21T02:00:00,35131.513706283746,126473449.34262145,512940624.9074106,8.15789970174601,7.576390359610456,48.675867021553245,0.0,0.0,0.0,8.15789970174601,8.15789970174601,0.0,0.0,22747.06062890994,81889418.26407576,260005285.987326,7.008867570829078,6.700000000000002,64.78235796492241,22747.06062890994,81889418.26407576,260005285.987326,7.008867570829078,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-21T03:00:00,38072.4475184092,137060811.0662731,549997611.7145094,7.879070482614682,7.25555073267184,51.109660372630906,0.0,0.0,0.0,7.879070482614682,7.879070482614682,0.0,0.0,23789.72402852496,85643006.50268984,278048235.52355707,7.030301225777689,6.7,64.78235796492241,23789.72402852496,85643006.50268984,278048235.52355707,7.030301225777689,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T04:00:00,1741.9816606488473,6271133.978335849,19943485.64081733,12.71227809763647,12.689672683269013,9.735173404310649,0.0,0.0,0.0,12.71227809763647,12.71227809763647,0.0,0.0,1865.9721834263244,6717499.860334768,21366341.55421371,6.725393279529754,6.7,64.78235796492241,1865.9721834263244,6717499.860334768,21366341.55421371,6.725393279529754,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T05:00:00,75203.95618954654,270734242.2823676,1291686980.9467864,7.398886356139965,5.934446977193415,58.411040425863895,0.0,0.0,0.0,7.398886356139965,7.398886356139965,0.0,0.0,55011.57571033676,198041672.5572123,647795211.9893506,7.469424404873696,6.7,64.78235796492241,55011.57571033676,198041672.5572123,647795211.9893506,7.469424404873696,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T06:00:00,73945.11755166212,266202423.1859837,1321825578.7573478,7.415964308540642,5.9173690247927375,58.411040425863895,0.0,0.0,0.0,7.415964308540642,7.415964308540642,0.0,0.0,58014.35959324227,208851694.5356722,662845594.3414774,7.4873178792709,6.7,64.78235796492241,58014.35959324227,208851694.5356722,662845594.3414774,7.4873178792709,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T07:00:00,87048.53360560877,313374720.9801916,1939056680.3089547,7.765987535257132,5.567345798076247,58.411040425863895,0.0,0.0,0.0,7.765987535257132,7.765987535257132,0.0,0.0,71966.31290224387,259078726.4480779,972184645.5811076,7.854397880550839,6.7,64.78235796492241,71966.31290224387,259078726.4480779,972184645.5811076,7.854397880550839,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T08:00:00,108437.23001677902,390374028.0604045,2727002066.209207,8.212927025904799,5.120406307428579,58.411040425863895,0.0,0.0,0.0,8.212927025904799,8.212927025904799,0.0,0.0,74754.46092927817,269116059.3454014,1367449932.8244176,8.32317106226428,6.7,64.78235796492241,74754.46092927817,269116059.3454014,1367449932.8244176,8.32317106226428,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T09:00:00,129577.38913714844,466478600.8937344,3411717136.726564,8.60142194299888,4.731911390334501,58.411040425863895,0.0,0.0,0.0,8.60142194299888,8.60142194299888,0.0,0.0,82046.54210015839,295367551.56057024,1711268100.8253157,8.73064912544679,6.7,64.78235796492241,82046.54210015839,295367551.56057024,1711268100.8253157,8.73064912544679,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T10:00:00,146390.72754103554,527006619.147728,3905861635.644165,8.881853530065095,4.451479803268286,58.411040425863895,0.0,0.0,0.0,8.881853530065095,8.881853530065095,0.0,0.0,88903.48541245422,320052547.48483515,1959583347.9599257,9.024780921268649,6.7,64.78235796492241,88903.48541245422,320052547.48483515,1959583347.9599257,9.024780921268649,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T11:00:00,121018.98919746692,435668361.110881,3060452600.731637,8.402103750748585,4.931229582584795,58.411040425863895,0.0,0.0,0.0,8.402103750748585,8.402103750748585,0.0,0.0,78879.94201490917,283967791.253673,1534766043.0879776,8.521510223708683,6.7,64.78235796492241,78879.94201490917,283967791.253673,1534766043.0879776,8.521510223708683,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T12:00:00,138283.16518568245,497819394.66845685,3587021080.028048,8.700899988544158,4.632433344789223,58.411040425863895,0.0,0.0,0.0,8.700899988544158,8.700899988544158,0.0,0.0,85945.01818678736,309402065.4724346,1799280131.497921,8.834922005246083,6.7,64.78235796492241,85945.01818678736,309402065.4724346,1799280131.497921,8.834922005246083,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T13:00:00,152454.9183439098,548837706.0380752,4009380303.654457,8.940608976578151,4.392724356755228,58.411040425863895,0.0,0.0,0.0,8.940608976578151,8.940608976578151,0.0,0.0,91562.48091092454,329624931.27932835,2011527621.601297,9.086289991750808,6.7,64.78235796492241,91562.48091092454,329624931.27932835,2011527621.601297,9.086289991750808,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T14:00:00,164782.90280610122,593218450.1019645,4373676394.52492,9.147388166509474,4.185945166823905,58.411040425863895,0.0,0.0,0.0,9.147388166509474,9.147388166509474,0.0,0.0,96358.49352448752,346890576.68815506,2194743562.299718,9.303214751977492,6.7,64.78235796492241,96358.49352448752,346890576.68815506,2194743562.299718,9.303214751977492,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T15:00:00,140245.87856071643,504885162.8185792,3694026559.174645,8.761632423147434,4.571700910185946,58.411040425863895,0.0,0.0,0.0,8.761632423147434,8.761632423147434,0.0,0.0,86517.96184944955,311464662.65801835,1853058882.024275,8.898608634844562,6.7,64.78235796492241,86517.96184944955,311464662.65801835,1853058882.024275,8.898608634844562,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T16:00:00,105836.65059432872,381011942.1395834,2579934075.734071,8.129491243950916,5.203842089382465,58.411040425863895,0.0,0.0,0.0,8.129491243950916,8.129491243950916,0.0,0.0,74918.85405843735,269707874.6103745,1293537397.0846474,8.23555290563265,6.7,64.78235796492241,74918.85405843735,269707874.6103745,1293537397.0846474,8.23555290563265,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T17:00:00,102206.91557717242,367944896.0778207,2432491938.506704,8.045852934371448,5.287480398961933,58.411040425863895,0.0,0.0,0.0,8.045852934371448,8.045852934371448,0.0,0.0,75175.25058310282,270630902.0991702,1219560576.4228826,8.147833790657204,6.7,64.78235796492241,75175.25058310282,270630902.0991702,1219560576.4228826,8.147833790657204,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T18:00:00,99056.18290526392,356602258.45895004,2327421835.736368,7.986253966978293,5.347079366355089,58.411040425863895,0.0,0.0,0.0,7.986253966978293,7.986253966978293,0.0,0.0,75007.30444473469,270026296.0010448,1166852642.07752,8.085326121190075,6.7,64.78235796492241,75007.30444473469,270026296.0010448,1166852642.07752,8.085326121190075,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T19:00:00,95993.80526392732,345577698.9501383,2225392532.3074284,7.928381153453507,5.404952179879873,58.411040425863895,0.0,0.0,0.0,7.928381153453507,7.928381153453507,0.0,0.0,74820.57765363906,269354079.55310065,1115688190.534281,8.02464554893665,6.7,64.78235796492241,74820.57765363906,269354079.55310065,1115688190.534281,8.02464554893665,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T20:00:00,95978.9182061486,345524105.542135,2224825540.7862263,7.928059552575152,5.40527378075823,58.411040425863895,0.0,0.0,0.0,7.928059552575152,7.928059552575152,0.0,0.0,74820.7025281437,269354529.1013173,1115403898.2430365,8.024308395514263,6.7,64.78235796492241,74820.7025281437,269354529.1013173,1115403898.2430365,8.024308395514263,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T21:00:00,48482.54860496862,174537174.97788703,972242641.862374,8.462157677712517,7.3597847056724035,48.67586702155325,0.0,0.0,0.0,8.462157677712517,8.462157677712517,0.0,0.0,39521.99036916146,142279165.32898122,490120170.07163,7.282017157315649,6.7,64.78235796492241,39521.99036916146,142279165.32898122,490120170.07163,7.282017157315649,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T22:00:00,60572.36791927652,218060524.50939545,1247790943.7801962,7.3740885861499805,5.959244747183401,58.411040425863895,0.0,0.0,0.0,7.3740885861499805,7.3740885861499805,0.0,0.0,47217.66242412244,169983584.7268408,626115601.6256347,7.443455462087307,6.7,64.78235796492241,47217.66242412244,169983584.7268408,626115601.6256347,7.443455462087307,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T23:00:00,53875.713234799805,193952567.6452793,956787558.4502274,7.534042391573014,6.449265159529951,55.97724707478623,0.0,0.0,0.0,7.534042391573014,7.534042391573014,0.0,0.0,40330.59523558859,145190142.8481189,480725413.7071881,7.270951544194603,6.7,64.78235796492241,40330.59523558859,145190142.8481189,480725413.7071881,7.270951544194603,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
