Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-22T00:00:00,51793.33443501368,186456003.9660492,957997243.5547549,7.209743890354293,6.12358944297909,58.411040425863895,0.0,0.0,0.0,7.209743890354293,7.209743890354293,0.0,0.0,40339.6492015073,145222737.1254262,480826876.0113471,7.271064377021502,6.700000000000002,64.78235796492241,40339.6492015073,145222737.1254262,480826876.0113471,7.271064377021502,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T01:00:00,51414.47252061407,185092101.0742106,914011676.4591593,7.833809362026945,6.7975366782972655,53.54345372370856,0.0,0.0,0.0,7.833809362026945,7.833809362026945,0.0,0.0,38145.6732936887,137324423.85727933,459795326.4512497,7.246101972530152,6.7,64.78235796492241,38145.6732936887,137324423.85727933,459795326.4512497,7.246101972530152,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T02:00:00,40903.342444063856,147252032.79862985,724788459.7738936,7.077540935079466,6.255792398253916,58.411040425863895,0.0,0.0,0.0,7.077540935079466,7.077540935079466,0.0,0.0,29478.58655857757,106122911.61087924,364097340.45233047,7.13242743398936,6.700000000000002,64.78235796492241,29478.58655857757,106122911.61087924,364097340.45233047,7.13242743398936,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T03:00:00,31405.642110912613,113060311.5992854,534260656.1183757,8.604631190770318,7.998936949597275,45.430809220116366,0.0,0.0,0.0,8.604631190770318,8.604631190770318,0.0,0.0,23759.634908886102,85534685.67198996,271330365.1679324,7.022302306234764,6.700000000000002,64.78235796492241,23759.634908886102,85534685.67198996,271330365.1679324,7.022302306234764,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T04:00:00,3905.364486626724,14059312.15185621,44706768.405209154,11.57199982383113,11.521325743622867,19.470346808621294,0.0,0.0,0.0,11.57199982383113,11.57199982383113,0.0,0.0,2771.407624524579,9977067.448288487,31732538.01572149,6.737712623340954,6.7,64.78235796492241,2771.407624524579,9977067.448288487,31732538.01572149,6.737712623340954,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T05:00:00,74695.25292377897,268902910.5256043,1092766656.361688,7.286099263080819,6.047234070252561,58.411040425863895,0.0,0.0,0.0,7.286099263080819,7.286099263080819,0.0,0.0,46883.76594535308,168781557.40327108,548115237.8285654,7.351092625203505,6.7,64.78235796492241,46883.76594535308,168781557.40327108,548115237.8285654,7.351092625203505,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T06:00:00,73846.11846464268,265846026.47271365,931386350.4644763,7.194598640101976,6.138734693231405,58.411040425863895,0.0,0.0,0.0,7.194598640101976,7.194598640101976,0.0,0.0,40900.59512908436,147242142.46470368,467311532.4781765,7.2551655734435485,6.7,64.78235796492241,40900.59512908436,147242142.46470368,467311532.4781765,7.2551655734435485,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T07:00:00,77475.72023459159,278912592.8445297,1472983619.9117184,7.501681288802697,5.831652044530684,58.411040425863895,0.0,0.0,0.0,7.501681288802697,7.501681288802697,0.0,0.0,63786.96604859072,229633077.77492663,738604874.1932347,7.577225092269651,6.7,64.78235796492241,63786.96604859072,229633077.77492663,738604874.1932347,7.577225092269651,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T08:00:00,89452.31538488442,322028335.3855839,2038750834.586828,7.822523028544931,5.510810304788449,58.411040425863895,0.0,0.0,0.0,7.822523028544931,7.822523028544931,0.0,0.0,73662.11399655546,265183610.38759968,1022141611.642146,7.91367894339539,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1022141611.642146,7.91367894339539,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T09:00:00,109625.17278787003,394650622.036332,2770850465.6007032,8.23780694071433,5.095526392619051,58.411040425863895,0.0,0.0,0.0,8.23780694071433,8.23780694071433,0.0,0.0,75330.68818271831,271190477.4577859,1389471284.9319072,8.349266888400242,6.7,64.78235796492241,75330.68818271831,271190477.4577859,1389471284.9319072,8.349266888400242,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T10:00:00,135139.76379221518,486503149.6519747,3607932103.252199,8.712767646483977,4.620565686849404,58.411040425863895,0.0,0.0,0.0,8.712767646483977,8.712767646483977,0.0,0.0,84223.3299614686,303203987.861287,1809873251.22627,8.847468532479226,6.7,64.78235796492241,84223.3299614686,303203987.861287,1809873251.22627,8.847468532479226,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T11:00:00,122876.20350214312,442354332.6077153,3222866513.9790564,8.494258580212287,4.839074753121095,58.411040425863895,0.0,0.0,0.0,8.494258580212287,8.494258580212287,0.0,0.0,79201.49871248804,285125395.3649569,1616432077.049446,8.618286628116403,6.7,64.78235796492241,79201.49871248804,285125395.3649569,1616432077.049446,8.618286628116403,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T12:00:00,128062.52170186606,461025078.1267178,3430060617.8596134,8.611827566341002,4.721505766992378,58.411040425863895,0.0,0.0,0.0,8.611827566341002,8.611827566341002,0.0,0.0,81155.7033246405,292160531.96870583,1720470064.261552,8.74156030092651,6.7,64.78235796492241,81155.7033246405,292160531.96870583,1720470064.261552,8.74156030092651,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T13:00:00,137971.72581133895,496698212.9208203,3734789773.8622985,8.784758884594778,4.548574448738601,58.411040425863895,0.0,0.0,0.0,8.784758884594778,8.784758884594778,0.0,0.0,85202.06056378115,306727418.0296121,1873413791.078797,8.92273711495722,6.7,64.78235796492241,85202.06056378115,306727418.0296121,1873413791.078797,8.92273711495722,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T14:00:00,143511.45993837182,516641255.7781385,3890661584.533894,8.873222589330508,4.460110744002875,58.411040425863895,0.0,0.0,0.0,8.873222589330508,8.873222589330508,0.0,0.0,87489.9301651093,314963748.5943935,1951988857.891152,9.015797298081864,6.7,64.78235796492241,87489.9301651093,314963748.5943935,1951988857.891152,9.015797298081864,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T15:00:00,144621.88842003033,520638798.3121093,3938202770.19671,8.900205354294231,4.433127979039149,58.411040425863895,0.0,0.0,0.0,8.900205354294231,8.900205354294231,0.0,0.0,87597.31498109554,315350333.9319439,1964703309.583464,9.030853906526245,6.7,64.78235796492241,87597.31498109554,315350333.9319439,1964703309.583464,9.030853906526245,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T16:00:00,103914.990374272,374093965.3473792,2562495257.2544723,8.119602847415083,5.213730485918297,58.411040425863895,0.0,0.0,0.0,8.119602847415083,8.119602847415083,0.0,0.0,74182.69540316927,267057703.45140943,1281179301.001875,8.220890067186682,6.7,64.78235796492241,74182.69540316927,267057703.45140943,1281179301.001875,8.220890067186682,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T17:00:00,83111.92219145682,299202919.88924456,1778050524.6344256,7.67467121087281,5.658662122460569,58.411040425863895,0.0,0.0,0.0,7.67467121087281,7.67467121087281,0.0,0.0,73272.23955048325,263780062.38173968,891179701.4317364,7.758303218420284,6.7,64.78235796492241,73272.23955048325,263780062.38173968,891179701.4317364,7.758303218420284,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T18:00:00,75148.07394799059,270533066.2127661,1434543291.3536346,7.4798780313298785,5.853455302003501,58.411040425863895,0.0,0.0,0.0,7.4798780313298785,7.4798780313298785,0.0,0.0,62953.55221035136,226632787.9572649,719278554.8845092,7.554302276931299,6.7,64.78235796492241,62953.55221035136,226632787.9572649,719278554.8845092,7.554302276931299,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T19:00:00,73956.68633108957,266244070.79192245,1367893305.9006898,7.442085255984176,5.891248077349203,58.411040425863895,0.0,0.0,0.0,7.442085255984176,7.442085255984176,0.0,0.0,60038.05107399648,216136983.8663873,685967369.5662538,7.514764302091669,6.7,64.78235796492241,60038.05107399648,216136983.8663873,685967369.5662538,7.514764302091669,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T20:00:00,73936.81209484367,266172523.5414372,1288871976.680103,7.397279791136122,5.936053542197258,58.411040425863895,0.0,0.0,0.0,7.397279791136122,7.397279791136122,0.0,0.0,56571.47257844338,203657301.28239617,646359825.859369,7.467747203722973,6.7,64.78235796492241,56571.47257844338,203657301.28239617,646359825.859369,7.467747203722973,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T21:00:00,43149.445386566695,155338003.39164013,684534686.7330177,7.970008440541818,7.193927498949289,51.109660372630906,0.0,0.0,0.0,7.970008440541818,7.970008440541818,0.0,0.0,28057.03544353993,101005327.59674376,345434164.9445199,7.11029983062831,6.699999999999999,64.78235796492238,28057.03544353993,101005327.59674376,345434164.9445199,7.11029983062831,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-22T22:00:00,51317.212927622895,184741966.5394424,841692339.8546584,7.143797684720371,6.189535648613011,58.411040425863895,0.0,0.0,0.0,7.143797684720371,7.143797684720371,0.0,0.0,35002.60329948802,126009371.87815689,422602006.0499579,7.201949098909879,6.700000000000002,64.78235796492241,35002.60329948802,126009371.87815689,422602006.0499579,7.201949098909879,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T23:00:00,37267.84538128336,134164243.37262005,529589260.15388167,8.460438724665064,7.860057356735045,46.24207367047558,0.0,0.0,0.0,8.460438724665064,8.460438724665064,0.0,0.0,23461.587485358497,84461714.94729057,268838312.22933745,7.0193635622528285,6.700000000000002,64.78235796492241,23461.587485358497,84461714.94729057,268838312.22933745,7.0193635622528285,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T00:00:00,40042.41971182673,144152710.96257624,526875521.6684453,8.444897644768027,7.847600886715008,46.242073670475584,0.0,0.0,0.0,8.444897644768027,8.444897644768027,0.0,0.0,23373.571658631903,84144857.97107485,267470922.1534143,7.017749563601594,6.700000000000002,64.78235796492241,23373.571658631903,84144857.97107485,267470922.1534143,7.017749563601594,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T01:00:00,33507.26343091047,120626148.35127763,430587933.7336573,8.684611146164848,8.196477466165367,43.80828031939792,0.0,0.0,0.0,8.684611146164848,8.684611146164848,0.0,0.0,19232.96683984378,69238680.62343758,219784106.3948514,6.961106805165053,6.699999999999999,64.78235796492238,19232.96683984378,69238680.62343758,219784106.3948514,6.961106805165053,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-23T02:00:00,27630.92266455769,99471321.59240767,343977044.9622296,8.029267355660155,7.639327206576131,48.675867021553245,0.0,0.0,0.0,8.029267355660155,8.029267355660155,0.0,0.0,15351.649406456214,55265937.86324236,175433470.08734336,6.908427193023971,6.700000000000002,64.78235796492241,15351.649406456214,55265937.86324236,175433470.08734336,6.908427193023971,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T03:00:00,24272.27976645124,87380207.15922444,276793462.6328533,9.127565955221243,8.813799644106671,38.9406936172426,0.0,0.0,0.0,9.127565955221243,9.127565955221243,0.0,0.0,12581.954076659327,45295034.6759736,143809299.17686665,6.870873244634704,6.700000000000002,64.78235796492241,12581.954076659327,45295034.6759736,143809299.17686665,6.870873244634704,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T04:00:00,0.0,0.0,0.0,13.578715065658493,13.578715065658493,0.0,0.0,0.0,0.0,13.578715065658493,13.578715065658493,0.0,0.0,1171.747565173759,4218291.234625533,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.747565173759,4218291.234625533,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T05:00:00,52836.65144811865,190211945.21322715,610901930.1737236,7.0129204841726285,6.320412849160751,58.411040425863895,0.0,0.0,0.0,7.0129204841726285,7.0129204841726285,0.0,0.0,26862.2558871334,96704121.19368024,306923667.8937554,7.064676185452509,6.7,64.78235796492241,26862.2558871334,96704121.19368024,306923667.8937554,7.064676185452509,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T06:00:00,64010.60738079101,230438186.57084763,737112090.9768512,7.084465288252921,6.248868045080459,58.411040425863895,0.0,0.0,0.0,7.084465288252921,7.084465288252921,0.0,0.0,32393.03177203313,116614914.37931928,370107996.50293386,7.139723969157419,6.7,64.78235796492241,32393.03177203313,116614914.37931928,370107996.50293386,7.139723969157419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T07:00:00,73896.326432536,266026775.1571296,1128933089.0703292,7.306598628892845,6.026734704440536,58.411040425863895,0.0,0.0,0.0,7.306598628892845,7.306598628892845,0.0,0.0,49563.644357900346,178429119.68844128,566291579.0587976,7.372687648316476,6.7,64.78235796492241,49563.644357900346,178429119.68844128,566291579.0587976,7.372687648316476,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T08:00:00,82619.66983555771,297430811.4080078,1758576764.7862892,7.663630654950858,5.669702678382521,58.411040425863895,0.0,0.0,0.0,7.663630654950858,7.663630654950858,0.0,0.0,71324.51385211844,256768249.8676264,881759327.2930126,7.747117418102683,6.7,64.78235796492241,71324.51385211844,256768249.8676264,881759327.2930126,7.747117418102683,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T09:00:00,97970.58931272944,352694121.52582604,2323455453.262063,7.984004172136532,5.349329161196849,58.411040425863895,0.0,0.0,0.0,7.984004172136532,7.984004172136532,0.0,0.0,74411.69586815004,267882105.1253401,1164959712.5854125,8.083081093195448,6.7,64.78235796492241,74411.69586815004,267882105.1253401,1164959712.5854125,8.083081093195448,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T10:00:00,101821.5238229094,366557485.76247376,2441409276.8237514,8.050911238694416,5.282422094638964,58.411040425863895,0.0,0.0,0.0,8.050911238694416,8.050911238694416,0.0,0.0,74817.24301259973,269342074.8453591,1224103701.9253707,8.153221294780666,6.7,64.78235796492241,74817.24301259973,269342074.8453591,1224103701.9253707,8.153221294780666,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T11:00:00,100513.00300063594,361846810.8022894,2386662662.069284,8.019856664657107,5.313476668676272,58.411040425863895,0.0,0.0,0.0,8.019856664657107,8.019856664657107,0.0,0.0,74926.1798862196,269734247.59039056,1196626669.123107,8.12063717687645,6.7,64.78235796492241,74926.1798862196,269734247.59039056,1196626669.123107,8.12063717687645,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T12:00:00,100669.60526113585,362410578.94008905,2382993694.4880443,8.017775464633589,5.31555786869979,58.411040425863895,0.0,0.0,0.0,8.017775464633589,8.017775464633589,0.0,0.0,75074.54412624663,270268358.8544879,1194785134.7602882,8.118453351158669,6.7,64.78235796492241,75074.54412624663,270268358.8544879,1194785134.7602882,8.118453351158669,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T13:00:00,103457.58063196286,372447290.2750663,2463295582.9388824,8.06332641030962,5.270006923023762,58.411040425863895,0.0,0.0,0.0,8.06332641030962,8.06332641030962,0.0,0.0,75390.98778848667,271407556.03855205,1235067722.693918,8.166222287316407,6.7,64.78235796492241,75390.98778848667,271407556.03855205,1235067722.693918,8.166222287316407,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T14:00:00,107689.69595273424,387682905.4298432,2601358227.840886,8.141644712128377,5.191688621205002,58.411040425863895,0.0,0.0,0.0,8.141644712128377,8.141644712128377,0.0,0.0,75576.82895875521,272076584.2515188,1304334443.3562963,8.24835476534829,6.7,64.78235796492241,75576.82895875521,272076584.2515188,1304334443.3562963,8.24835476534829,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T15:00:00,105515.61696236517,379856221.0645146,2540445308.98059,8.107090503144804,5.2262428301885775,58.411040425863895,0.0,0.0,0.0,8.107090503144804,8.107090503144804,0.0,0.0,75337.60801026093,271215388.83693933,1273769869.1806097,8.21211399356215,6.7,64.78235796492241,75337.60801026093,271215388.83693933,1273769869.1806097,8.21211399356215,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T16:00:00,99714.15448486614,358970956.14551806,2344424747.6234303,7.995898397943113,5.337434935390266,58.411040425863895,0.0,0.0,0.0,7.995898397943113,7.995898397943113,0.0,0.0,75125.893098314,270453215.1539304,1175426261.2730522,8.095494151576466,6.7,64.78235796492241,75125.893098314,270453215.1539304,1175426261.2730522,8.095494151576466,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T17:00:00,70822.34291903269,254960434.5085178,1515742640.0013316,8.936851498837365,7.218211177476664,47.702349681122165,0.0,0.0,0.0,8.936851498837365,8.936851498837365,0.0,0.0,60413.59179791444,217488930.47249204,762371998.1913853,7.605285889009944,6.700000000000002,64.78235796492241,60413.59179791444,217488930.47249204,762371998.1913853,7.605285889009944,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T18:00:00,54857.44043911932,197486785.5808295,1110757559.6869175,9.893821403595927,8.63443343156299,38.940693617242594,0.0,0.0,0.0,9.893821403595927,9.893821403595927,0.0,0.0,48940.56598429114,176186037.5434481,561347995.5151213,7.366652263867028,6.700000000000002,64.78235796492241,48940.56598429114,176186037.5434481,561347995.5151213,7.366652263867028,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T19:00:00,44799.34658727208,161277647.71417946,850961179.6102006,8.45021391036906,7.485418429612843,48.675867021553245,0.0,0.0,0.0,8.45021391036906,8.45021391036906,0.0,0.0,38380.63804871347,138170296.97536844,429239425.3894157,7.209802391040889,6.700000000000002,64.78235796492241,38380.63804871347,138170296.97536844,429239425.3894157,7.209802391040889,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T20:00:00,44222.30148940711,159200285.36186558,835182138.4585061,8.447570805225084,7.500669213965747,48.67586702155325,0.0,0.0,0.0,8.447570805225084,8.447570805225084,0.0,0.0,37332.92204186175,134398519.3507023,421336974.2805205,7.20042198423499,6.700000000000003,64.78235796492241,37332.92204186175,134398519.3507023,421336974.2805205,7.20042198423499,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-23T21:00:00,41102.22253474172,147968001.1250702,741641619.2840005,7.087084056878953,6.246249276454431,58.411040425863895,0.0,0.0,0.0,7.087084056878953,7.087084056878953,0.0,0.0,33091.32571461607,119128772.57261786,372487251.7086895,7.142419347092129,6.700000000000002,64.78235796492241,33091.32571461607,119128772.57261786,372487251.7086895,7.142419347092129,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T22:00:00,41721.3922443804,150197012.07976943,810396900.6545599,9.737443827389392,8.818623336010758,38.940693617242594,0.0,0.0,0.0,9.737443827389392,9.737443827389392,0.0,0.0,34614.64965459032,124612738.75652511,410983373.7911071,7.1881016472496055,6.700000000000002,64.78235796492241,34614.64965459032,124612738.75652511,410983373.7911071,7.1881016472496055,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T23:00:00,17843.48573919611,64236548.66110599,202506071.16817915,6.781436905647308,6.551896427686074,58.411040425863895,0.0,0.0,0.0,6.781436905647308,6.781436905647308,0.0,0.0,9028.768970547417,32503568.293970697,102588002.30815826,6.821913363825537,6.7,64.78235796492241,9028.768970547417,32503568.293970697,102588002.30815826,6.821913363825537,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T00:00:00,33279.33254394668,119805597.15820804,595240841.7059011,8.31958299521728,7.644697592297817,48.675867021553245,0.0,0.0,0.0,8.31958299521728,8.31958299521728,0.0,0.0,23863.356540693847,85908083.54649785,301271699.5422412,7.057794037462139,6.7,64.78235796492241,23863.356540693847,85908083.54649785,301271699.5422412,7.057794037462139,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T01:00:00,19980.369695633868,71929330.90428191,309056085.64050454,8.376662960979392,8.026298137872205,46.24207367047558,0.0,0.0,0.0,8.376662960979392,8.376662960979392,0.0,0.0,13861.684254131584,49902063.31487371,158470291.5261068,6.888258959113929,6.699999999999999,64.78235796492238,13861.684254131584,49902063.31487371,158470291.5261068,6.888258959113929,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T02:00:00,30109.561512976896,108394421.44671682,466715625.2996117,6.931221211750496,6.402112121582888,58.411040425863895,0.0,0.0,0.0,6.931221211750496,6.931221211750496,0.0,0.0,19935.89949193229,71769238.17095622,234862177.35336503,6.978993299749338,6.700000000000003,64.78235796492241,19935.89949193229,71769238.17095622,234862177.35336503,6.978993299749338,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-24T03:00:00,19143.435550563547,68916367.98202877,277564106.66544074,8.65563393715067,8.340975931275135,43.80828031939792,0.0,0.0,0.0,8.65563393715067,8.65563393715067,0.0,0.0,12527.480089399283,45098928.32183744,143209105.68194437,6.870136643663133,6.699999999999999,64.78235796492238,12527.480089399283,45098928.32183744,143209105.68194437,6.870136643663133,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T04:00:00,27046.185408528647,97366267.47070312,373993152.7757689,10.547784971052806,10.12379469151942,29.205520212931948,0.0,0.0,0.0,10.547784971052806,10.547784971052806,0.0,0.0,16550.18176495676,59580654.35384432,194491052.64230412,6.931040884823729,6.7,64.78235796492241,16550.18176495676,59580654.35384432,194491052.64230412,6.931040884823729,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T05:00:00,20054.70075791794,72196922.72850457,235457775.0045038,8.256712272371278,7.989802549694624,46.242073670475584,0.0,0.0,0.0,8.256712272371278,8.256712272371278,0.0,0.0,10636.18621655465,38290270.379596725,121615387.394396,6.844501690656986,6.700000000000002,64.78235796492241,10636.18621655465,38290270.379596725,121615387.394396,6.844501690656986,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T06:00:00,0.0,0.0,0.0,13.651849538482082,13.651849538482082,0.0,0.0,0.0,0.0,13.651849538482082,13.651849538482082,0.0,0.0,1171.380712449525,4216970.564818289,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.380712449525,4216970.564818289,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T07:00:00,53575.97961529173,192873526.61505023,1081919741.4852104,9.695226453944963,8.468513420615762,38.9406936172426,0.0,0.0,0.0,9.695226453944963,9.695226453944963,0.0,0.0,44963.02274675578,161866881.88832074,547030906.315156,7.349621703255889,6.7,64.78235796492241,44963.02274675578,161866881.88832074,547030906.315156,7.349621703255889,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T08:00:00,71622.69335649787,257841696.08339232,1535042633.942474,8.825414391303589,7.084913357772339,48.67586702155324,0.0,0.0,0.0,8.825414391303589,8.825414391303589,0.0,0.0,62318.98327636396,224348339.79491025,771859912.8414543,7.6165812364648815,6.699999999999999,64.78235796492238,62318.98327636396,224348339.79491025,771859912.8414543,7.6165812364648815,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T09:00:00,63256.3919161614,227723010.8981812,1443925583.5747404,10.02828810710134,8.390986494540705,38.94069361724258,0.0,0.0,0.0,10.02828810710134,10.02828810710134,0.0,0.0,50452.57743822702,181629278.7776173,728429356.175198,7.564865133702981,6.699999999999998,64.78235796492238,50452.57743822702,181629278.7776173,728429356.175198,7.564865133702981,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-24T10:00:00,81615.07744558262,293814278.8040974,1886530149.6421776,8.991634039349629,6.852428631046284,48.67586702155324,0.0,0.0,0.0,8.991634039349629,8.991634039349629,0.0,0.0,63040.729082147336,226946624.69573045,948086900.6534916,7.82562991534557,6.699999999999999,64.78235796492238,63040.729082147336,226946624.69573045,948086900.6534916,7.82562991534557,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T11:00:00,67058.22044218612,241409593.59187,1551393610.0229664,10.05583271105168,8.296622245727269,38.940693617242594,0.0,0.0,0.0,10.05583271105168,10.05583271105168,0.0,0.0,51251.59882254841,184505755.76117423,782303798.1347744,7.628768190704981,6.700000000000002,64.78235796492241,51251.59882254841,184505755.76117423,782303798.1347744,7.628768190704981,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T12:00:00,82518.04385736122,297064957.8865004,1885350717.7130413,8.991401952923573,6.853531481309649,48.675867021553245,0.0,0.0,0.0,8.991401952923573,8.991401952923573,0.0,0.0,63719.04172954243,229388550.2263527,947479741.1083244,7.824905937172866,6.700000000000002,64.78235796492241,63719.04172954243,229388550.2263527,947479741.1083244,7.824905937172866,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T13:00:00,68376.89812637602,246156833.25495365,1585976793.7071664,10.081791423550344,8.28332258908549,38.940693617242594,0.0,0.0,0.0,10.081791423550344,10.081791423550344,0.0,0.0,51945.20610404079,187002741.97454685,799684545.2428455,7.649348374309709,6.700000000000002,64.78235796492241,51945.20610404079,187002741.97454685,799684545.2428455,7.649348374309709,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T14:00:00,85067.76724944022,306243962.0979849,1957696110.705045,9.028630339585993,6.808676929329102,48.67586702155322,0.0,0.0,0.0,9.028630339585993,9.028630339585993,0.0,0.0,64195.79218712297,231104851.8736428,983782635.956238,7.867945789772673,6.7,64.78235796492238,64195.79218712297,231104851.8736428,983782635.956238,7.867945789772673,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-24T15:00:00,64531.16600023493,232312197.60084587,1424826831.5235114,10.00715582102969,8.391488290356927,38.94069361724258,0.0,0.0,0.0,10.00715582102969,10.00715582102969,0.0,0.0,51748.35852333191,186294090.6839949,718862241.1287684,7.553477456316986,6.699999999999998,64.78235796492238,51748.35852333191,186294090.6839949,718862241.1287684,7.553477456316986,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-24T16:00:00,79936.85736131905,287772686.5007486,1786285983.097967,8.939777743587923,6.914273376950536,48.675867021553245,0.0,0.0,0.0,8.939777743587923,8.939777743587923,0.0,0.0,63864.48556293285,229912148.02655825,897807859.0463738,7.765974587784768,6.700000000000002,64.78235796492241,63864.48556293285,229912148.02655825,897807859.0463738,7.765974587784768,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T17:00:00,59041.38442663045,212548983.9358697,1245111841.1021037,9.924501305903622,8.512712973386249,38.94069361724258,0.0,0.0,0.0,9.924501305903622,9.924501305903622,0.0,0.0,50353.16220699639,181271383.94518703,628708429.3799307,7.446561306436876,6.699999999999998,64.78235796492238,50353.16220699639,181271383.94518703,628708429.3799307,7.446561306436876,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-24T18:00:00,68051.69154141826,244986089.5491057,1339332606.944634,8.72571121256256,7.207183568843096,48.675867021553245,0.0,0.0,0.0,8.72571121256256,8.72571121256256,0.0,0.0,60427.70616290261,217539742.1864494,673714450.2944059,7.50012174491949,6.7,64.78235796492241,60427.70616290261,217539742.1864494,673714450.2944059,7.50012174491949,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T19:00:00,42524.16213500854,153086983.68603075,813567533.9000001,9.728130656232391,8.805727401716437,38.9406936172426,0.0,0.0,0.0,9.728130656232391,9.728130656232391,0.0,0.0,37212.87889997612,133966364.039914,412544271.7438698,7.189970866199897,6.7,64.78235796492241,37212.87889997612,133966364.039914,412544271.7438698,7.189970866199897,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T20:00:00,46637.13767452443,167893695.62828797,858279348.7146378,7.153207071698119,6.180126261635265,58.411040425863895,0.0,0.0,0.0,7.153207071698119,7.153207071698119,0.0,0.0,38249.16917432786,137697009.0275803,430871137.6670734,7.211753774413052,6.700000000000002,64.78235796492241,38249.16917432786,137697009.0275803,430871137.6670734,7.211753774413052,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T21:00:00,44266.013533557205,159357648.72080594,835112853.334585,8.443180210715832,7.4963572266572145,48.675867021553245,0.0,0.0,0.0,8.443180210715832,8.443180210715832,0.0,0.0,37586.06055588529,135309818.0011871,421304913.70539033,7.200383967380087,6.7,64.78235796492241,37586.06055588529,135309818.0011871,421304913.70539033,7.200383967380087,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T22:00:00,40677.13296189296,146437678.66281468,729007396.4918597,7.079920014036952,6.253413319296432,58.411040425863895,0.0,0.0,0.0,7.079920014036952,7.079920014036952,0.0,0.0,32645.815579609392,117524936.08659382,366157995.4680244,7.134907020276447,6.700000000000003,64.78235796492241,32645.815579609392,117524936.08659382,366157995.4680244,7.134907020276447,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-24T23:00:00,44303.17559835174,159491432.15406626,839145419.3243661,8.445113125904866,7.493715908770518,48.675867021553245,0.0,0.0,0.0,8.445113125904866,8.445113125904866,0.0,0.0,37672.41175305217,135620682.31098783,423326551.2492153,7.202782189510118,6.7,64.78235796492241,37672.41175305217,135620682.31098783,423326551.2492153,7.202782189510118,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T00:00:00,47172.15311874418,169819751.22747898,897806420.2068827,7.1756271181364575,6.157706215196927,58.411040425863895,0.0,0.0,0.0,7.1756271181364575,7.1756271181364575,0.0,0.0,38445.46381002987,138403669.7161075,450701623.8854333,7.235273550461223,6.700000000000002,64.78235796492241,38445.46381002987,138403669.7161075,450701623.8854333,7.235273550461223,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T01:00:00,8670.193771445372,31212697.577203345,97914488.94026633,9.348040528730824,9.2370564694951,38.940693617242594,0.0,0.0,0.0,9.348040528730824,9.348040528730824,0.0,0.0,4803.3691119304885,17292128.802949756,54307603.698150456,6.764541019181903,6.7,64.78235796492241,4803.3691119304885,17292128.802949756,54307603.698150456,6.764541019181903,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T02:00:00,44152.38120310472,158948572.33117697,778236066.5295157,7.107824198924681,6.225509134408704,58.411040425863895,0.0,0.0,0.0,7.107824198924681,7.107824198924681,0.0,0.0,34348.19984858496,123653519.45490588,390792813.47138494,7.164172587163376,6.700000000000002,64.78235796492241,34348.19984858496,123653519.45490588,390792813.47138494,7.164172587163376,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T03:00:00,24104.590806381533,86776526.90297352,457225337.4414637,9.556074739310446,9.03765772565516,38.940693617242594,0.0,0.0,0.0,9.556074739310446,9.556074739310446,0.0,0.0,17303.988100230326,62294357.16082917,234243856.93488288,6.978175626904981,6.7,64.78235796492241,17303.988100230326,62294357.16082917,234243856.93488288,6.978175626904981,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T04:00:00,14892.384837975573,53612585.41671205,268656233.6602884,12.025740027249045,11.721155049253056,19.470346808621294,0.0,0.0,0.0,12.025740027249045,12.025740027249045,0.0,0.0,12699.553012976496,45718390.8467154,143825991.42579094,6.870839592187664,6.7,64.78235796492241,12699.553012976496,45718390.8467154,143825991.42579094,6.870839592187664,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T05:00:00,78948.31947666213,284213950.11598366,1607726163.4702182,7.578080860847796,5.7552524724855845,58.411040425863895,0.0,0.0,0.0,7.578080860847796,7.578080860847796,0.0,0.0,70660.00929742424,254376033.4707273,806047255.1975381,7.657284447166614,6.7,64.78235796492241,70660.00929742424,254376033.4707273,806047255.1975381,7.657284447166614,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T06:00:00,79921.62611063068,287717853.9982704,1650908323.8552494,7.60256837898891,5.7307649543444725,58.411040425863895,0.0,0.0,0.0,7.60256837898891,7.60256837898891,0.0,0.0,72304.65210862539,260296747.5910514,827706410.5340558,7.682987707830172,6.7,64.78235796492241,72304.65210862539,260296747.5910514,827706410.5340558,7.682987707830172,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T07:00:00,99832.13306374488,359395679.0294816,2379194802.7953224,8.015637660305389,5.317695673027992,58.411040425863895,0.0,0.0,0.0,8.015637660305389,8.015637660305389,0.0,0.0,74667.04381321307,268801357.727567,1192949780.5073447,8.1162333056367,6.7,64.78235796492241,74667.04381321307,268801357.727567,1192949780.5073447,8.1162333056367,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T08:00:00,132749.46068553184,477898058.4679146,3468809408.758758,8.633820407306665,4.699512926026716,58.411040425863895,0.0,0.0,0.0,8.633820407306665,8.633820407306665,0.0,0.0,83504.65335444151,300616752.0759894,1739928173.7928293,8.76460219293203,6.7,64.78235796492241,83504.65335444151,300616752.0759894,1739928173.7928293,8.76460219293203,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T09:00:00,141983.4029813469,511140250.7328489,3736718384.221424,8.785854311048592,4.547479022284787,58.411040425863895,0.0,0.0,0.0,8.785854311048592,8.785854311048592,0.0,0.0,87295.3540240914,314263274.486729,1874546337.921099,8.924076291051918,6.7,64.78235796492241,87295.3540240914,314263274.486729,1874546337.921099,8.924076291051918,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T10:00:00,151391.13823772958,545008097.6558264,4021191411.2291503,8.947308091443759,4.386025241889622,58.411040425863895,0.0,0.0,0.0,8.947308091443759,8.947308091443759,0.0,0.0,91015.96141673096,327657461.1002314,2017541366.082956,9.09342291526489,6.7,64.78235796492241,91015.96141673096,327657461.1002314,2017541366.082956,9.09342291526489,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T11:00:00,137948.32175014276,496613958.30051386,3608415812.637888,8.713040235089014,4.620293098244367,58.411040425863895,0.0,0.0,0.0,8.713040235089014,8.713040235089014,0.0,0.0,85703.13746212314,308531294.8636433,1810019532.210735,8.847646712453255,6.7,64.78235796492241,85703.13746212314,308531294.8636433,1810019532.210735,8.847646712453255,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T12:00:00,141149.21814443648,508137185.3199713,3735283809.599981,8.78503908513329,4.548294248200088,58.411040425863895,0.0,0.0,0.0,8.78503908513329,8.78503908513329,0.0,0.0,86876.13733819553,312754094.41750395,1873795075.1720269,8.923189186369015,6.7,64.78235796492241,86876.13733819553,312754094.41750395,1873795075.1720269,8.923189186369015,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T13:00:00,150045.21856232555,540162786.8243719,3968416292.898414,8.917358625241436,4.415974708091945,58.411040425863895,0.0,0.0,0.0,8.917358625241436,8.917358625241436,0.0,0.0,90500.9504690166,325803421.6884597,1990965980.85788,9.061941844342492,6.7,64.78235796492241,90500.9504690166,325803421.6884597,1990965980.85788,9.061941844342492,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T14:00:00,170390.06398798,613404230.3567281,4553012530.212733,9.24919383758872,4.084139495744661,58.411040425863895,0.0,0.0,0.0,9.24919383758872,9.24919383758872,0.0,0.0,98459.26749320664,354453362.9755439,2285038194.7062426,9.41009133102901,6.7,64.78235796492241,98459.26749320664,354453362.9755439,2285038194.7062426,9.41009133102901,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T15:00:00,172708.79701016415,621751669.2365909,4625021620.604557,9.290073762086209,4.043259571247172,58.411040425863895,0.0,0.0,0.0,9.290073762086209,9.290073762086209,0.0,0.0,99329.55322328226,357586391.6038161,2321300349.673707,9.453008227444752,6.7,64.78235796492241,99329.55322328226,357586391.6038161,2321300349.673707,9.453008227444752,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T16:00:00,129520.12914053688,466272464.9059327,3305963734.364273,8.541410586262232,4.791922747071146,58.411040425863895,0.0,0.0,0.0,8.541410586262232,8.541410586262232,0.0,0.0,82446.73144543672,296808233.2035722,1658072579.8229194,8.667626533799824,6.7,64.78235796492241,82446.73144543672,296808233.2035722,1658072579.8229194,8.667626533799824,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T17:00:00,108327.5161435845,389979058.1169042,2595955856.455684,8.138581645608282,5.194751687725099,58.411040425863895,0.0,0.0,0.0,8.138581645608282,8.138581645608282,0.0,0.0,75973.89423512731,273506019.24645835,1301591917.177009,8.24509896856769,6.7,64.78235796492241,75973.89423512731,273506019.24645835,1301591917.177009,8.24509896856769,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T18:00:00,96821.1824080755,348556256.66907185,2190944021.0400767,7.90884281445443,5.42449051887895,58.411040425863895,0.0,0.0,0.0,7.90884281445443,7.90884281445443,0.0,0.0,75854.68745229919,273076874.82827705,1098418136.305112,8.004159712513554,6.7,64.78235796492241,75854.68745229919,273076874.82827705,1098418136.305112,8.004159712513554,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T19:00:00,94148.25401631196,338933714.45872295,2101173872.8241825,7.857925803804108,5.475407529529272,58.411040425863895,0.0,0.0,0.0,7.857925803804108,7.857925803804108,0.0,0.0,75713.16515369175,272567394.5532903,1053405586.1189544,7.950769694915368,6.7,64.78235796492241,75713.16515369175,272567394.5532903,1053405586.1189544,7.950769694915368,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T20:00:00,93608.9179269926,336992104.5371734,2084788518.56408,7.848632460209383,5.484700873123998,58.411040425863895,0.0,0.0,0.0,7.848632460209383,7.848632460209383,0.0,0.0,75651.74447303725,272346280.102934,1045196452.3053386,7.941031869528445,6.7,64.78235796492241,75651.74447303725,272346280.102934,1045196452.3053386,7.941031869528445,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T21:00:00,62309.77717911359,224315197.84480888,1291870118.3851922,9.231975981638213,7.767169397722625,44.78179765982899,0.0,0.0,0.0,9.231975981638213,9.231975981638213,0.0,0.0,54350.27225337546,195660980.11215168,650926744.7658678,7.472942140025784,6.700000000000002,64.78235796492241,54350.27225337546,195660980.11215168,650926744.7658678,7.472942140025784,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T22:00:00,61615.70270061425,221816529.72221127,1241564593.682475,8.679390470944606,7.271625316861006,48.675867021553245,0.0,0.0,0.0,8.679390470944606,8.679390470944606,0.0,0.0,51125.22748169832,184050818.93411392,624944711.0101378,7.442091284207545,6.700000000000002,64.78235796492241,51125.22748169832,184050818.93411392,624944711.0101378,7.442091284207545,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T23:00:00,51062.13381104447,183823681.7197601,939097161.4010496,7.199043736930036,6.134289596403343,58.41104042586388,0.0,0.0,0.0,7.199043736930036,7.199043736930036,0.0,0.0,38607.594699728055,138987340.919021,471403150.62687534,7.259836151052808,6.699999999999999,64.78235796492238,38607.594699728055,138987340.919021,471403150.62687534,7.259836151052808,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-26T00:00:00,48469.1779513498,174489040.62485927,892337651.0510505,7.172549259132439,6.160784074200944,58.411040425863895,0.0,0.0,0.0,7.172549259132439,7.172549259132439,0.0,0.0,36123.54455948176,130044760.41413432,448038889.76043975,7.232054053707245,6.700000000000002,64.78235796492241,36123.54455948176,130044760.41413432,448038889.76043975,7.232054053707245,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T01:00:00,52618.44929839938,189426417.47423777,975415228.4720266,7.219626633553599,6.113706699779784,58.411040425863895,0.0,0.0,0.0,7.219626633553599,7.219626633553599,0.0,0.0,40958.63456484841,147451084.43345428,489558712.41039866,7.281412663156921,6.700000000000002,64.78235796492241,40958.63456484841,147451084.43345428,489558712.41039866,7.281412663156921,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T02:00:00,48176.4991403301,173435396.90518835,867334183.0803517,7.15834651376829,6.174986819565089,58.411040425863895,0.0,0.0,0.0,7.15834651376829,7.15834651376829,0.0,0.0,36347.27246939492,130850180.88982175,435432374.18957263,7.217154752429196,6.700000000000002,64.78235796492241,36347.27246939492,130850180.88982175,435432374.18957263,7.217154752429196,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T03:00:00,46256.39977600661,166523039.19362378,852208496.4711579,7.149783796478329,6.183549536855054,58.411040425863895,0.0,0.0,0.0,7.149783796478329,7.149783796478329,0.0,0.0,33797.47529929906,121670911.07747664,427899702.99439526,7.208178113542814,6.700000000000002,64.78235796492241,33797.47529929906,121670911.07747664,427899702.99439526,7.208178113542814,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T04:00:00,2270.883702626254,8175181.329454514,25702490.09428678,13.224980402882304,13.19584711871938,9.735173404310649,0.0,0.0,0.0,13.224980402882304,13.224980402882304,0.0,0.0,2139.310478800619,7701517.723682228,24245150.98774105,6.728814334686777,6.7,64.78235796492241,2139.310478800619,7701517.723682228,24245150.98774105,6.728814334686777,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T05:00:00,85115.78630978505,306416830.7152262,1812704711.001861,7.695938721630213,5.640563364168714,58.411040425863895,241.5074664983491,869426.879394057,2793001.033617696,7.695938721630213,7.692769969164666,1.622528900718441,0.0,75047.72106400669,270171795.83042413,910284926.6724986,7.780893420949224,6.7,64.78235796492241,75047.72106400669,270171795.83042413,910284926.6724986,7.780893420949224,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T06:00:00,92526.9043902133,333096855.80476785,2106237639.610801,7.860797968789707,5.472535364543674,58.411040425863895,0.0,0.0,0.0,7.860797968789707,7.860797968789707,0.0,0.0,74607.29576120967,268586264.7403548,1055944342.8576884,7.953780838584126,6.7,64.78235796492241,74607.29576120967,268586264.7403548,1055944342.8576884,7.953780838584126,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T07:00:00,113861.11164738848,409900001.9305985,2862520923.6890106,8.289812493808151,5.04352083952523,58.411040425863895,0.0,0.0,0.0,8.289812493808151,8.289812493808151,0.0,0.0,76603.60426692356,275772975.36092484,1435415077.4627652,8.403734237703945,6.7,64.78235796492241,76603.60426692356,275772975.36092484,1435415077.4627652,8.403734237703945,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T08:00:00,131846.298337343,474646674.0144346,3425836118.901766,8.609433372769567,4.723899960563814,58.411040425863895,0.0,0.0,0.0,8.609433372769567,8.609433372769567,0.0,0.0,83197.47636728267,299510914.9222176,1718247386.1980734,8.738919235841166,6.7,64.78235796492241,83197.47636728267,299510914.9222176,1718247386.1980734,8.738919235841166,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T09:00:00,157262.06567608082,566143436.4338909,4137995678.574294,9.013610586440404,4.319722746892975,58.411040425863895,0.0,0.0,0.0,9.013610586440404,9.013610586440404,0.0,0.0,93476.52379235553,336515485.6524799,2076214319.9447248,9.162883506425446,6.7,64.78235796492241,93476.52379235553,336515485.6524799,2076214319.9447248,9.162883506425446,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T10:00:00,160461.9546007924,577663036.5628526,4195303954.783125,9.046145748455666,4.287187584877715,58.411040425863895,0.0,0.0,0.0,9.046145748455666,9.046145748455666,0.0,0.0,94817.17585107216,341341833.0638598,2105075888.808743,9.197039280006791,6.7,64.78235796492241,94817.17585107216,341341833.0638598,2105075888.808743,9.197039280006791,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T11:00:00,149803.62090394442,539293035.2541999,3869001074.985597,8.860929590070688,4.472403743262691,58.411040425863895,0.0,0.0,0.0,8.860929590070688,8.860929590070688,0.0,0.0,90735.77268328704,326648781.6598333,1940997253.380727,9.002778809680263,6.7,64.78235796492241,90735.77268328704,326648781.6598333,1940997253.380727,9.002778809680263,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T12:00:00,162904.40009455706,586455840.3404055,4277737627.3859887,9.092927430349944,4.240405902983436,58.411040425863895,0.0,0.0,0.0,9.092927430349944,9.092927430349944,0.0,0.0,95765.98236095528,344757536.499439,2146546461.95533,9.246162018466984,6.7,64.78235796492241,95765.98236095528,344757536.499439,2146546461.95533,9.246162018466984,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
