Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-26T13:00:00,167715.91083779815,603777279.0160732,4441825741.458886,9.186074131870956,4.147259201462427,58.411040425863895,0.0,0.0,0.0,9.186074131870956,9.186074131870956,0.0,0.0,97541.66551807408,351149995.86506665,2229091246.532677,9.343873039565056,6.7,64.78235796492241,97541.66551807408,351149995.86506665,2229091246.532677,9.343873039565056,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T14:00:00,170874.66998952275,615148811.9622818,4518161469.156124,9.229408697157051,4.103924636176328,58.411040425863895,0.0,0.0,0.0,9.229408697157051,9.229408697157051,0.0,0.0,98795.94741246758,355665410.6848833,2267485271.3845944,9.389317088689475,6.7,64.78235796492241,98795.94741246758,355665410.6848833,2267485271.3845944,9.389317088689475,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T15:00:00,163823.3840590877,589764182.6127157,4320260890.867084,9.117065832122533,4.216267501210845,58.411040425863895,0.0,0.0,0.0,9.117065832122533,9.117065832122533,0.0,0.0,96071.91780790646,345858904.1084632,2167926920.528063,9.271471948819302,6.7,64.78235796492241,96071.91780790646,345858904.1084632,2167926920.528063,9.271471948819302,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T16:00:00,129127.30575642412,464858300.7231269,3259484278.4564304,8.515035244672,4.818298088661381,58.411040425863895,0.0,0.0,0.0,8.515035244672,8.515035244672,0.0,0.0,82417.70535880922,296703739.29171324,1634707139.3493972,8.639944354934123,6.7,64.78235796492241,82417.70535880922,296703739.29171324,1634707139.3493972,8.639944354934123,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T17:00:00,109383.8353554462,393781807.2796064,2602361588.1456647,8.142215508322217,5.1911178250111645,58.411040425863895,0.0,0.0,0.0,8.142215508322217,8.142215508322217,0.0,0.0,76422.48653947472,275120951.542109,1304806587.065292,8.248910463377987,6.7,64.78235796492241,76422.48653947472,275120951.542109,1304806587.065292,8.248910463377987,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T18:00:00,100213.05440957753,360766995.8744791,2288423094.6220894,7.964132792253291,5.369200541080088,58.411040425863895,0.0,0.0,0.0,7.964132792253291,7.964132792253291,0.0,0.0,76252.59319846406,274509335.51447064,1147310177.3955126,8.062149916964216,6.7,64.78235796492241,76252.59319846406,274509335.51447064,1147310177.3955126,8.062149916964216,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T19:00:00,98965.08597776853,356274309.5199666,2245351627.1726418,7.939702026995081,5.3936313063383,58.411040425863895,0.0,0.0,0.0,7.939702026995081,7.939702026995081,0.0,0.0,76224.59528846205,274408543.0384633,1125705678.3693492,8.036526918940675,6.7,64.78235796492241,76224.59528846205,274408543.0384633,1125705678.3693492,8.036526918940675,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T20:00:00,97621.58613802622,351437710.09689444,2204355974.7538023,7.916449265984198,5.416884067349183,58.411040425863895,0.0,0.0,0.0,7.916449265984198,7.916449265984198,0.0,0.0,76105.65222748266,273980348.0189376,1105153277.7037666,8.012150194767836,6.7,64.78235796492241,76105.65222748266,273980348.0189376,1105153277.7037666,8.012150194767836,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T21:00:00,64192.328486981976,231092382.5531352,1255316468.7491868,7.903124372672216,6.479826947653791,54.516971064139625,0.0,0.0,0.0,7.903124372672216,7.903124372672216,0.0,0.0,53425.09285556589,192330334.2800372,630502983.2560525,7.448767533475444,6.7,64.78235796492241,53425.09285556589,192330334.2800372,630502983.2560525,7.448767533475444,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T22:00:00,74193.69516008224,267097302.576296,1510154132.226588,7.522842680844448,5.810490652488934,58.411040425863895,0.0,0.0,0.0,7.522842680844448,7.522842680844448,0.0,0.0,62180.92859206916,223851342.9314489,757468317.9277635,7.599398947811415,6.700000000000002,64.78235796492241,62180.92859206916,223851342.9314489,757468317.9277635,7.599398947811415,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T23:00:00,46936.81900052456,168972548.40188846,889997011.8572844,7.171233900116202,6.16209943321718,58.41104042586389,0.0,0.0,0.0,7.171233900116202,7.171233900116202,0.0,0.0,35538.81933294793,127939749.5986126,446912307.8719884,7.230686611569649,6.699999999999999,64.78235796492238,35538.81933294793,127939749.5986126,446912307.8719884,7.230686611569649,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-27T00:00:00,51042.29554665628,183752263.96796256,1035328976.372214,8.579597344769647,7.405596605875741,48.675867021553245,2028.086129694893,7301110.066901614,22740876.35114081,8.579597344769647,8.553794218272378,1.9470346808621293,0.0,41515.12308452342,149454443.10428432,533224159.2696964,7.333054378264813,6.700000000000002,64.78235796492241,41515.12308452342,149454443.10428432,533224159.2696964,7.333054378264813,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T01:00:00,53658.09514900434,193169142.53641564,1065859399.9066496,7.270954712722741,6.0623786206106445,58.411040425863895,0.0,0.0,0.0,7.270954712722741,7.270954712722741,0.0,0.0,42657.77519556674,153567990.7040403,535008906.1899548,7.33524838842557,6.700000000000002,64.78235796492241,42657.77519556674,153567990.7040403,535008906.1899548,7.33524838842557,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T02:00:00,62635.20700882564,225486745.23177227,1290031135.9247973,7.398065663753502,5.935267669579882,58.411040425863895,0.0,0.0,0.0,7.398065663753502,7.398065663753502,0.0,0.0,49006.83449486072,176424604.18149853,647334841.0694366,7.468576108982059,6.700000000000003,64.78235796492241,49006.83449486072,176424604.18149853,647334841.0694366,7.468576108982059,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-27T03:00:00,44200.1544376921,159120555.97569153,883652423.907153,8.47930025666866,7.477369599925445,48.675867021553245,0.0,0.0,0.0,8.47930025666866,8.47930025666866,0.0,0.0,35052.20011872125,126187920.4273965,445689789.3819463,7.22924979280116,6.7,64.78235796492241,35052.20011872125,126187920.4273965,445689789.3819463,7.22924979280116,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T04:00:00,28642.738297329564,103113857.87038642,586494968.9384089,12.235499178053397,11.570515876374223,19.470346808621297,0.0,0.0,0.0,12.235499178053397,12.235499178053397,0.0,0.0,26202.99415252671,94330778.94909616,302982258.83020604,7.059813058081342,6.700000000000002,64.78235796492241,26202.99415252671,94330778.94909616,302982258.83020604,7.059813058081342,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T05:00:00,90007.9551390924,324028638.5007327,1914484809.3403056,7.752063250744005,5.581270082589374,58.411040425863895,0.0,0.0,0.0,7.752063250744005,7.752063250744005,0.0,0.0,76577.25553819783,275678119.93751216,959848940.3376256,7.839733844187923,6.7,64.78235796492241,76577.25553819783,275678119.93751216,959848940.3376256,7.839733844187923,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T06:00:00,118532.65917903373,426717573.0445215,2937749461.204185,8.332485849127794,5.000847484205585,58.411040425863895,0.0,0.0,0.0,8.332485849127794,8.332485849127794,0.0,0.0,78022.46005307134,280880856.19105685,1473086626.9969926,8.448406235741833,6.7,64.78235796492241,78022.46005307134,280880856.19105685,1473086626.9969926,8.448406235741833,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T07:00:00,143037.00250173127,514933209.0062326,3703999590.101559,8.767291068296792,4.566042265036589,58.411040425863895,0.0,0.0,0.0,8.767291068296792,8.767291068296792,0.0,0.0,87916.31669013399,316498740.0844824,1858040277.0286448,8.904512044109815,6.7,64.78235796492241,87916.31669013399,316498740.0844824,1858040277.0286448,8.904512044109815,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T08:00:00,156375.10418367837,562950375.0612422,4095013222.368757,8.989209279762113,4.344124053571269,58.411040425863895,0.0,0.0,0.0,8.989209279762113,8.989209279762113,0.0,0.0,93206.64330363058,335543915.89307016,2054566808.991536,9.137263089994065,6.7,64.78235796492241,93206.64330363058,335543915.89307016,2054566808.991536,9.137263089994065,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T09:00:00,165806.6149730734,596903813.9030643,4357946696.094303,9.13845889034046,4.19487444299292,58.411040425863895,0.0,0.0,0.0,9.13845889034046,9.13845889034046,0.0,0.0,96891.37322454936,348808943.6083778,2186804903.108844,9.293817842321364,6.7,64.78235796492241,96891.37322454936,348808943.6083778,2186804903.108844,9.293817842321364,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T10:00:00,180559.62701220936,650014657.2439536,4738846916.981249,9.354697480287596,3.978635853045784,58.411040425863895,0.0,0.0,0.0,9.354697480287596,9.354697480287596,0.0,0.0,102620.6673847886,369434402.5852391,2378432185.517653,9.520613351460495,6.7,64.78235796492241,102620.6673847886,369434402.5852391,2378432185.517653,9.520613351460495,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T11:00:00,170631.99439177685,614275179.8103967,4462045962.938132,9.197552646463762,4.135780686869617,58.411040425863895,0.0,0.0,0.0,9.197552646463762,9.197552646463762,0.0,0.0,98841.99731484096,355831190.3334274,2239166521.984255,9.355798781126968,6.7,64.78235796492241,98841.99731484096,355831190.3334274,2239166521.984255,9.355798781126968,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T12:00:00,186248.45877200304,670494451.5792111,4886895599.388424,9.44392867089802,3.8997481385105695,58.411040425863895,823.6874823415424,2965274.9364295523,9117039.726778584,9.44392867089802,9.43358519482281,19.470346808621297,0.0,104930.71947111952,377750590.0960304,2457591050.5289207,9.61428043559223,6.7,64.78235796492241,104930.71947111952,377750590.0960304,2457591050.5289207,9.61428043559223,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T13:00:00,189603.67564917108,682573232.3370159,4953150270.485925,9.563561704125734,3.943991664799464,58.411040425863895,13914.57759311443,50092479.33521195,153559001.41693577,9.563561704125734,9.389341668533914,58.411040425863895,0.0,108324.2938835024,389967457.9806087,2563645114.28983,9.73974786851914,6.7,64.78235796492241,108324.2938835024,389967457.9806087,2563645114.28983,9.73974786851914,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T14:00:00,169725.80717326317,611012905.8237474,4389688436.058781,9.18230520752501,4.202622312795726,58.411040425863895,4129.639228165993,14866701.221397571,45474649.811972216,9.18230520752501,9.130711020537657,9.735173404310649,0.0,99254.3896329768,357315802.67871654,2225765051.281059,9.33990199757079,6.7,64.78235796492241,99254.3896329768,357315802.67871654,2225765051.281059,9.33990199757079,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T15:00:00,168108.00420432593,605188815.1355731,4322140778.566748,9.1181327781404,4.215200555192979,58.411040425863895,0.0,0.0,0.0,9.1181327781404,9.1181327781404,0.0,0.0,98057.99390475386,353008778.0571139,2168828667.9401,9.272539886754869,6.7,64.78235796492241,98057.99390475386,353008778.0571139,2168828667.9401,9.272539886754869,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T16:00:00,146585.9387192005,527709379.38912165,3666070688.774927,8.74579383676395,4.587539496569431,58.411040425863895,0.0,0.0,0.0,8.74579383676395,8.74579383676395,0.0,0.0,89642.7587564329,322713931.5231584,1839017238.5060363,8.881908358241592,6.7,64.78235796492241,89642.7587564329,322713931.5231584,1839017238.5060363,8.881908358241592,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T17:00:00,159207.27137762346,573146176.9594444,4059894722.1730633,8.969276136553475,4.364057196779904,58.411040425863895,0.0,0.0,0.0,8.969276136553475,8.969276136553475,0.0,0.0,94638.48324740544,340698539.6906595,2036816495.3628228,9.116245542284574,6.7,64.78235796492241,94638.48324740544,340698539.6906595,2036816495.3628228,9.116245542284574,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T18:00:00,144616.17152648064,520618217.49533033,3674304577.4066215,8.750433908850319,4.5828994244830605,58.411040425863895,0.0,0.0,0.0,8.750433908850319,8.750433908850319,0.0,0.0,88800.23743741523,319680854.77469486,1843021088.976252,8.886734297604326,6.7,64.78235796492241,88800.23743741523,319680854.77469486,1843021088.976252,8.886734297604326,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T19:00:00,137179.95596853268,493847841.4867177,3474157110.909692,8.636849997615398,4.696483335717983,58.411040425863895,0.0,0.0,0.0,8.636849997615398,8.636849997615398,0.0,0.0,85778.53329766932,308802719.8716096,1742463974.0822835,8.767619256585833,6.7,64.78235796492241,85778.53329766932,308802719.8716096,1742463974.0822835,8.767619256585833,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T20:00:00,140862.8218940471,507106158.81856966,3574722751.574198,8.693919346002199,4.639413987331181,58.411040425863895,0.0,0.0,0.0,8.693919346002199,8.693919346002199,0.0,0.0,87281.56943936361,314213649.981709,1792984671.1824074,8.827468071221507,6.7,64.78235796492241,87281.56943936361,314213649.981709,1792984671.1824074,8.827468071221507,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T21:00:00,60583.5572374579,218100806.05484843,1226854623.9611924,8.33422834180068,6.943063946785202,51.10966037263091,0.0,0.0,0.0,8.33422834180068,8.33422834180068,0.0,0.0,47458.87598312672,170851953.53925616,617299571.5150689,7.432912367536133,6.700000000000002,64.78235796492241,47458.87598312672,170851953.53925616,617299571.5150689,7.432912367536133,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T22:00:00,63740.49918053588,229465797.04992908,1232249091.4093,7.365255940595631,5.968077392737752,58.411040425863895,0.0,0.0,0.0,7.365255940595631,7.365255940595631,0.0,0.0,52500.54600276272,189001965.60994577,618248446.5334282,7.434168485588555,6.700000000000003,64.78235796492241,52500.54600276272,189001965.60994577,618248446.5334282,7.434168485588555,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-27T23:00:00,62939.22849147831,226581222.56932187,1219249198.3249264,7.357880806751928,5.975452526581452,58.411040425863895,0.0,0.0,0.0,7.357880806751928,7.357880806751928,0.0,0.0,53107.56023000445,191187216.828016,611718456.0257145,7.4264274754252755,6.7,64.78235796492238,53107.56023000445,191187216.828016,611718456.0257145,7.4264274754252755,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-28T00:00:00,48044.123701775934,172958845.32639337,912820494.102754,8.493641715705015,7.458660411614242,48.675867021553245,0.0,0.0,0.0,8.493641715705015,8.493641715705015,0.0,0.0,39498.19588730979,142193505.1943152,460305304.5568493,7.246632889089082,6.700000000000002,64.78235796492241,39498.19588730979,142193505.1943152,460305304.5568493,7.246632889089082,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T01:00:00,45157.651445914,162567545.20529032,840301431.8400263,7.143039684782056,6.190293648551328,58.411040425863895,0.0,0.0,0.0,7.143039684782056,7.143039684782056,0.0,0.0,34845.78883106619,125444839.79183824,421958179.4943265,7.201106567927155,6.700000000000002,64.78235796492241,34845.78883106619,125444839.79183824,421958179.4943265,7.201106567927155,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T02:00:00,42905.04311107195,154458155.199859,824847984.2169027,8.969598740079403,8.034349222172056,44.78179765982899,0.0,0.0,0.0,8.969598740079403,8.969598740079403,0.0,0.0,35588.520444877984,128118673.60156074,417083858.4983169,7.195288875133332,6.700000000000003,64.78235796492241,35588.520444877984,128118673.60156074,417083858.4983169,7.195288875133332,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-28T03:00:00,45853.09471249827,165071140.96499377,870778113.6486975,7.160323760490134,6.173009572843249,58.411040425863895,0.0,0.0,0.0,7.160323760490134,7.160323760490134,0.0,0.0,35257.54870367564,126927175.33323231,437239447.7577536,7.21923723410348,6.700000000000002,64.78235796492241,35257.54870367564,126927175.33323231,437239447.7577536,7.21923723410348,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T04:00:00,2383.374504199746,8580148.215119084,26061092.191103216,13.23976284832815,13.21022308337814,9.735173404310649,0.0,0.0,0.0,13.23976284832815,13.23976284832815,0.0,0.0,2226.103705266728,8013973.338960221,24425014.908062126,6.729028073893427,6.7,64.78235796492241,2226.103705266728,8013973.338960221,24425014.908062126,6.729028073893427,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T05:00:00,88312.19688655832,317923908.79160994,1866754792.399616,7.729583274454623,5.612898708608618,58.411040425863895,712.8527157313129,2566269.776632728,8063510.464835633,7.729583274454623,7.720434624724763,1.622528900718441,0.0,76487.28974664139,275354243.087909,940031618.7843984,7.816180721176626,6.7,64.78235796492241,76487.28974664139,275354243.087909,940031618.7843984,7.816180721176626,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T06:00:00,107555.36676906476,387199320.3686332,2602568175.284952,8.142331061081773,5.191002272251606,58.411040425863895,0.0,0.0,0.0,8.142331061081773,8.142331061081773,0.0,0.0,75491.41436419997,271769091.71111983,1304867072.4956784,8.248986427706269,6.7,64.78235796492241,75491.41436419997,271769091.71111983,1304867072.4956784,8.248986427706269,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T07:00:00,128650.88068463744,463143170.4646949,3296358965.8950253,8.535966037541474,4.797367295791907,58.411040425863895,0.0,0.0,0.0,8.535966037541474,8.535966037541474,0.0,0.0,82145.64746785238,295724330.8842686,1653241582.33505,8.661888325244052,6.7,64.78235796492241,82145.64746785238,295724330.8842686,1653241582.33505,8.661888325244052,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T08:00:00,152701.79336426177,549726456.1113424,3996942170.9475584,8.933549270663583,4.399784062669796,58.411040425863895,0.0,0.0,0.0,8.933549270663583,8.933549270663583,0.0,0.0,91716.67214554682,330180019.7239685,2005277085.4531329,9.078888531071945,6.7,64.78235796492241,91716.67214554682,330180019.7239685,2005277085.4531329,9.078888531071945,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T09:00:00,175629.43437931655,632265963.7655395,4595669332.500779,9.273412344551389,4.059920988781993,58.411040425863895,0.0,0.0,0.0,9.273412344551389,9.273412344551389,0.0,0.0,100760.24344257417,362736876.3932669,2306402325.605444,9.435370997918003,6.7,64.78235796492241,100760.24344257417,362736876.3932669,2306402325.605444,9.435370997918003,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T10:00:00,185271.08237559767,666975896.5521516,4835009390.330044,9.40929262627144,3.9240407070619394,58.411040425863895,0.0,0.0,0.0,9.40929262627144,9.40929262627144,0.0,0.0,104497.69625147374,376191706.5053055,2426853423.8814187,9.577912540580868,6.7,64.78235796492241,104497.69625147374,376191706.5053055,2426853423.8814187,9.577912540580868,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T11:00:00,169982.5580780755,611937209.0810719,4417187103.327841,9.172087030945915,4.1612463023874655,58.411040425863895,0.0,0.0,0.0,9.172087030945915,9.172087030945915,0.0,0.0,98665.8274137843,355196978.6896235,2216555148.3277736,9.329035256422191,6.7,64.78235796492241,98665.8274137843,355196978.6896235,2216555148.3277736,9.329035256422191,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T12:00:00,173660.4768181752,625177716.5454305,4547611006.06546,9.246127712993577,4.087205620339806,58.411040425863895,0.0,0.0,0.0,9.246127712993577,9.246127712993577,0.0,0.0,99995.89246969944,359985212.8909181,2282188385.8492584,9.406717615159886,6.7,64.78235796492241,99995.89246969944,359985212.8909181,2282188385.8492584,9.406717615159886,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T13:00:00,142938.83551498386,514579807.85394186,3753530339.121779,8.795405396231624,4.537927937101756,58.411040425863895,0.0,0.0,0.0,8.795405396231624,8.795405396231624,0.0,0.0,87653.63752280788,315553095.0821084,1883002404.825334,8.934066788490426,6.7,64.78235796492241,87653.63752280788,315553095.0821084,1883002404.825334,8.934066788490426,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T14:00:00,123930.92303865794,446151322.9391686,3224510318.0811515,8.495189704499351,4.838143628834028,58.411040425863895,0.0,0.0,0.0,8.495189704499351,8.495189704499351,0.0,0.0,79786.98020889996,287233128.75203985,1617135354.0225358,8.619124091716332,6.7,64.78235796492241,79786.98020889996,287233128.75203985,1617135354.0225358,8.619124091716332,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T15:00:00,110798.81673768855,398875740.2556789,2813694855.836141,8.262110124423186,5.071223208910194,58.411040425863895,0.0,0.0,0.0,8.262110124423186,8.262110124423186,0.0,0.0,75293.8220383279,271057759.33798045,1410900783.3770292,8.374679349276397,6.7,64.78235796492241,75293.8220383279,271057759.33798045,1410900783.3770292,8.374679349276397,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T16:00:00,76901.80409800519,276846494.7528187,1501910446.970795,7.518079699038066,5.815253634295314,58.411040425863895,0.0,0.0,0.0,7.518079699038066,7.518079699038066,0.0,0.0,65459.42701803721,235653937.264934,753065608.0814091,7.594399346606848,6.7,64.78235796492241,65459.42701803721,235653937.264934,753065608.0814091,7.594399346606848,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T17:00:00,71809.05592042649,258512601.31353533,908150480.66757,7.181427210262427,6.151906123070954,58.411040425863895,0.0,0.0,0.0,7.181427210262427,7.181427210262427,0.0,0.0,39883.35455826603,143580076.40975767,455689005.995425,7.2413600532914515,6.7,64.78235796492241,39883.35455826603,143580076.40975767,455689005.995425,7.2413600532914515,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T18:00:00,56065.837059564255,201837013.41443133,638981334.8254519,7.0288367101900775,6.304496623143302,58.411040425863895,0.0,0.0,0.0,7.0288367101900775,7.0288367101900775,0.0,0.0,28091.95662491302,101131043.84968686,320965874.9283939,7.081357923176892,6.7,64.78235796492241,28091.95662491302,101131043.84968686,320965874.9283939,7.081357923176892,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T19:00:00,49862.86765433502,179506323.5556061,568433994.9960567,6.988846474786627,6.344486858546753,58.411040425863895,0.0,0.0,0.0,6.988846474786627,6.988846474786627,0.0,0.0,25002.65930044076,90009573.48158672,285668973.68713856,7.039431235881199,6.7,64.78235796492241,25002.65930044076,90009573.48158672,285668973.68713856,7.039431235881199,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T20:00:00,44161.88661750832,158982791.82302997,503554464.2123864,6.952070354183205,6.381262979150175,58.411040425863895,0.0,0.0,0.0,6.952070354183205,6.952070354183205,0.0,0.0,22160.728010373685,79778620.83734527,253198363.8545071,7.000858412955416,6.7,64.78235796492241,22160.728010373685,79778620.83734527,253198363.8545071,7.000858412955416,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T21:00:00,18614.223259053662,67011203.73259317,212410858.34219816,8.1443451919995,7.903568981186576,46.242073670475584,0.0,0.0,0.0,8.1443451919995,8.1443451919995,0.0,0.0,9630.494667635396,34669780.80348742,110071972.26818864,6.830796362297549,6.700000000000002,64.78235796492241,9630.494667635396,34669780.80348742,110071972.26818864,6.830796362297549,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T22:00:00,14135.601333381448,50888164.8001732,161853548.95407963,6.758397643022756,6.5749356903106255,58.411040425863895,0.0,0.0,0.0,6.758397643022756,6.758397643022756,0.0,0.0,7179.363974047627,25845710.306571458,82261939.39504433,6.797756967884063,6.700000000000002,64.78235796492241,7179.363974047627,25845710.306571458,82261939.39504433,6.797756967884063,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T23:00:00,8781.68879169042,31614079.650085524,100533198.84882931,7.492552243769357,7.378599083801087,51.109660372630906,0.0,0.0,0.0,7.492552243769357,7.492552243769357,0.0,0.0,4634.158110551375,16682969.197984952,53107853.81753715,6.763113951035339,6.7,64.78235796492241,4634.158110551375,16682969.197984952,53107853.81753715,6.763113951035339,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T00:00:00,5846.562147789056,21047623.732040606,66878383.34099358,9.489653644134782,9.413848415001912,29.20552021293194,0.0,0.0,0.0,9.489653644134782,9.489653644134782,0.0,0.0,3566.5877519285536,12839715.90694279,40809612.191824585,6.748499828066104,6.700000000000002,64.78235796492241,3566.5877519285536,12839715.90694279,40809612.191824585,6.748499828066104,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T01:00:00,2857.8589228035803,10288292.12209289,32685789.1661706,7.59723723088414,7.560189279366864,48.675867021553245,0.0,0.0,0.0,7.59723723088414,7.59723723088414,0.0,0.0,1718.9607935541146,6188258.856794815,19679539.420693893,6.723388864509789,6.7,64.78235796492238,1718.9607935541146,6188258.856794815,19679539.420693893,6.723388864509789,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-29T02:00:00,320.2093883017078,1152753.797886148,3666698.619294619,11.6774516209133,11.673295568992188,4.867586702155324,0.0,0.0,0.0,11.6774516209133,11.6774516209133,0.0,0.0,1243.896826808553,4478028.576510791,14234562.337819032,6.716917693636343,6.700000000000002,64.78235796492241,1243.896826808553,4478028.576510791,14234562.337819032,6.716917693636343,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T03:00:00,91.86954119004184,330730.3482841506,1051843.8303185925,11.8948913321112,11.893699116190255,2.433793351077662,0.0,0.0,0.0,11.8948913321112,11.8948913321112,0.0,0.0,1173.1330880524722,4223279.116988899,13430262.89353934,6.715961814539971,6.700000000000002,64.78235796492241,1173.1330880524722,4223279.116988899,13430262.89353934,6.715961814539971,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T04:00:00,0.0,0.0,0.0,12.121563276372465,12.121563276372465,0.0,0.0,0.0,0.0,12.121563276372465,12.121563276372465,0.0,0.0,1170.5670173877231,4214041.262595804,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.5670173877231,4214041.262595804,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T05:00:00,6234.991693653433,22445970.09715236,71388358.03291973,6.707124762064855,6.626208571268524,58.411040425863895,0.0,0.0,0.0,6.707124762064855,6.707124762064855,0.0,0.0,3233.4194307941143,11640309.95085881,37019566.09462385,6.743996507609847,6.7,64.78235796492241,3233.4194307941143,11640309.95085881,37019566.09462385,6.743996507609847,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T06:00:00,11753.435751385565,42312368.704988025,134514684.05315888,6.7429013276851615,6.590432005648218,58.411040425863895,0.0,0.0,0.0,6.7429013276851615,6.7429013276851615,0.0,0.0,5984.064086706243,21542630.712142475,68567283.94146147,6.781487734986861,6.7,64.78235796492241,5984.064086706243,21542630.712142475,68567283.94146147,6.781487734986861,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T07:00:00,24700.98292686981,88923538.53673133,282531336.3213125,6.826792978617937,6.506540354715443,58.411040425863895,0.0,0.0,0.0,6.826792978617937,6.826792978617937,0.0,0.0,12446.357926037075,44806888.53373347,142608176.06060222,6.869467846854282,6.7,64.78235796492241,12446.357926037075,44806888.53373347,142608176.06060222,6.869467846854282,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T08:00:00,61562.40283549831,221624650.20779392,728174181.994373,7.079400205579702,6.253933127753679,58.411040425863895,0.0,0.0,0.0,7.079400205579702,7.079400205579702,0.0,0.0,32003.9350799854,115214166.28794745,365665963.7534421,7.134443943033645,6.7,64.78235796492241,32003.9350799854,115214166.28794745,365665963.7534421,7.134443943033645,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T09:00:00,73894.26951258036,266019370.24528927,1120549177.0064368,7.301843931012769,6.03148940232061,58.411040425863895,0.0,0.0,0.0,7.301843931012769,7.301843931012769,0.0,0.0,49195.150768839136,177102542.76782086,562081339.4945784,7.367692252010994,6.7,64.78235796492241,49195.150768839136,177102542.76782086,562081339.4945784,7.367692252010994,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T10:00:00,80513.65372669157,289849153.41608965,1666489005.4704044,7.611408864866985,5.721924468466394,58.411040425863895,0.0,0.0,0.0,7.611408864866985,7.611408864866985,0.0,0.0,69197.96841410828,249112686.29078987,835585164.2337365,7.692324652431055,6.7,64.78235796492241,69197.96841410828,249112686.29078987,835585164.2337365,7.692324652431055,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T11:00:00,87216.3720189332,313978939.2681595,1950505795.852363,7.772473806974279,5.560859526359102,58.411040425863895,0.0,0.0,0.0,7.772473806974279,7.772473806974279,0.0,0.0,73664.14474312564,265190921.0752523,977927021.3828216,7.861228383925082,6.7,64.78235796492241,73664.14474312564,265190921.0752523,977927021.3828216,7.861228383925082,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T12:00:00,99255.0951127598,357318342.4059352,2410417467.3501887,8.033331513501489,5.300001819831892,58.411040425863895,0.0,0.0,0.0,8.033331513501489,8.033331513501489,0.0,0.0,73762.65983285592,265545575.3982813,1208564122.175141,8.134793080083588,6.7,64.78235796492241,73762.65983285592,265545575.3982813,1208564122.175141,8.134793080083588,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T13:00:00,107757.8715943763,387928337.7397547,2705530626.322568,8.200742415720017,5.132590917613364,58.411040425863895,0.0,0.0,0.0,8.200742415720017,8.200742415720017,0.0,0.0,74184.40632728943,267063862.778242,1356628437.2032323,8.310351224192598,6.7,64.78235796492241,74184.40632728943,267063862.778242,1356628437.2032323,8.310351224192598,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T14:00:00,116524.52477389156,419488289.1860095,2997389817.833769,8.366323546361947,4.967009786971434,58.411040425863895,0.0,0.0,0.0,8.366323546361947,8.366323546361947,0.0,0.0,76656.75519058782,275964318.6861161,1503166318.647967,8.484058323708522,6.7,64.78235796492241,76656.75519058782,275964318.6861161,1503166318.647967,8.484058323708522,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T15:00:00,111651.50994771316,401945435.8117674,2841611936.9542084,8.277944671563644,5.055388661769737,58.411040425863895,0.0,0.0,0.0,8.277944671563644,8.277944671563644,0.0,0.0,75072.04924488132,270259377.2815728,1424933350.2591329,8.391323102724018,6.7,64.78235796492241,75072.04924488132,270259377.2815728,1424933350.2591329,8.391323102724018,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T16:00:00,87618.58881449916,315426919.73219705,1950210621.557732,7.772305710291708,5.561027623041672,58.411040425863895,0.0,0.0,0.0,7.772305710291708,7.772305710291708,0.0,0.0,73975.71638267285,266312578.97762227,977724609.79696,7.860989992579367,6.7,64.78235796492241,73975.71638267285,266312578.97762227,977724609.79696,7.860989992579367,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T17:00:00,85153.63352436827,306553080.6877257,1844758497.1566377,7.712500498291207,5.620832835042172,58.411040425863895,0.0,0.0,0.0,7.712500498291207,7.712500498291207,0.0,0.0,74107.7375926914,266787855.33368903,924876856.233035,7.798289880948424,6.7,64.78235796492241,74107.7375926914,266787855.33368903,924876856.233035,7.798289880948424,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T18:00:00,85644.76859892791,308321166.95614046,1862520206.7897007,7.7225735555386334,5.610759777794748,58.411040425863895,0.0,0.0,0.0,7.7225735555386334,7.7225735555386334,0.0,0.0,74143.86801160495,266917924.8417777,933775758.9512918,7.808848254083823,6.7,64.78235796492241,74143.86801160495,266917924.8417777,933775758.9512918,7.808848254083823,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T19:00:00,83224.08568316176,299606708.4593823,1773533195.6354015,7.672108018931733,5.661225314401648,58.411040425863895,0.0,0.0,0.0,7.672108018931733,7.672108018931733,0.0,0.0,73973.86398109667,266305910.331948,889165185.4337893,7.755916415657285,6.7,64.78235796492241,73973.86398109667,266305910.331948,889165185.4337893,7.755916415657285,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T20:00:00,77250.57529740159,278102071.0706458,1540590711.337179,7.540011525949194,5.793321807384186,58.411040425863895,0.0,0.0,0.0,7.540011525949194,7.540011525949194,0.0,0.0,67621.34142371699,243436829.1253812,772441648.4079167,7.617400299747508,6.7,64.78235796492241,67621.34142371699,243436829.1253812,772441648.4079167,7.617400299747508,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T21:00:00,43673.12625868751,157223254.53127506,726529172.4160421,8.618808381891315,7.795127069352806,46.24207367047558,0.0,0.0,0.0,8.618808381891315,8.618808381891315,0.0,0.0,31232.178791025075,112435843.64769028,367434170.65171534,7.13644472539237,6.7,64.78235796492241,31232.178791025075,112435843.64769028,367434170.65171534,7.13644472539237,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T22:00:00,39556.717083641495,142404181.50110936,630481872.5481567,7.024056821427522,6.30927651190586,58.411040425863895,0.0,0.0,0.0,7.024056821427522,7.024056821427522,0.0,0.0,27039.055569399265,97340600.04983734,316826633.5728474,7.076343858372151,6.700000000000002,64.78235796492241,27039.055569399265,97340600.04983734,316826633.5728474,7.076343858372151,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T23:00:00,37851.47215960476,136265299.77457714,603016671.0042484,10.632176941766591,9.94852163444615,29.205520212931948,0.0,0.0,0.0,10.632176941766591,10.632176941766591,0.0,0.0,25952.64511384108,93429522.40982786,309140746.9805746,7.067202164957085,6.700000000000002,64.78235796492241,25952.64511384108,93429522.40982786,309140746.9805746,7.067202164957085,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-30T00:00:00,24591.15085377237,88528143.07358053,351301855.5478792,8.671514611361053,8.273255552028882,43.80828031939793,0.0,0.0,0.0,8.671514611361053,8.671514611361053,0.0,0.0,15545.21759037062,55962783.32533423,180114223.9625077,6.913969061604951,6.7,64.78235796492241,15545.21759037062,55962783.32533423,180114223.9625077,6.913969061604951,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T01:00:00,15892.24493190011,57212081.7548404,212387733.8037429,10.359938387449882,10.119168893541948,29.20552021293194,0.0,0.0,0.0,10.359938387449882,10.359938387449882,0.0,0.0,9940.856076491713,35787081.875370175,113618978.68280648,6.834987035444581,6.7,64.78235796492241,9940.856076491713,35787081.875370175,113618978.68280648,6.834987035444581,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T02:00:00,42881.52360837008,154373484.9901323,600960496.0494757,7.007314012990382,6.326019320342997,58.411040425863895,0.0,0.0,0.0,7.007314012990382,7.007314012990382,0.0,0.0,25682.333352963065,92456400.070667,302021753.8194222,7.058779693485668,6.7,64.78235796492241,25682.333352963065,92456400.070667,302021753.8194222,7.058779693485668,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T03:00:00,3687.33528898508,13274407.040346287,42173359.58165857,11.46352082587146,11.415718358886034,19.470346808621294,0.0,0.0,0.0,11.46352082587146,11.46352082587146,0.0,0.0,2662.0590931685138,9583412.73540665,30468118.38874594,6.736210011147986,6.699999999999999,64.78235796492238,2662.0590931685138,9583412.73540665,30468118.38874594,6.736210011147986,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-30T04:00:00,0.0,0.0,0.0,13.82609605523478,13.82609605523478,0.0,0.0,0.0,0.0,13.82609605523478,13.82609605523478,0.0,0.0,1172.4241582924196,4220726.969852711,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1172.4241582924196,4220726.969852711,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T05:00:00,73913.41856756709,266088306.8432415,1206556596.2209356,7.350607393532878,5.982725939800503,58.411040425863895,0.0,0.0,0.0,7.350607393532878,7.350607393532878,0.0,0.0,52959.49162341473,190654169.84429303,605100593.1403679,7.418767334904508,6.7,64.78235796492241,52959.49162341473,190654169.84429303,605100593.1403679,7.418767334904508,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T06:00:00,73914.67429889344,266092827.4760164,1201026633.4420607,7.34747190388293,5.985861429450451,58.411040425863895,0.0,0.0,0.0,7.34747190388293,7.34747190388293,0.0,0.0,52717.79417488536,189784059.0295873,602329455.2801361,7.415477710782187,6.7,64.78235796492241,52717.79417488536,189784059.0295873,602329455.2801361,7.415477710782187,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T07:00:00,73914.6743594786,266092827.6941229,1201026873.2253706,7.347472039804756,5.985861293528624,58.411040425863895,0.0,0.0,0.0,7.347472039804756,7.347472039804756,0.0,0.0,52717.804482188825,189784096.13587976,602329573.046681,7.415477850671308,6.7,64.78235796492241,52717.804482188825,189784096.13587976,602329573.046681,7.415477850671308,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T08:00:00,73923.12245932157,266123240.85355768,1234486170.98038,7.366442999081495,5.966890334251886,58.411040425863895,0.0,0.0,0.0,7.366442999081495,7.366442999081495,0.0,0.0,54184.92844370485,195065742.3973374,619092261.819979,7.435378033565097,6.7,64.78235796492241,54184.92844370485,195065742.3973374,619092261.819979,7.435378033565097,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T09:00:00,73929.33667064634,266145612.0143268,1259119589.4014204,7.380409903714656,5.952923429618724,58.411040425863895,0.0,0.0,0.0,7.380409903714656,7.380409903714656,0.0,0.0,55264.63358858367,198952680.9189012,631428480.0164498,7.450022968495953,6.7,64.78235796492241,55264.63358858367,198952680.9189012,631428480.0164498,7.450022968495953,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T10:00:00,73942.2119501682,266191963.0206056,1310271432.603624,7.409413046493744,5.923920286839636,58.411040425863895,0.0,0.0,0.0,7.409413046493744,7.409413046493744,0.0,0.0,57507.63781295339,207027496.1266322,657056022.5531079,7.480445256582247,6.7,64.78235796492241,57507.63781295339,207027496.1266322,657056022.5531079,7.480445256582247,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T11:00:00,73951.6532113518,266225951.56086648,1347830680.318264,7.430709408739736,5.902623924593644,58.411040425863895,0.0,0.0,0.0,7.430709408739736,7.430709408739736,0.0,0.0,59154.0383716446,212954538.1379206,675867043.9019833,7.502775116309581,6.7,64.78235796492241,59154.0383716446,212954538.1379206,675867043.9019833,7.502775116309581,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T12:00:00,73927.58029860228,266139289.07496813,1252202364.6058526,7.376488124139072,5.9568452091943085,58.411040425863895,0.0,0.0,0.0,7.376488124139072,7.376488124139072,0.0,0.0,54961.86370074673,197862709.32268825,627969169.4654229,7.44591566232268,6.7,64.78235796492241,54961.86370074673,197862709.32268825,627969169.4654229,7.44591566232268,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T13:00:00,73934.19318766864,266163095.4756071,1278444949.8728554,7.391367552606087,5.941965780727294,58.411040425863895,0.0,0.0,0.0,7.391367552606087,7.391367552606087,0.0,0.0,56112.83171074915,202006194.1586969,641119604.633666,7.461526834209834,6.7,64.78235796492241,56112.83171074915,202006194.1586969,641119604.633666,7.461526834209834,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T14:00:00,73951.81751588183,266226543.05717465,1348485121.2254856,7.431080488826969,5.902252844506411,58.411040425863895,0.0,0.0,0.0,7.431080488826969,7.431080488826969,0.0,0.0,59182.652872002975,213057550.3392107,676193980.1231157,7.503163175120846,6.7,64.78235796492241,59182.652872002975,213057550.3392107,676193980.1231157,7.503163175120846,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T15:00:00,73958.9372256578,266252174.0123681,1376866785.4345088,7.447173375649789,5.886159957683592,58.411040425863895,0.0,0.0,0.0,7.447173375649789,7.447173375649789,0.0,0.0,60427.43249046319,217538756.9656675,690416263.9129815,7.520045183187363,6.7,64.78235796492241,60427.43249046319,217538756.9656675,690416263.9129815,7.520045183187363,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T16:00:00,73932.84493137513,266158241.7529505,1273125411.3219123,7.388351546581537,5.944981786751843,58.411040425863895,0.0,0.0,0.0,7.388351546581537,7.388351546581537,0.0,0.0,55879.0295701345,201164506.4524842,638448288.0847874,7.458355310362372,6.7,64.78235796492241,55879.0295701345,201164506.4524842,638448288.0847874,7.458355310362372,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T17:00:00,4153.586018343383,14952909.666036174,47540463.66542353,10.900762415586913,10.846876607558793,24.337933510776622,0.0,0.0,0.0,10.900762415586913,10.900762415586913,0.0,0.0,2807.947184516672,10108609.864260018,32142460.581764262,6.738199983501526,6.700000000000002,64.78235796492241,2807.947184516672,10108609.864260018,32142460.581764262,6.738199983501526,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-30T18:00:00,4919.617500190374,17710623.000685345,56292116.4523031,10.307939727274528,10.24413415235917,29.205520212931944,0.0,0.0,0.0,10.307939727274528,10.307939727274528,0.0,0.0,3102.322904441859,11168362.455990693,35512389.318810895,6.742204895962125,6.7,64.78235796492241,3102.322904441859,11168362.455990693,35512389.318810895,6.742204895962125,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T19:00:00,3378.501859927492,12162606.695738964,38675051.63832174,11.482102230325433,11.43826504340129,19.470346808621304,0.0,0.0,0.0,11.482102230325433,11.482102230325433,0.0,0.0,2508.8357499552585,9031808.69983893,28717323.73731229,6.73412934381012,6.7,64.78235796492241,2508.8357499552585,9031808.69983893,28717323.73731229,6.73412934381012,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T20:00:00,1528.0328568367163,5500918.284612179,17500486.235464767,12.619489868205411,12.599653584146052,9.735173404310649,0.0,0.0,0.0,12.619489868205411,12.619489868205411,0.0,0.0,1759.1424891924244,6332912.961092729,20143559.36654817,6.723940143198419,6.7,64.78235796492241,1759.1424891924244,6332912.961092729,20143559.36654817,6.723940143198419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T21:00:00,4944.600024907371,17800560.089666538,56582011.5826176,10.24861592450216,10.184481726471546,29.205520212931944,0.0,0.0,0.0,10.24861592450216,10.24861592450216,0.0,0.0,3115.367481413056,11215322.933087002,35656623.99750025,6.742376267416224,6.7,64.78235796492241,3115.367481413056,11215322.933087002,35656623.99750025,6.742376267416224,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T22:00:00,5313.605112062875,19128978.40342635,60809344.66271836,10.252750193020434,10.183824319117225,29.205520212931944,0.0,0.0,0.0,10.252750193020434,10.252750193020434,0.0,0.0,3297.8635218606105,11872308.678698195,37771418.64959154,6.744889443654311,6.7,64.78235796492241,3297.8635218606105,11872308.678698195,37771418.64959154,6.744889443654311,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T23:00:00,5524.780813285815,19889210.927828927,63207058.00214161,10.2575859418502,10.185942292615351,29.205520212931948,0.0,0.0,0.0,10.2575859418502,10.2575859418502,0.0,0.0,3405.3916832422024,12259410.059671924,38970766.77228387,6.746314760014619,6.700000000000002,64.78235796492241,3405.3916832422024,12259410.059671924,38970766.77228387,6.746314760014619,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T00:00:00,6343.925359421893,22838131.29391881,72533336.50850032,10.28174038582917,10.199525366965654,29.205520212931948,0.0,0.0,0.0,10.28174038582917,10.28174038582917,0.0,0.0,3813.39270915196,13728213.752947051,43642049.74339185,6.751865951988318,6.700000000000002,64.78235796492241,3813.39270915196,13728213.752947051,43642049.74339185,6.751865951988318,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T01:00:00,5269.81007800812,18971316.28082923,60167100.91584014,11.043806591448778,10.975608444336215,24.337933510776622,0.0,0.0,0.0,11.043806591448778,11.043806591448778,0.0,0.0,3366.570559889171,12119654.015601013,38464494.51579564,6.7457128702516265,6.700000000000002,64.78235796492241,3366.570559889171,12119654.015601013,38464494.51579564,6.7457128702516265,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T02:00:00,6645.241542830382,23922869.55418937,75621240.79905286,10.52240342778726,10.436688236069465,29.205520212931948,0.0,0.0,0.0,10.52240342778726,10.52240342778726,0.0,0.0,3968.160500231932,14285377.800834952,45188655.55342837,6.7537038576850605,6.700000000000002,64.78235796492241,3968.160500231932,14285377.800834952,45188655.55342837,6.7537038576850605,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T03:00:00,7252.024956833222,26107289.8445996,82333479.3231553,10.2619239672412,10.168600568583871,31.63931356400961,0.0,0.0,0.0,10.2619239672412,10.2619239672412,0.0,0.0,4228.201979830755,15221527.127390718,48037861.80033568,6.757089869013004,6.7,64.78235796492241,4228.201979830755,15221527.127390718,48037861.80033568,6.757089869013004,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
