Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-01T04:00:00,9629.209061246793,34665152.62048845,109251263.05392385,9.006496675897276,8.882662441312428,41.37448696832026,0.0,0.0,0.0,9.006496675897276,9.006496675897276,0.0,0.0,5239.515641373991,18862256.308946364,59484063.16060555,6.770692607165259,6.7,64.78235796492241,5239.515641373991,18862256.308946364,59484063.16060555,6.770692607165259,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T05:00:00,6793.662340844672,24457184.427040823,77070350.10861814,10.63529775936358,10.547939977885198,29.205520212931948,0.0,0.0,0.0,10.63529775936358,10.63529775936358,0.0,0.0,4044.578021121258,14560480.87603653,45905087.6540548,6.75455521553533,6.7,64.78235796492241,4044.578021121258,14560480.87603653,45905087.6540548,6.75455521553533,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T06:00:00,4632.712744280253,16677765.87940891,52564294.65548715,11.945040874450376,11.885460205849007,19.47034680862129,0.0,0.0,0.0,11.945040874450376,11.945040874450376,0.0,0.0,3141.9821303036206,11311135.669093035,35666333.20998192,6.742387339845176,6.7,64.78235796492241,3141.9821303036206,11311135.669093035,35666333.20998192,6.742387339845176,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T07:00:00,10375.298636957405,37351075.09304665,116994352.87749436,9.342007721090663,9.209395443340194,38.940693617242594,0.0,0.0,0.0,9.342007721090663,9.342007721090663,0.0,0.0,5659.974125698903,20375906.852516048,63863326.79758537,6.775895269543828,6.7,64.78235796492241,5659.974125698903,20375906.852516048,63863326.79758537,6.775895269543828,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T08:00:00,11347.445068266674,40850802.24576002,127418786.05985886,8.0411378394908,7.896711087362757,48.675867021553245,0.0,0.0,0.0,8.0411378394908,8.0411378394908,0.0,0.0,5964.733911816041,21473042.08253774,67045599.30134541,6.779678837500643,6.700000000000002,64.78235796492241,5964.733911816041,21473042.08253774,67045599.30134541,6.779678837500643,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T09:00:00,9070.66496883492,32654393.887805715,101440521.25869004,9.351077476496236,9.236096604149344,38.940693617242594,0.0,0.0,0.0,9.351077476496236,9.351077476496236,0.0,0.0,5009.412687360088,18033885.67449632,56071109.18215085,6.766636655591857,6.7,64.78235796492241,5009.412687360088,18033885.67449632,56071109.18215085,6.766636655591857,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T10:00:00,11856.779535734917,42684406.328645706,132191430.38046566,8.062002453046917,7.912165852508783,48.675867021553245,0.0,0.0,0.0,8.062002453046917,8.062002453046917,0.0,0.0,6224.498678285951,22408195.241829425,69442260.64962655,6.782526897277697,6.7,64.78235796492241,6224.498678285951,22408195.241829425,69442260.64962655,6.782526897277697,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T11:00:00,54730.23134433936,197028832.8396217,1114388091.7461336,8.087728968468706,6.824098923885683,52.5699363832775,0.0,0.0,0.0,8.087728968468706,8.087728968468706,0.0,0.0,39950.55165221121,143821985.94796038,560582987.5701251,7.365580420102414,6.7,64.78235796492241,39950.55165221121,143821985.94796038,560582987.5701251,7.365580420102414,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T12:00:00,76792.38644827287,276452591.21378225,1658006013.7478197,8.642293679125677,6.762326634435895,50.62290170241538,0.0,0.0,0.0,8.642293679125677,8.642293679125677,0.0,0.0,63782.00277224816,229615209.9800933,833074880.0051606,7.6892162530421295,6.700000000000002,64.78235796492241,63782.00277224816,229615209.9800933,833074880.0051606,7.6892162530421295,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T13:00:00,59690.84114679011,214887028.12844443,1267576413.389897,9.973775737407571,8.536525512788932,38.940693617242594,0.0,0.0,0.0,9.973775737407571,9.973775737407571,0.0,0.0,51147.95739161685,184132646.6098206,639966554.7379577,7.459942334386167,6.699999999999999,64.78235796492238,51147.95739161685,184132646.6098206,639966554.7379577,7.459942334386167,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-01T14:00:00,71422.49039516029,257120965.42257705,1459429676.1364512,8.787901181664516,7.133164644028721,48.675867021553245,0.0,0.0,0.0,8.787901181664516,8.787901181664516,0.0,0.0,63423.166397650646,228323399.0315424,733928394.2675024,7.5715775775551295,6.7,64.78235796492241,63423.166397650646,228323399.0315424,733928394.2675024,7.5715775775551295,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T15:00:00,57035.89615455662,205329226.1564038,1157304247.3557732,9.908249888241391,8.596072124517864,38.940693617242594,0.0,0.0,0.0,9.908249888241391,9.908249888241391,0.0,0.0,51273.81793533004,184585744.5671881,584694381.850858,7.394359238679354,6.700000000000003,64.78235796492241,51273.81793533004,184585744.5671881,584694381.850858,7.394359238679354,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-01T16:00:00,70077.0280566555,252277301.0039598,1395270718.0016994,8.749723442967356,7.167753659982895,48.67586702155324,0.0,0.0,0.0,8.749723442967356,8.749723442967356,0.0,0.0,63449.22312330627,228417203.24390256,701770302.9701391,7.533416155996626,6.699999999999999,64.78235796492238,63449.22312330627,228417203.24390256,701770302.9701391,7.533416155996626,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-01T17:00:00,54762.00738240206,197143226.5766474,1070201733.29582,9.855440689845336,8.642053160510583,38.940693617242594,0.0,0.0,0.0,9.855440689845336,9.855440689845336,0.0,0.0,49125.28806971605,176851037.05097777,541034208.1626229,7.342550737926982,6.699999999999999,64.78235796492238,49125.28806971605,176851037.05097777,541034208.1626229,7.342550737926982,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-01T18:00:00,34264.7455118172,123353083.84254186,609833657.4909817,8.301514299161168,7.610114215918032,48.675867021553245,0.0,0.0,0.0,8.301514299161168,8.301514299161168,0.0,0.0,28159.883408553465,101375580.27079248,308544066.6555162,7.0664699567534575,6.700000000000002,64.78235796492241,28159.883408553465,101375580.27079248,308544066.6555162,7.0664699567534575,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T19:00:00,9416.880431659172,33900769.55397301,103283260.6375138,9.3249570208922,9.20788738520918,38.9406936172426,0.0,0.0,0.0,9.3249570208922,9.3249570208922,0.0,0.0,5192.780788524636,18694010.838688686,56996458.44254176,6.767736291841344,6.7,64.78235796492241,5192.780788524636,18694010.838688686,56996458.44254176,6.767736291841344,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T20:00:00,11710.307168496884,42157105.806588784,128588308.28703156,8.04455335195331,7.898800942465406,48.675867021553245,0.0,0.0,0.0,8.04455335195331,8.04455335195331,0.0,0.0,6156.690812010845,22164086.92323904,67635446.24445873,6.780379789943736,6.700000000000002,64.78235796492241,6156.690812010845,22164086.92323904,67635446.24445873,6.780379789943736,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T21:00:00,9431.92772078878,33954939.7948396,103639703.92370383,9.339809653756683,9.222335989337472,38.940693617242594,0.0,0.0,0.0,9.339809653756683,9.339809653756683,0.0,0.0,5200.689574849447,18722482.469458006,57174492.9895179,6.767947863350822,6.7,64.78235796492241,5200.689574849447,18722482.469458006,57174492.9895179,6.767947863350822,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T22:00:00,11644.63099522193,41920671.58279895,128134227.8151973,8.047425363430191,7.902187662349007,48.675867021553245,0.0,0.0,0.0,8.047425363430191,8.047425363430191,0.0,0.0,6119.976547324815,22031915.570369333,67407794.05818456,6.7801092659243904,6.7,64.78235796492241,6119.976547324815,22031915.570369333,67407794.05818456,6.7801092659243904,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T23:00:00,9292.278913288472,33452204.0878385,102471867.65510426,9.340930881709262,9.224780977204478,38.940693617242594,0.0,0.0,0.0,9.340930881709262,9.340930881709262,0.0,0.0,5132.849852573773,18478259.46926558,56590038.09065083,6.767253336668321,6.7,64.78235796492241,5132.849852573773,18478259.46926558,56590038.09065083,6.767253336668321,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T00:00:00,11561.064219684777,41619831.19086518,127459778.49746826,8.046839677739976,7.902366474358124,48.675867021553245,0.0,0.0,0.0,8.046839677739976,8.046839677739976,0.0,0.0,6079.512745050847,21886245.88218305,67070362.58810964,6.779708282275046,6.7,64.78235796492241,6079.512745050847,21886245.88218305,67070362.58810964,6.779708282275046,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T01:00:00,9215.896420216615,33177227.11277982,101705675.7363753,9.339735054526978,9.224453639222297,38.940693617242594,0.0,0.0,0.0,9.339735054526978,9.339735054526978,0.0,0.0,5090.373730344577,18325345.42924048,56206759.779691815,6.766797869851804,6.7,64.78235796492241,5090.373730344577,18325345.42924048,56206759.779691815,6.766797869851804,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T02:00:00,53481.27563767737,192532592.29563847,1089325841.4426374,7.284264369995675,6.049068963337708,58.411040425863895,0.0,0.0,0.0,7.284264369995675,7.284264369995675,0.0,0.0,42220.5935307556,151994136.71072018,546787838.2803679,7.349220535425734,6.7,64.78235796492241,42220.5935307556,151994136.71072018,546787838.2803679,7.349220535425734,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T03:00:00,9044.62946111802,32560666.060024872,100382349.27296716,9.321495766612232,9.207714358878404,38.940693617242594,0.0,0.0,0.0,9.321495766612232,9.321495766612232,0.0,0.0,5002.7883187414,18010037.94746904,55539951.08346428,6.766005472507949,6.7,64.78235796492241,5002.7883187414,18010037.94746904,55539951.08346428,6.766005472507949,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T04:00:00,4483.137847170948,16139296.24981541,50014638.99042832,11.907694527123054,11.85100392883104,19.470346808621297,0.0,0.0,0.0,11.907694527123054,11.907694527123054,0.0,0.0,3074.3433066977536,11067635.904111912,34386923.88595052,6.740866967974313,6.7,64.78235796492241,3074.3433066977536,11067635.904111912,34386923.88595052,6.740866967974313,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T05:00:00,90894.8574067919,327221486.6644508,2041334287.7535408,7.823987307028776,5.509346026304603,58.411040425863895,0.0,0.0,0.0,7.823987307028776,7.823987307028776,0.0,0.0,74631.31187679268,268672722.7564537,1023402722.2484564,7.915177440112177,6.7,64.78235796492241,74631.31187679268,268672722.7564537,1023402722.2484564,7.915177440112177,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T06:00:00,86665.56124599304,311996020.48557496,1899276950.5460136,7.74341992885045,5.589913404482931,58.411040425863895,0.0,0.0,0.0,7.74341992885045,7.74341992885045,0.0,0.0,74206.35800942774,267142888.83393985,952140157.7435226,7.83063509038404,6.7,64.78235796492241,74206.35800942774,267142888.83393985,952140157.7435226,7.83063509038404,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T07:00:00,93587.28252440572,336914217.08786064,2158054420.306144,7.890192653235768,5.4431406800976125,58.411040425863895,0.0,0.0,0.0,7.890192653235768,7.890192653235768,0.0,0.0,74345.41038301517,267643477.37885463,1081974741.6220336,7.984644256683819,6.7,64.78235796492241,74345.41038301517,267643477.37885463,1081974741.6220336,7.984644256683819,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T08:00:00,119001.22293655138,428404402.5715849,3019294193.59103,8.378758444964449,4.9545748883689305,58.411040425863895,0.0,0.0,0.0,8.378758444964449,8.378758444964449,0.0,0.0,78221.04812196875,281595773.23908746,1514081372.6617792,8.496977201512703,6.7,64.78235796492241,78221.04812196875,281595773.23908746,1514081372.6617792,8.496977201512703,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T09:00:00,141632.67883093515,509877643.7913664,3720475048.735887,8.776637802413726,4.556695530919655,58.411040425863895,0.0,0.0,0.0,8.776637802413726,8.776637802413726,0.0,0.0,87165.86227089254,313797104.1752132,1866348637.484904,8.914361608374092,6.7,64.78235796492241,87165.86227089254,313797104.1752132,1866348637.484904,8.914361608374092,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T10:00:00,160159.35168811466,576573666.0772128,4265935765.554582,9.086229333376712,4.247103999956667,58.411040425863895,0.0,0.0,0.0,9.086229333376712,9.086229333376712,0.0,0.0,94482.51047172952,340137037.69822633,2140615853.3645487,9.239138233216742,6.7,64.78235796492241,94482.51047172952,340137037.69822633,2140615853.3645487,9.239138233216742,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T11:00:00,136805.61970363217,492500230.9330758,3546156600.11564,8.677713831689525,4.655619501643857,58.411040425863895,0.0,0.0,0.0,8.677713831689525,8.677713831689525,0.0,0.0,85323.7191207013,307165388.83452463,1778811134.862136,8.810664054570637,6.7,64.78235796492241,85323.7191207013,307165388.83452463,1778811134.862136,8.810664054570637,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T12:00:00,145953.28864355467,525431839.11679685,3825672656.086406,8.836338227328996,4.496995106004385,58.411040425863895,0.0,0.0,0.0,8.836338227328996,8.836338227328996,0.0,0.0,88985.2620386962,320346943.33930624,1919222610.5637903,8.976991841112381,6.7,64.78235796492241,88985.2620386962,320346943.33930624,1919222610.5637903,8.976991841112381,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T13:00:00,153936.00643235524,554169623.1564786,4062862073.719174,8.970960145693386,4.362373187639993,58.411040425863895,0.0,0.0,0.0,8.970960145693386,8.970960145693386,0.0,0.0,92129.44354725296,331665996.7701108,2038490602.0860784,9.118228429727695,6.7,64.78235796492241,92129.44354725296,331665996.7701108,2038490602.0860784,9.118228429727695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T14:00:00,158840.10316903368,571824371.4085213,4200967676.398945,9.04935017799298,4.2839831553404,58.411040425863895,0.0,0.0,0.0,9.04935017799298,9.04935017799298,0.0,0.0,94059.75059620151,338615102.1463256,2107855017.8480213,9.200356077358382,6.7,64.78235796492241,94059.75059620151,338615102.1463256,2107855017.8480213,9.200356077358382,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T15:00:00,162075.387898081,583471396.4330918,4273013226.9511766,9.090245649894626,4.243087683438753,58.411040425863895,0.0,0.0,0.0,9.090245649894626,9.090245649894626,0.0,0.0,95386.7613582787,343392340.8898033,2144161851.6592767,9.24333904814809,6.7,64.78235796492241,95386.7613582787,343392340.8898033,2144161851.6592767,9.24333904814809,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T16:00:00,120249.7622600242,432899144.1360871,2982324688.434126,8.35777963801908,4.9755536953143,58.411040425863895,0.0,0.0,0.0,8.35777963801908,8.35777963801908,0.0,0.0,78888.57937970471,283998885.76693696,1495545785.945343,8.47501722253625,6.7,64.78235796492241,78888.57937970471,283998885.76693696,1495545785.945343,8.47501722253625,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T17:00:00,98516.02028579918,354657673.0288771,2254313715.3134856,7.944785998939245,5.388547334394134,58.411040425863895,0.0,0.0,0.0,7.944785998939245,7.944785998939245,0.0,0.0,75837.71826259424,273015785.7453393,1130192570.9315214,8.041846995781322,6.7,64.78235796492241,75837.71826259424,273015785.7453393,1130192570.9315214,8.041846995781322,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T18:00:00,112455.77478312794,404840789.2192606,2756669035.920665,8.229752348370535,5.1035809849628455,58.411040425863895,0.0,0.0,0.0,8.229752348370535,8.229752348370535,0.0,0.0,75721.33964930027,272596822.737481,1382222567.5048604,8.340697169962908,6.7,64.78235796492241,75721.33964930027,272596822.737481,1382222567.5048604,8.340697169962908,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T19:00:00,111470.93118800486,401295352.2768176,2725867264.506359,8.212278165452766,5.121055167880616,58.411040425863895,0.0,0.0,0.0,8.212278165452766,8.212278165452766,0.0,0.0,75677.93027955995,272440549.00641584,1366772283.4486983,8.322380621854629,6.7,64.78235796492241,75677.93027955995,272440549.00641584,1366772283.4486983,8.322380621854629,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T20:00:00,108000.15619014997,388800562.2845398,2616981573.8243184,8.150507704214201,5.182825629119179,58.411040425863895,0.0,0.0,0.0,8.150507704214201,8.150507704214201,0.0,0.0,75506.90121811496,271824844.38521385,1312123328.138839,8.25758933155785,6.7,64.78235796492241,75506.90121811496,271824844.38521385,1312123328.138839,8.25758933155785,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T21:00:00,46659.349845001976,167973659.4420071,874598577.1667585,7.664856145548366,6.673217947004375,54.51697106413963,0.0,0.0,0.0,7.664856145548366,7.664856145548366,0.0,0.0,34685.29222505488,124867052.01019758,439971713.28544337,7.222492476684709,6.7,64.7823579649224,34685.29222505488,124867052.01019758,439971713.28544337,7.222492476684709,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-02T22:00:00,44135.18003306006,158886648.11901626,594636404.5893195,7.00372567640341,6.329607656929973,58.411040425863895,0.0,0.0,0.0,7.00372567640341,7.00372567640341,0.0,0.0,25915.809696321103,93296914.90675598,298862157.55007434,7.055035518392107,6.700000000000002,64.78235796492241,25915.809696321103,93296914.90675598,298862157.55007434,7.055035518392107,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-02T23:00:00,26637.28926159637,95894241.34174693,303797169.7224397,6.838853546566594,6.494479786766789,58.411040425863895,0.0,0.0,0.0,6.838853546566594,6.838853546566594,0.0,0.0,13411.536140515558,48281530.10585602,153278769.17903212,6.882127644311481,6.7,64.78235796492241,13411.536140515558,48281530.10585602,153278769.17903212,6.882127644311481,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T00:00:00,29326.620189749632,105575832.68309866,346689714.5424908,6.863164923409677,6.470168409923704,58.411040425863895,0.0,0.0,0.0,6.863164923409677,6.863164923409677,0.0,0.0,15287.209668837875,55033954.80781636,174737122.86539367,6.907623024005722,6.700000000000002,64.78235796492241,15287.209668837875,55033954.80781636,174737122.86539367,6.907623024005722,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T01:00:00,21067.79355077175,75844056.7827783,240540606.4809398,6.8029970095751295,6.530336323758252,58.411040425863895,0.0,0.0,0.0,6.8029970095751295,6.8029970095751295,0.0,0.0,10635.414557872962,38287492.40834266,121622174.2742799,6.8445227821318,6.7,64.78235796492241,10635.414557872962,38287492.40834266,121622174.2742799,6.8445227821318,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T02:00:00,9400.590014812657,33842124.05332554,107586324.23294,6.727640178972407,6.605693154360975,58.411040425863895,0.0,0.0,0.0,6.727640178972407,6.727640178972407,0.0,0.0,4812.797508301695,17326071.0298861,55114739.43726894,6.765499793931625,6.700000000000002,64.78235796492241,4812.797508301695,17326071.0298861,55114739.43726894,6.765499793931625,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T03:00:00,2519.2145118064,9069172.24250304,28821694.280931927,7.707490531386324,7.674822419390679,48.675867021553245,0.0,0.0,0.0,7.707490531386324,7.707490531386324,0.0,0.0,1549.921528887941,5579717.503996586,17745187.46144756,6.721089986225743,6.7,64.78235796492241,1549.921528887941,5579717.503996586,17745187.46144756,6.721089986225743,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T04:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,1170.7223457653065,4214600.444755103,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.7223457653065,4214600.444755103,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T05:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,1171.8121874354672,4218523.8747676825,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.8121874354672,4218523.8747676825,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T06:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,1170.9313566254189,4215352.883851508,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9313566254189,4215352.883851508,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T07:00:00,748.0526427786234,2692989.5140030445,8554706.191619499,10.769474082150872,10.759777720956995,19.470346808621297,0.0,0.0,0.0,10.769474082150872,10.769474082150872,0.0,0.0,1192.8824842544575,4294376.943316047,13656147.103906952,6.716230273149662,6.7,64.78235796492241,1192.8824842544575,4294376.943316047,13656147.103906952,6.716230273149662,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T08:00:00,51048.06810403274,183773045.17451787,632185177.8268323,7.024993833088806,6.308339500244574,58.411040425863895,0.0,0.0,0.0,7.024993833088806,7.024993833088806,0.0,0.0,27787.689624474584,100035682.64810853,317631144.7325964,7.077372363000259,6.7,64.78235796492241,27787.689624474584,100035682.64810853,317631144.7325964,7.077372363000259,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T09:00:00,75140.17331399205,270504623.9303714,1361387302.4306383,7.438398707598029,5.894934625735352,58.411040425863895,0.0,0.0,0.0,7.438398707598029,7.438398707598029,0.0,0.0,59753.16922229311,215111409.2002552,682712439.551799,7.510894366954045,6.7,64.78235796492241,59753.16922229311,215111409.2002552,682712439.551799,7.510894366954045,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T10:00:00,91258.5767740652,328530876.3866348,2103952527.223229,7.859512328861867,5.473821004471514,58.411040425863895,0.0,0.0,0.0,7.859512328861867,7.859512328861867,0.0,0.0,73662.11399655546,265183610.38759968,1054977656.8736638,7.9526075146237245,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1054977656.8736638,7.9526075146237245,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T11:00:00,87809.82573185184,316115372.6346666,1974535180.4627304,7.786101534927005,5.547231798406375,58.411040425863895,0.0,0.0,0.0,7.786101534927005,7.786101534927005,0.0,0.0,73662.11399655546,265183610.38759968,990027268.0253768,7.875584690045394,6.7,64.78235796492241,73662.11399655546,265183610.38759968,990027268.0253768,7.875584690045394,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T12:00:00,92165.15585866466,331794561.0911927,2145676055.3291724,7.883166951454921,5.45016638187846,58.411040425863895,0.0,0.0,0.0,7.883166951454921,7.883166951454921,0.0,0.0,73662.11399655546,265183610.38759968,1075812136.4722075,7.977346915295506,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1075812136.4722075,7.977346915295506,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T13:00:00,96541.2546314445,347548516.6732002,2314011799.8187966,7.978647076063592,5.354686257269787,58.411040425863895,0.0,0.0,0.0,7.978647076063592,7.978647076063592,0.0,0.0,73662.11399655546,265183610.38759968,1160349573.276785,8.077614751718384,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1160349573.276785,8.077614751718384,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T14:00:00,98889.88338185709,356003580.1746855,2401113208.3008986,8.028056238568068,5.305277094765313,58.411040425863895,0.0,0.0,0.0,8.028056238568068,8.028056238568068,0.0,0.0,73662.11399655546,265183610.38759968,1203858169.4615922,8.129206054131878,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1203858169.4615922,8.129206054131878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T15:00:00,100825.28585455536,362971029.0763993,2474931031.907145,8.069926759658836,5.263406573674544,58.411040425863895,0.0,0.0,0.0,8.069926759658836,8.069926759658836,0.0,0.0,73662.11399655546,265183610.38759968,1240839724.0314977,8.173066505654619,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1240839724.0314977,8.173066505654619,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T16:00:00,78362.89759193735,282106431.3309745,1588050447.5967078,7.566924238854933,5.766409094478447,58.411040425863895,0.0,0.0,0.0,7.566924238854933,7.566924238854933,0.0,0.0,69239.60296808791,249262570.68511644,796162207.117515,7.645551198742943,6.7,64.78235796492241,69239.60296808791,249262570.68511644,796162207.117515,7.645551198742943,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T17:00:00,73878.43212346705,265962355.64448145,1058348746.4361248,7.266579669376114,6.066753663957267,58.411040425863895,0.0,0.0,0.0,7.266579669376114,7.266579669376114,0.0,0.0,46463.91938476904,167270109.7851685,530875536.2632536,7.330639271846324,6.7,64.78235796492241,46463.91938476904,167270109.7851685,530875536.2632536,7.330639271846324,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T18:00:00,65302.04441670999,235087359.900156,786626769.9305917,7.112536462048127,6.220796871285252,58.411040425863895,0.0,0.0,0.0,7.112536462048127,7.112536462048127,0.0,0.0,34559.41607949352,124413897.88617668,394860114.8391311,7.1691163893888366,6.7,64.78235796492241,34559.41607949352,124413897.88617668,394860114.8391311,7.1691163893888366,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T19:00:00,34346.34883606341,123646855.80982828,392584150.2313063,6.889171118946899,6.444162214386481,58.411040425863895,0.0,0.0,0.0,6.889171118946899,6.889171118946899,0.0,0.0,17273.160882177508,62183379.17583903,197641405.0040472,6.934853354337534,6.7,64.78235796492241,17273.160882177508,62183379.17583903,197641405.0040472,6.934853354337534,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T20:00:00,13617.955067197185,49024638.241909854,156056733.71769086,6.755110547817317,6.578222785516062,58.411040425863895,0.0,0.0,0.0,6.755110547817317,6.755110547817317,0.0,0.0,6924.391333434276,24927808.800363388,79334570.93642776,6.794282632777737,6.7,64.78235796492241,6924.391333434276,24927808.800363388,79334570.93642776,6.794282632777737,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T21:00:00,4562.160841852506,16423779.030669011,52203672.99534451,7.187479328927393,7.128308288782694,51.10966037263091,0.0,0.0,0.0,7.187479328927393,7.187479328927393,0.0,0.0,2529.7570022267296,9107125.208016224,28934484.085917592,6.734387699283903,6.700000000000002,64.78235796492241,2529.7570022267296,9107125.208016224,28934484.085917592,6.734387699283903,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T22:00:00,1368.1888334779626,4925479.800520665,15653363.72091049,8.770830292680408,8.753087855730818,26.77172686185428,0.0,0.0,0.0,8.770830292680408,8.770830292680408,0.0,0.0,1371.5591265074606,4937612.855426858,15695326.607251272,6.718653724898627,6.700000000000002,64.78235796492241,1371.5591265074606,4937612.855426858,15695326.607251272,6.718653724898627,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T23:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1170.5000301902826,4213800.108685017,13408015.844070818,6.71593537441878,6.7,64.78235796492238,1170.5000301902826,4213800.108685017,13408015.844070818,6.71593537441878,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-04T00:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1171.3214060012108,4216757.061604359,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,1171.3214060012108,4216757.061604359,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T01:00:00,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,1171.4795568857098,4217326.404788555,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.4795568857098,4217326.404788555,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T02:00:00,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,1170.76996735984,4214771.882495424,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.76996735984,4214771.882495424,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T03:00:00,0.0,0.0,0.0,10.530194206493796,10.530194206493796,0.0,0.0,0.0,0.0,10.530194206493796,10.530194206493796,0.0,0.0,1171.2684656984418,4216566.476514388,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.2684656984418,4216566.476514388,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T04:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1171.4922023717145,4217371.928538172,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.4922023717145,4217371.928538172,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T05:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1171.6812158373648,4218052.377014513,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.6812158373648,4218052.377014513,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T06:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1170.1158078104863,4212416.908117751,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.1158078104863,4212416.908117751,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T07:00:00,2870.692418639373,10334492.707101746,32843551.092697747,7.651162086923761,7.613935016323172,43.80828031939792,0.0,0.0,0.0,7.651162086923761,7.651162086923761,0.0,0.0,2805.6568629493045,10100364.706617497,32199837.88761021,6.7382671196365065,6.7,64.78235796492241,2805.6568629493045,10100364.706617497,32199837.88761021,6.7382671196365065,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T08:00:00,1201.0793358022015,4323885.608887927,13739378.744072633,8.82803140714602,8.812458416752984,24.337933510776622,0.0,0.0,0.0,8.82803140714602,8.82803140714602,0.0,0.0,1173.762541426529,4225545.149135503,13429458.0301601,6.715960857972045,6.7,64.78235796492241,1173.762541426529,4225545.149135503,13429458.0301601,6.715960857972045,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T09:00:00,7970.911938977236,28695282.98031805,91210806.1115386,7.943973586107686,7.840586829455892,38.940693617242594,0.0,0.0,0.0,7.943973586107686,7.943973586107686,0.0,0.0,4435.808747537624,15968911.491135446,50786324.01604736,6.760354743787377,6.7,64.78235796492241,4435.808747537624,15968911.491135446,50786324.01604736,6.760354743787377,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T10:00:00,42987.9024097118,154756448.6749625,491224060.389604,6.945081856948005,6.388251476385374,58.411040425863895,0.0,0.0,0.0,6.945081856948005,6.945081856948005,0.0,0.0,21565.94655463165,77637407.59667392,247011582.30988863,6.99350681597948,6.7,64.78235796492241,21565.94655463165,77637407.59667392,247011582.30988863,6.99350681597948,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T11:00:00,65024.535329359765,234088327.1856952,750692007.360548,7.0921633424272175,6.241169990906163,58.411040425863895,0.0,0.0,0.0,7.0921633424272175,7.0921633424272175,0.0,0.0,32986.11534815604,118750015.25336176,376884298.82276106,7.147772599042916,6.7,64.78235796492241,32986.11534815604,118750015.25336176,376884298.82276106,7.147772599042916,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T12:00:00,74774.80218019079,269189287.8486869,1322485119.1768749,7.416340940310519,5.916992393022859,58.411040425863895,0.0,0.0,0.0,7.416340940310519,7.416340940310519,0.0,0.0,58044.86702206499,208961521.279434,663194158.2992905,7.48772483701966,6.7,64.78235796492241,58044.86702206499,208961521.279434,663194158.2992905,7.48772483701966,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T13:00:00,81094.19891622789,291939116.09842044,1700447446.8858168,7.630664108560198,5.702669224773183,58.411040425863895,0.0,0.0,0.0,7.630664108560198,7.630664108560198,0.0,0.0,71749.52246172786,258298280.86222023,852586622.2419529,7.712504966411477,6.7,64.78235796492241,71749.52246172786,258298280.86222023,852586622.2419529,7.712504966411477,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T14:00:00,87241.03138749712,314067712.99498963,1951452631.372072,7.773011029123631,5.560322304209748,58.411040425863895,0.0,0.0,0.0,7.773011029123631,7.773011029123631,0.0,0.0,73662.11399655546,265183610.38759968,978472405.2410544,7.86187482814298,6.7,64.78235796492241,73662.11399655546,265183610.38759968,978472405.2410544,7.86187482814298,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T15:00:00,84746.07584710063,305085873.0495622,1851367313.221109,7.716249178153156,5.617084155180225,58.411040425863895,0.0,0.0,0.0,7.716249178153156,7.716249178153156,0.0,0.0,73662.11399655546,265183610.38759968,928289086.902792,7.802336677327559,6.7,64.78235796492241,73662.11399655546,265183610.38759968,928289086.902792,7.802336677327559,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T16:00:00,73922.03141979793,266119313.11127257,1230169494.2061732,7.363995526874633,5.969337806458746,58.411040425863895,0.0,0.0,0.0,7.363995526874633,7.363995526874633,0.0,0.0,53995.02715260263,194382097.74936947,616922536.3408147,7.432802139881956,6.7,64.78235796492241,53995.02715260263,194382097.74936947,616922536.3408147,7.432802139881956,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T17:00:00,73877.5119224142,265959042.92069107,1054470843.8378175,7.2643798358760305,6.06895349745735,58.411040425863895,0.0,0.0,0.0,7.2643798358760305,7.2643798358760305,0.0,0.0,46292.39404367638,166652618.55723497,528915766.00191945,7.32831555073696,6.7,64.78235796492241,46292.39404367638,166652618.55723497,528915766.00191945,7.32831555073696,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T18:00:00,73849.3099239732,265857515.72630352,943903239.9671252,7.201694951490951,6.131638381842429,58.411040425863895,0.0,0.0,0.0,7.201694951490951,7.201694951490951,0.0,0.0,41447.78102724003,149212011.69806412,473563428.8090381,7.262589141345078,6.7,64.78235796492241,41447.78102724003,149212011.69806412,473563428.8090381,7.262589141345078,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T19:00:00,59255.14782830354,213318532.1818927,675216876.8548596,7.049378220986011,6.28395511234737,58.411040425863895,0.0,0.0,0.0,7.049378220986011,7.049378220986011,0.0,0.0,29675.58616012521,106832110.17645074,339059703.212361,7.102847358191982,6.7,64.78235796492241,29675.58616012521,106832110.17645074,339059703.212361,7.102847358191982,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T20:00:00,53248.01322374974,191692847.6054991,606936615.8147836,7.010671857183161,6.322661476150219,58.411040425863895,0.0,0.0,0.0,7.010671857183161,7.010671857183161,0.0,0.0,26688.35012919085,96078060.46508709,304928907.7292095,7.062308958126615,6.7,64.78235796492241,26688.35012919085,96078060.46508709,304928907.7292095,7.062308958126615,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T21:00:00,31618.87681768963,113827956.54368263,375596064.2823275,7.539705425738176,7.113933045220159,51.10966037263091,0.0,0.0,0.0,7.539705425738176,7.539705425738176,0.0,0.0,16686.61958256761,60071830.497243375,190700398.27687,6.926580116944579,6.7,64.78235796492241,16686.61958256761,60071830.497243375,190700398.27687,6.926580116944579,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T22:00:00,25660.446917728423,92377608.9038223,292649135.861812,7.774799662092765,7.443063123160658,48.675867021553245,0.0,0.0,0.0,7.774799662092765,7.774799662092765,0.0,0.0,13099.587544713047,47158515.16096696,149714633.93992972,6.877893541113626,6.700000000000002,64.78235796492241,13099.587544713047,47158515.16096696,149714633.93992972,6.877893541113626,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T23:00:00,22037.87834164625,79336362.02992648,255079934.81015933,7.507616431609748,7.218470273602308,51.109660372630906,0.0,0.0,0.0,7.507616431609748,7.507616431609748,0.0,0.0,11408.93923798105,41072181.25673176,130408965.23178656,6.854958393873222,6.7,64.78235796492241,11408.93923798105,41072181.25673176,130408965.23178656,6.854958393873222,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T00:00:00,16189.353469227255,58281672.48921811,184751101.58032128,7.675966726700293,7.466542589667234,48.675867021553245,0.0,0.0,0.0,7.675966726700293,7.675966726700293,0.0,0.0,8374.124694140899,30146848.89890724,95737616.05325936,6.813761377266303,6.700000000000002,64.78235796492241,8374.124694140899,30146848.89890724,95737616.05325936,6.813761377266303,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T01:00:00,15761.197759971505,56740311.93589743,179900212.40928555,7.664746661524049,7.460823585296164,48.67586702155324,0.0,0.0,0.0,7.664746661524049,7.664746661524049,0.0,0.0,8153.793507837589,29353656.62821532,93307689.11925945,6.810877011297763,6.699999999999999,64.78235796492238,8153.793507837589,29353656.62821532,93307689.11925945,6.810877011297763,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-05T02:00:00,11402.431635068133,41048753.88624529,130622276.32352366,7.601109195077229,7.453048206787503,48.675867021553245,0.0,0.0,0.0,7.601109195077229,7.601109195077229,0.0,0.0,5990.135711003372,21564488.559612144,68651073.65163612,6.781582805319197,6.700000000000002,64.78235796492241,5990.135711003372,21564488.559612144,68651073.65163612,6.781582805319197,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T03:00:00,11987.357865020896,43154488.31407523,137165668.25545976,6.74440507647201,6.588928256861372,58.411040425863895,0.0,0.0,0.0,6.74440507647201,6.74440507647201,0.0,0.0,6101.693393995793,21966096.21838485,69910250.05423822,6.78308034701318,6.700000000000002,64.78235796492241,6101.693393995793,21966096.21838485,69910250.05423822,6.78308034701318,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T04:00:00,514.4107020833552,1851878.527500079,5879608.019175899,10.768072925843509,10.76140865175263,9.735173404310643,0.0,0.0,0.0,10.768072925843509,10.768072925843509,0.0,0.0,1252.7189229751916,4509788.122710689,14332996.990475088,6.717034691647375,6.7,64.78235796492241,1252.7189229751916,4509788.122710689,14332996.990475088,6.717034691647375,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T05:00:00,1658.4266448915066,5970335.921609424,18966626.757743508,9.130647731587583,9.109149860521075,29.205520212931944,0.0,0.0,0.0,9.130647731587583,9.130647731587583,0.0,0.0,1472.4826617491035,5300937.582296774,16845815.293839782,6.720021066954042,6.7,64.78235796492241,1472.4826617491035,5300937.582296774,16845815.293839782,6.720021066954042,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T06:00:00,0.0,0.0,0.0,11.573130925441973,11.573130925441973,0.0,0.0,0.0,0.0,11.573130925441973,11.573130925441973,0.0,0.0,1171.9904833542712,4219165.740075376,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.9904833542712,4219165.740075376,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T07:00:00,1776.8061584162524,6396502.170298507,20321752.681432817,8.713727507146745,8.69069367475492,34.07310691508727,0.0,0.0,0.0,8.713727507146745,8.713727507146745,0.0,0.0,1282.0163508124924,4615258.862924973,14664090.90563206,6.7174281893195165,6.7,64.78235796492241,1282.0163508124924,4615258.862924973,14664090.90563206,6.7174281893195165,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T08:00:00,492.4594701962628,1772854.092706547,5638514.889062193,10.39999082744715,10.393599833559849,12.980231205747527,0.0,0.0,0.0,10.39999082744715,10.39999082744715,0.0,0.0,1183.8375208864163,4261815.075191099,13542638.329633124,6.716095370331314,6.7,64.78235796492241,1183.8375208864163,4261815.075191099,13542638.329633124,6.716095370331314,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T09:00:00,20792.80116484191,74854084.19343089,237987605.4393819,6.80154821809273,6.531785115240649,58.411040425863895,0.0,0.0,0.0,6.80154821809273,6.80154821809273,0.0,0.0,10547.314556121026,37970332.40203569,120898708.13577032,6.843667764818285,6.7,64.78235796492241,10547.314556121026,37970332.40203569,120898708.13577032,6.843667764818285,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T10:00:00,57552.97540562476,207190711.4602492,655879169.1054941,7.038416365161406,6.2949169681719725,58.411040425863895,0.0,0.0,0.0,7.038416365161406,7.038416365161406,0.0,0.0,28834.841589708307,103805429.7229499,329467023.9353086,7.091453272767427,6.7,64.78235796492241,28834.841589708307,103805429.7229499,329467023.9353086,7.091453272767427,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T11:00:00,73379.49689427238,264166188.8193805,1042756698.6422472,7.257741373794868,6.075591959538511,58.411040425863895,0.0,0.0,0.0,7.257741373794868,7.257741373794868,0.0,0.0,45783.66511873477,164821194.42744517,523103261.49483,7.321406711731221,6.7,64.78235796492241,45783.66511873477,164821194.42744517,523103261.49483,7.321406711731221,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T12:00:00,79381.83321431554,285774599.57153594,1630687831.7532806,7.591102661122748,5.742230672210631,58.411040425863895,0.0,0.0,0.0,7.591102661122748,7.591102661122748,0.0,0.0,70634.80854943983,254285310.77798337,817595580.6711676,7.670986973733348,6.7,64.78235796492241,70634.80854943983,254285310.77798337,817595580.6711676,7.670986973733348,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T13:00:00,83919.14413378078,302108918.8816108,1818248078.2865849,7.6974660310262815,5.635867302307099,58.411040425863895,0.0,0.0,0.0,7.6974660310262815,7.6974660310262815,0.0,0.0,73662.11399655546,265183610.38759968,911598727.9092208,7.782535271766831,6.7,64.78235796492241,73662.11399655546,265183610.38759968,911598727.9092208,7.782535271766831,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T14:00:00,89188.13992620242,321077303.7343287,2028562371.6521704,7.816744170443602,5.516589162889777,58.411040425863895,0.0,0.0,0.0,7.816744170443602,7.816744170443602,0.0,0.0,73662.11399655546,265183610.38759968,1017166741.2477068,7.907778311274527,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1017166741.2477068,7.907778311274527,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T15:00:00,87874.6919854723,316348891.1477003,1976988578.3412125,7.78749317202529,5.54584016130809,58.411040425863895,0.0,0.0,0.0,7.78749317202529,7.78749317202529,0.0,0.0,73662.11399655546,265183610.38759968,991231601.911294,7.877012926640773,6.7,64.78235796492241,73662.11399655546,265183610.38759968,991231601.911294,7.877012926640773,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T16:00:00,73909.21389746497,266073170.03087384,1179819559.0702758,7.335449802068132,5.997883531265248,58.411040425863895,0.0,0.0,0.0,7.335449802068132,7.335449802068132,0.0,0.0,51788.442110312266,186438391.59712416,591711102.7564932,7.402866814209852,6.7,64.78235796492241,51788.442110312266,186438391.59712416,591711102.7564932,7.402866814209852,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T17:00:00,63588.39077616136,228918206.79418087,724702352.2823803,7.077429823293556,6.255903510039825,58.411040425863895,0.0,0.0,0.0,7.077429823293556,7.077429823293556,0.0,0.0,31844.488047231484,114640156.97003336,363840586.264542,7.132281727931628,6.7,64.78235796492241,31844.488047231484,114640156.97003336,363840586.264542,7.132281727931628,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T18:00:00,42451.80047990407,152826481.72765464,484155169.2637557,6.941074561958295,6.392258771375087,58.411040425863895,0.0,0.0,0.0,6.941074561958295,6.941074561958295,0.0,0.0,21306.656317054683,76703962.74139686,243475640.437878,6.98930736239154,6.7,64.78235796492241,21306.656317054683,76703962.74139686,243475640.437878,6.98930736239154,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T19:00:00,22900.432307753523,82441556.30791268,262226292.163932,6.815284385212938,6.518048948120444,58.411040425863895,0.0,0.0,0.0,6.815284385212938,6.815284385212938,0.0,0.0,11549.301983748475,41577487.14149451,132454974.61153612,6.857403850979023,6.7,64.78235796492241,11549.301983748475,41577487.14149451,132454974.61153612,6.857403850979023,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T20:00:00,11459.08966447242,41252722.79210071,131305230.14240237,6.741082374373395,6.592250958959984,58.411040425863895,0.0,0.0,0.0,6.741082374373395,6.741082374373395,0.0,0.0,5849.151259473924,21056944.534106124,66982513.16389768,6.7796044209249935,6.7,64.78235796492241,5849.151259473924,21056944.534106124,66982513.16389768,6.7796044209249935,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
