Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-05T21:00:00,2159.380893693031,7773771.217294909,24709265.40439509,8.088804642057134,8.060797760424146,38.9406936172426,0.0,0.0,0.0,8.088804642057134,8.088804642057134,0.0,0.0,1547.1452784664452,5569723.002479203,17707217.06600318,6.721044839063207,6.700000000000002,64.78235796492241,1547.1452784664452,5569723.002479203,17707217.06600318,6.721044839063207,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T22:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.2615239209172,4216541.4861153,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.2615239209172,4216541.4861153,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T23:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1170.7064208713016,4214543.115136686,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,1170.7064208713016,4214543.115136686,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T00:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1170.8047779380995,4214897.200577159,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.8047779380995,4214897.200577159,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T01:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1170.7607515243085,4214738.70548751,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.7607515243085,4214738.70548751,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T02:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.0401456227023,4215744.52424173,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.0401456227023,4215744.52424173,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T03:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1170.1448037929204,4212521.293654513,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.1448037929204,4212521.293654513,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T04:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.2487260797868,4216495.4138872335,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.2487260797868,4216495.4138872335,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T05:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.478155368861,4217321.359327899,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.478155368861,4217321.359327899,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T06:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.4786032967334,4217322.971868239,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.4786032967334,4217322.971868239,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T07:00:00,2614.8206891015984,9413354.480765752,29942682.45467245,8.411013318838249,8.37707434187766,34.07310691508727,0.0,0.0,0.0,8.411013318838249,8.411013318838249,0.0,0.0,1861.8407633399431,6702626.748023796,21328029.6884829,6.725347820311009,6.7,64.78235796492241,1861.8407633399431,6702626.748023796,21328029.6884829,6.725347820311009,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T08:00:00,5616.732210689639,20220235.9584827,64214864.652015135,8.730004737137525,8.657218021147514,29.205520212931944,0.0,0.0,0.0,8.730004737137525,8.730004737137525,0.0,0.0,3440.5881784563585,12386117.44244289,39472955.840236455,6.746910631897781,6.7,64.78235796492241,3440.5881784563585,12386117.44244289,39472955.840236455,6.746910631897781,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T09:00:00,31482.27828101969,113336201.81167088,360061988.99501675,6.870736829138457,6.462596504194921,58.411040425863895,0.0,0.0,0.0,6.870736829138457,6.870736829138457,0.0,0.0,15827.637682747452,56979495.65789083,181411503.96587288,6.915572152877231,6.7,64.78235796492241,15827.637682747452,56979495.65789083,181411503.96587288,6.915572152877231,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T10:00:00,60065.75214006365,216236707.70422915,687091388.3634803,7.056109837392356,6.277223495941024,58.411040425863895,0.0,0.0,0.0,7.056109837392356,7.056109837392356,0.0,0.0,30199.9502386616,108719820.85918176,345068032.31487167,7.109983022203579,6.7,64.78235796492241,30199.9502386616,108719820.85918176,345068032.31487167,7.109983022203579,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T11:00:00,73690.35025924329,265285260.93327588,934267718.8097593,7.196233029761326,6.137100303572055,58.411040425863895,0.0,0.0,0.0,7.196233029761326,7.196233029761326,0.0,0.0,41026.26640920473,147694559.07313702,468747395.1671227,7.25686839169941,6.7,64.78235796492241,41026.26640920473,147694559.07313702,468747395.1671227,7.25686839169941,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T12:00:00,74055.71147136939,266600561.29692972,1347902328.1027317,7.4307505105194815,5.902582822813898,58.411040425863895,0.0,0.0,0.0,7.4307505105194815,7.4307505105194815,0.0,0.0,59160.50337391433,212977812.1460916,675940910.0672214,7.502861553087357,6.7,64.78235796492241,59160.50337391433,212977812.1460916,675940910.0672214,7.502861553087357,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T13:00:00,79866.24901406407,287518496.45063066,1648159807.9477692,7.601014644012269,5.732318689321111,58.411040425863895,0.0,0.0,0.0,7.601014644012269,7.601014644012269,0.0,0.0,69719.35514032329,250989678.5051638,826412819.144135,7.68144009057048,6.7,64.78235796492241,69719.35514032329,250989678.5051638,826412819.144135,7.68144009057048,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T14:00:00,84696.620679725,304907834.44701004,1849480722.570201,7.715179079970294,5.618154253363085,58.411040425863895,0.0,0.0,0.0,7.715179079970294,7.715179079970294,0.0,0.0,73662.11399655546,265183610.38759968,927356016.419196,7.801230078958343,6.7,64.78235796492241,73662.11399655546,265183610.38759968,927356016.419196,7.801230078958343,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T15:00:00,88835.3317757662,319807194.39275825,2014289890.4573247,7.8086499365169315,5.524683396816449,58.411040425863895,0.0,0.0,0.0,7.8086499365169315,7.8086499365169315,0.0,0.0,73662.11399655546,265183610.38759968,1009888567.6689554,7.899142949328283,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1009888567.6689554,7.899142949328283,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T16:00:00,75172.80860308399,270622110.9711024,1423931015.9488006,7.473860882590666,5.8594724507427145,58.411040425863895,0.0,0.0,0.0,7.473860882590666,7.473860882590666,0.0,0.0,62491.07962002058,224967886.6320741,713994554.1448001,7.548029584731181,6.7,64.78235796492241,62491.07962002058,224967886.6320741,713994554.1448001,7.548029584731181,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T17:00:00,73665.39243755293,265195412.77519053,974306647.9180264,7.218932393347363,6.114400939986017,58.411040425863895,0.0,0.0,0.0,7.218932393347363,7.218932393347363,0.0,0.0,42777.79196685029,154000051.08066103,488759526.7738826,7.280631684255293,6.7,64.78235796492241,42777.79196685029,154000051.08066103,488759526.7738826,7.280631684255293,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T18:00:00,60852.69026408356,219069684.9507008,693400525.5250067,7.05968529230297,6.273648041030409,58.411040425863895,0.0,0.0,0.0,7.05968529230297,7.05968529230297,0.0,0.0,30471.757184951435,109698325.86582516,348156389.9610996,7.1136538381786965,6.7,64.78235796492241,30471.757184951435,109698325.86582516,348156389.9610996,7.1136538381786965,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T19:00:00,42006.43874373659,151223179.4774517,479566003.4605985,6.938473277238001,6.394860056095379,58.411040425863895,0.0,0.0,0.0,6.938473277238001,6.938473277238001,0.0,0.0,21084.66949552469,75904810.18388887,241158434.5804096,6.986554619662609,6.7,64.78235796492241,21084.66949552469,75904810.18388887,241158434.5804096,6.986554619662609,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T20:00:00,26733.027535980586,96238899.1295301,305787833.56976664,6.839976045728953,6.493357287604426,58.411040425863895,0.0,0.0,0.0,6.839976045728953,6.839976045728953,0.0,0.0,13398.42182638034,48234318.57496922,153547726.19289866,6.882463792031564,6.7,64.78235796492241,13398.42182638034,48234318.57496922,153547726.19289866,6.882463792031564,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T21:00:00,2996.5332176903103,10787519.583685117,34275668.56773521,7.644942682050781,7.606092586805754,43.80828031939793,0.0,0.0,0.0,7.644942682050781,7.644942682050781,0.0,0.0,1891.731239447384,6810232.46201058,21654277.860948816,6.725735704897087,6.700000000000002,64.78235796492241,1891.731239447384,6810232.46201058,21654277.860948816,6.725735704897087,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T22:00:00,73.59412712452153,264938.8576482775,841726.7225820923,10.37225025553476,10.37129619755503,1.9470346808621293,0.0,0.0,0.0,10.37225025553476,10.37225025553476,0.0,0.0,1172.79345458351,4222056.436500635,13426238.54459035,6.7159570316987045,6.700000000000002,64.78235796492241,1172.79345458351,4222056.436500635,13426238.54459035,6.7159570316987045,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T23:00:00,0.0,0.0,0.0,10.499349049063976,10.499349049063976,0.0,0.0,0.0,0.0,10.499349049063976,10.499349049063976,0.0,0.0,1170.8508027911996,4215062.890048318,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.8508027911996,4215062.890048318,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T00:00:00,100.41536143533462,361495.3011672046,1150181.499875642,10.372128693828593,10.370825014458651,1.9470346808621293,0.0,0.0,0.0,10.372128693828593,10.372128693828593,0.0,0.0,1186.278734001291,4270603.442404648,13583833.87398967,6.71614432984379,6.7,64.78235796492241,1186.278734001291,4270603.442404648,13583833.87398967,6.71614432984379,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T01:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.706881596281,4214544.773746612,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.706881596281,4214544.773746612,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T02:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.5284562323016,4213902.442436285,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.5284562323016,4213902.442436285,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T03:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.091967748737,4212331.083895452,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.091967748737,4212331.083895452,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T04:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.116414815329,4212419.093335186,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.116414815329,4212419.093335186,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T05:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1171.5146214702866,4217452.637293031,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.5146214702866,4217452.637293031,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T06:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.3944294003695,4213419.94584133,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.3944294003695,4213419.94584133,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T07:00:00,0.0,0.0,0.0,10.49586558385074,10.49586558385074,0.0,0.0,0.0,0.0,10.49586558385074,10.49586558385074,0.0,0.0,1170.9735651380672,4215504.834497043,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.9735651380672,4215504.834497043,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-07T08:00:00,9681.867578523525,34854723.28268468,110824144.84062034,7.048241734741431,6.9226241567049245,53.54345372370856,0.0,0.0,0.0,7.048241734741431,7.048241734741431,0.0,0.0,5077.299023797239,18278276.48567006,58156043.68180181,6.769113483175794,6.7,64.78235796492241,5077.299023797239,18278276.48567006,58156043.68180181,6.769113483175794,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T09:00:00,33808.87780689762,121711960.1048314,386918256.7509509,6.885959097820379,6.447374235513,58.411040425863895,0.0,0.0,0.0,6.885959097820379,6.885959097820379,0.0,0.0,17018.439954755104,61266383.83711838,194962787.88733712,6.93167234731606,6.7,64.78235796492241,17018.439954755104,61266383.83711838,194962787.88733712,6.93167234731606,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T10:00:00,66795.62442961769,240464247.94662368,800833391.1140501,7.120588883225143,6.212744450108237,58.411040425863895,0.0,0.0,0.0,7.120588883225143,7.120588883225143,0.0,0.0,34672.46424280713,124820871.27410568,396157878.4619039,7.170660690531641,6.7,64.78235796492241,34672.46424280713,124820871.27410568,396157878.4619039,7.170660690531641,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T11:00:00,74879.51098730524,269566239.5542989,1249244254.9520166,7.374814815692304,5.958518517641077,58.411040425863895,0.0,0.0,0.0,7.374814815692304,7.374814815692304,0.0,0.0,55344.81535507122,199241335.2782564,632344600.2845254,7.451100977153094,6.7,64.78235796492241,55344.81535507122,199241335.2782564,632344600.2845254,7.451100977153094,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T12:00:00,74655.68247795558,268760456.92064005,1414462333.788516,7.468491190168869,5.864842143164512,58.411040425863895,0.0,0.0,0.0,7.468491190168869,7.468491190168869,0.0,0.0,62076.04278077208,223473754.0107795,709252532.6467755,7.542402745981874,6.7,64.78235796492241,62076.04278077208,223473754.0107795,709252532.6467755,7.542402745981874,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T13:00:00,77928.86861145587,280543927.00124115,1538395638.3699274,7.538768687341306,5.794564645992074,58.411040425863895,0.0,0.0,0.0,7.538768687341306,7.538768687341306,0.0,0.0,67507.59993280288,243027359.75809032,771311025.6454113,7.616053619090754,6.7,64.78235796492241,67507.59993280288,243027359.75809032,771311025.6454113,7.616053619090754,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T14:00:00,81852.29492072311,294668261.71460325,1733624744.5777383,7.64947584011674,5.683857493216639,58.411040425863895,0.0,0.0,0.0,7.64947584011674,7.64947584011674,0.0,0.0,73662.11399655546,265183610.38759968,869140005.1445847,7.732154989187618,6.7,64.78235796492241,73662.11399655546,265183610.38759968,869140005.1445847,7.732154989187618,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T15:00:00,85505.80039015411,307820881.4045547,1882392681.0611403,7.733843893043514,5.599489440289865,58.411040425863895,0.0,0.0,0.0,7.733843893043514,7.733843893043514,0.0,0.0,73662.11399655546,265183610.38759968,943682740.1691394,7.820602062983262,6.7,64.78235796492241,73662.11399655546,265183610.38759968,943682740.1691394,7.820602062983262,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T16:00:00,82057.6150576154,295407414.20741546,1741448350.044087,7.653913514764052,5.679419818569328,58.411040425863895,0.0,0.0,0.0,7.653913514764052,7.653913514764052,0.0,0.0,72797.7234714152,262071804.49709472,873048096.6845661,7.73678994342957,6.7,64.78235796492241,72797.7234714152,262071804.49709472,873048096.6845661,7.73678994342957,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T17:00:00,61437.91427144949,221176491.37721825,1206608785.016913,9.070130456552397,7.702109141156922,47.702349681122165,0.0,0.0,0.0,9.070130456552397,9.070130456552397,0.0,0.0,52198.86023504091,187915896.84614736,607479733.1768026,7.4214916968437,6.699999999999999,64.78235796492238,52198.86023504091,187915896.84614736,607479733.1768026,7.4214916968437,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-07T18:00:00,49360.283918755005,177697022.107518,731824059.1694682,9.392650068300789,8.562984276969871,38.940693617242594,0.0,0.0,0.0,9.392650068300789,9.392650068300789,0.0,0.0,32515.929154426685,117057344.95593607,371518387.8972741,7.141320593523154,6.700000000000002,64.78235796492241,32515.929154426685,117057344.95593607,371518387.8972741,7.141320593523154,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T19:00:00,6706.078230917355,24141881.63130248,76700344.3879227,7.540810911220763,7.45387354660581,48.675867021553245,0.0,0.0,0.0,7.540810911220763,7.540810911220763,0.0,0.0,3641.44925710459,13109217.32557652,41689962.31026217,6.749546881954892,6.700000000000002,64.78235796492241,3641.44925710459,13109217.32557652,41689962.31026217,6.749546881954892,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T20:00:00,4786.076647768373,17229875.93196614,54815904.72054001,8.304066129202383,8.241934187038565,38.940693617242594,0.0,0.0,0.0,8.304066129202383,8.304066129202383,0.0,0.0,2862.8885128681145,10306398.646325212,32754144.528098386,6.738927269524374,6.7,64.78235796492241,2862.8885128681145,10306398.646325212,32754144.528098386,6.738927269524374,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T21:00:00,5103.454176241767,18372435.03447036,58398435.775430806,7.501162314462287,7.434969846797863,48.675867021553245,0.0,0.0,0.0,7.501162314462287,7.501162314462287,0.0,0.0,2837.1803997448224,10213849.439081358,32518733.442150146,6.73864762038058,6.7,64.78235796492241,2837.1803997448224,10213849.439081358,32518733.442150146,6.73864762038058,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T22:00:00,3457.8296630476275,12448186.78697146,39562474.24394743,8.29879133825188,8.253948829074579,38.940693617242594,0.0,0.0,0.0,8.29879133825188,8.29879133825188,0.0,0.0,2193.8976288415283,7898031.463829501,25122560.628171857,6.729857665559059,6.7,64.78235796492241,2193.8976288415283,7898031.463829501,25122560.628171857,6.729857665559059,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T23:00:00,3805.845337712624,13701043.21576545,43543925.90578783,7.484571819402192,7.435216557992962,48.675867021553245,0.0,0.0,0.0,7.484571819402192,7.484571819402192,0.0,0.0,2192.28102956637,7892211.706438931,25105174.10940062,6.729837047160896,6.7,64.78235796492241,2192.28102956637,7892211.706438931,25105174.10940062,6.729837047160896,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T00:00:00,2532.9450877913137,9118602.316048728,28983086.53366984,8.225434339579872,8.192583248216405,38.940693617242594,0.0,0.0,0.0,8.225434339579872,8.225434339579872,0.0,0.0,1732.5720739275914,6237259.466139329,19841454.12220391,6.723581324964987,6.7,64.78235796492241,1732.5720739275914,6237259.466139329,19841454.12220391,6.723581324964987,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T01:00:00,2733.8307570736524,9841790.725465149,31331912.98642505,7.437924510995046,7.402411166071675,48.675867021553245,0.0,0.0,0.0,7.437924510995046,7.437924510995046,0.0,0.0,1660.5010263887873,5977803.694999633,19000631.959558256,6.722582052584147,6.7,64.78235796492241,1660.5010263887873,5977803.694999633,19000631.959558256,6.722582052584147,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T02:00:00,1994.2700234271088,7179372.084337594,22814203.008082,8.159732316076383,8.133873436922206,38.940693617242594,0.0,0.0,0.0,8.159732316076383,8.159732316076383,0.0,0.0,1463.201669273844,5267526.009385838,16755906.25047274,6.719914260124419,6.7,64.78235796492241,1463.201669273844,5267526.009385838,16755906.25047274,6.719914260124419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T03:00:00,968.123382694832,3485244.177701395,11072087.425746128,9.24471767854146,9.232167980476047,24.33793351077662,0.0,0.0,0.0,9.24471767854146,9.24471767854146,0.0,0.0,1214.9478993870698,4373812.43779345,13907241.045302557,6.716528693023833,6.7,64.78235796492241,1214.9478993870698,4373812.43779345,13907241.045302557,6.716528693023833,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T04:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,1170.3844678827525,4213384.084377908,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.3844678827525,4213384.084377908,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T05:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,1170.684740845457,4214465.067043645,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.684740845457,4214465.067043645,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T06:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,1171.168013636331,4216204.84909079,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.168013636331,4216204.84909079,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T07:00:00,3389.743389160651,12203076.200978342,38760632.43317712,8.769041872095105,8.72510802661496,30.82804911365039,0.0,0.0,0.0,8.769041872095105,8.769041872095105,0.0,0.0,2306.7452141342897,8304282.770883443,26395360.152766004,6.731370142544392,6.7,64.78235796492241,2306.7452141342897,8304282.770883443,26395360.152766004,6.731370142544392,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T08:00:00,36258.86002941055,130531896.10587797,413961567.4559063,6.901292599083441,6.432040734249939,58.411040425863895,0.0,0.0,0.0,6.901292599083441,6.901292599083441,0.0,0.0,18206.28849128041,65542638.5686095,208379473.73461235,6.9475992788440735,6.7,64.78235796492241,18206.28849128041,65542638.5686095,208379473.73461235,6.9475992788440735,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T09:00:00,54296.55418597429,195467595.06950745,704492803.2348795,7.065986618494823,6.267346714838557,58.411040425863895,0.0,0.0,0.0,7.065986618494823,7.065986618494823,0.0,0.0,30959.52096724678,111454275.48208842,353804260.4596439,7.120327793016407,6.7,64.78235796492241,30959.52096724678,111454275.48208842,353804260.4596439,7.120327793016407,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T10:00:00,73620.99481218615,265035581.32387027,1521441632.0205674,7.529187684958649,5.804145648374724,58.41104042586386,0.0,0.0,0.0,7.529187684958649,7.529187684958649,0.0,0.0,61933.54950868138,222960778.23125303,762985752.3526393,7.606089146530824,6.699999999999997,64.78235796492235,61933.54950868138,222960778.23125303,762985752.3526393,7.606089146530824,6.699999999999997,64.78235796492235,129.5647159298447,0.0,0.0,6.699999999999997,6.699999999999997,6.699999999999997
 2006-10-08T11:00:00,65999.82392084227,237599366.11503223,1310015023.8857975,7.409318417436315,5.924014915897061,58.41104042586389,0.0,0.0,0.0,7.409318417436315,7.409318417436315,0.0,0.0,54137.98395519531,194896742.2387032,657078790.4134092,7.480342657114516,6.699999999999999,64.78235796492238,54137.98395519531,194896742.2387032,657078790.4134092,7.480342657114516,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-08T12:00:00,77223.72923219796,278005425.23591274,1632519546.5393205,7.592176401640262,5.741156931693118,58.411040425863895,0.0,0.0,0.0,7.592176401640262,7.592176401640262,0.0,0.0,64471.39559896514,232097024.1562745,818604971.4656805,7.672095436890412,6.700000000000002,64.78235796492241,64471.39559896514,232097024.1562745,818604971.4656805,7.672095436890412,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T13:00:00,69135.53107068034,248887911.8544491,1381194070.0112517,7.44968242529205,5.883650908041337,58.41104042586392,0.0,0.0,0.0,7.44968242529205,7.44968242529205,0.0,0.0,55403.1160661047,199451217.8379768,692742900.7307111,7.522665474399159,6.700000000000004,64.78235796492244,55403.1160661047,199451217.8379768,692742900.7307111,7.522665474399159,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-08T14:00:00,82714.84381568826,297773437.7364777,1777502924.0742593,7.674402999559549,5.658930333773832,58.411040425863895,0.0,0.0,0.0,7.674402999559549,7.674402999559549,0.0,0.0,65653.32443145511,236351967.95323843,891283959.695085,7.758318862034919,6.700000000000002,64.78235796492241,65653.32443145511,236351967.95323843,891283959.695085,7.758318862034919,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T15:00:00,72979.72057768666,262726994.079672,1486649696.735862,7.509490324965431,5.823843008367948,58.411040425863895,0.0,0.0,0.0,7.509490324965431,7.509490324965431,0.0,0.0,56138.56480689528,202098833.30482292,745606613.1029245,7.585382711083752,6.7,64.78235796492241,56138.56480689528,202098833.30482292,745606613.1029245,7.585382711083752,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T16:00:00,79740.68680184087,287066472.4866271,1675199189.861549,7.616386724942337,5.716946608391044,58.411040425863895,0.0,0.0,0.0,7.616386724942337,7.616386724942337,0.0,0.0,64729.85616469794,233027482.1929126,840003352.0209527,7.697469424172438,6.700000000000002,64.78235796492241,64729.85616469794,233027482.1929126,840003352.0209527,7.697469424172438,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T17:00:00,61936.02759806498,222969699.353034,1142846968.4329212,7.314525686929055,6.018807646404324,58.41104042586388,0.0,0.0,0.0,7.314525686929055,7.314525686929055,0.0,0.0,50253.70595275163,180913341.4299059,573307293.2767909,7.380919231014205,6.699999999999998,64.78235796492238,50253.70595275163,180913341.4299059,573307293.2767909,7.380919231014205,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-10-08T18:00:00,53302.92996627578,191890547.8785928,937966533.609328,7.198366332933873,6.13496700039951,58.411040425863895,0.0,0.0,0.0,7.198366332933873,7.198366332933873,0.0,0.0,41670.465274639566,150013674.98870245,470710115.38824457,7.259106248943151,6.700000000000002,64.78235796492241,41670.465274639566,150013674.98870245,470710115.38824457,7.259106248943151,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T19:00:00,31476.48124543704,113315332.48357332,505572529.5003716,8.185892739924043,7.612730856436347,48.675867021553245,0.0,0.0,0.0,8.185892739924043,8.185892739924043,0.0,0.0,22601.26192623817,81364542.93445742,256312876.8113757,7.004474163209824,6.7,64.78235796492241,22601.26192623817,81364542.93445742,256312876.8113757,7.004474163209824,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T20:00:00,10911.298350935696,39280674.0633685,124562282.4160006,7.977659466730973,7.836470607239627,48.675867021553245,0.0,0.0,0.0,7.977659466730973,7.977659466730973,0.0,0.0,5740.49687674008,20665788.756264284,65621397.80916528,6.777986413053717,6.700000000000002,64.78235796492241,5740.49687674008,20665788.756264284,65621397.80916528,6.777986413053717,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T21:00:00,8663.983119385273,31190339.229786977,99100589.51871854,9.224665470128723,9.11233694635618,38.9406936172426,0.0,0.0,0.0,9.224665470128723,9.224665470128723,0.0,0.0,4794.996353094108,17261986.87113878,54900051.71948697,6.765245046447787,6.7,64.78235796492241,4794.996353094108,17261986.87113878,54900051.71948697,6.765245046447787,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T22:00:00,9623.464689250835,34644472.881303,110063023.14095268,7.972980200168912,7.848226371977347,48.675867021553245,0.0,0.0,0.0,7.972980200168912,7.972980200168912,0.0,0.0,5095.6984023654495,18344514.248515617,58359015.25104169,6.769356134282294,6.700000000000002,64.78235796492241,5095.6984023654495,18344514.248515617,58359015.25104169,6.769356134282294,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T23:00:00,6765.805700640633,24356900.522306275,77387562.66326526,9.16776157485122,9.08004487211115,38.940693617242594,0.0,0.0,0.0,9.16776157485122,9.16776157485122,0.0,0.0,3847.4540748587774,13850834.669491602,44039789.92289169,6.752339117970986,6.7,64.78235796492241,3847.4540748587774,13850834.669491602,44039789.92289169,6.752339117970986,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T00:00:00,7339.820992858324,26423355.574289963,84028054.34629764,7.926125611389206,7.830882366647362,48.675867021553245,0.0,0.0,0.0,7.926125611389206,7.926125611389206,0.0,0.0,3958.058227062811,14249009.61742612,45345912.99643923,6.753891622215498,6.7,64.78235796492241,3958.058227062811,14249009.61742612,45345912.99643923,6.753891622215498,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T01:00:00,24499.807046449776,88199305.36721915,301562643.3268733,8.275835855827912,7.93398018085147,46.72883234069112,0.0,0.0,0.0,8.275835855827912,8.275835855827912,0.0,0.0,13525.71005472049,48692556.19699374,154594877.61779982,6.88367310850478,6.7,64.78235796492241,13525.71005472049,48692556.19699374,154594877.61779982,6.88367310850478,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T02:00:00,15400.338699721317,55441219.318996735,175690649.2074511,7.919865356831523,7.720708845082242,48.675867021553245,0.0,0.0,0.0,7.919865356831523,7.919865356831523,0.0,0.0,7978.2224233095985,28721600.723914552,91212702.75461172,6.8083810166558365,6.7,64.78235796492241,7978.2224233095985,28721600.723914552,91212702.75461172,6.8083810166558365,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T03:00:00,3690.7268824749312,13286616.776909752,42243394.88602543,8.976697640297614,8.928816373766034,38.940693617242594,0.0,0.0,0.0,8.976697640297614,8.976697640297614,0.0,0.0,2312.9816750353434,8326734.030127236,26470998.05691528,6.731460198432731,6.7,64.78235796492241,2312.9816750353434,8326734.030127236,26470998.05691528,6.731460198432731,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T04:00:00,1563.483650665302,5628541.142395087,17892255.02846279,11.196336091111826,11.176055945549408,19.470346808621297,0.0,0.0,0.0,11.196336091111826,11.196336091111826,0.0,0.0,1601.102172305854,5763967.820301075,18323947.83423584,6.7217777878101,6.7,64.78235796492241,1601.102172305854,5763967.820301075,18323947.83423584,6.7217777878101,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T05:00:00,27402.09254806045,98647533.1730176,313596769.57365453,6.844400018380767,6.488933314952614,58.411040425863895,0.0,0.0,0.0,6.844400018380767,6.844400018380767,0.0,0.0,13805.170574951158,49698614.06982417,158134572.91039634,6.887917224781611,6.7,64.78235796492241,13805.170574951158,49698614.06982417,158134572.91039634,6.887917224781611,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T06:00:00,19862.03271761612,71503317.78341803,227391240.0806952,6.795540445072189,6.53779288826119,58.411040425863895,0.0,0.0,0.0,6.795540445072189,6.795540445072189,0.0,0.0,10045.41550778094,36163495.82801138,115036002.07419129,6.836706587674475,6.7,64.78235796492241,10045.41550778094,36163495.82801138,115036002.07419129,6.836706587674475,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T07:00:00,52901.6810926581,190446051.9335692,670248100.3356433,7.046571018744223,6.286762314589157,58.411040425863895,0.0,0.0,0.0,7.046571018744223,7.046571018744223,0.0,0.0,29454.482059521742,106036135.41427828,336693768.1511956,7.100013029105351,6.7,64.78235796492241,29454.482059521742,106036135.41427828,336693768.1511956,7.100013029105351,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T08:00:00,86322.0714594393,310759457.25398153,1887969851.4641736,7.73702463229197,5.596308701041409,58.411040425863895,0.0,0.0,0.0,7.73702463229197,7.73702463229197,0.0,0.0,69738.360178363,251058096.6421068,946672261.0022576,7.824103633646128,6.7,64.78235796492241,69738.360178363,251058096.6421068,946672261.0022576,7.824103633646128,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T09:00:00,112463.267060656,404867761.4183616,2878289466.856226,8.298754467611,5.034578865722382,58.411040425863895,0.0,0.0,0.0,8.298754467611,8.298754467611,0.0,0.0,75371.16182558486,271336182.5721055,1443421068.5262718,8.413234910869782,6.7,64.78235796492241,75371.16182558486,271336182.5721055,1443421068.5262718,8.413234910869782,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T10:00:00,131387.7839269744,472996022.1371079,3483805678.53343,8.642327281519153,4.691006051814228,58.411040425863895,0.0,0.0,0.0,8.642327281519153,8.642327281519153,0.0,0.0,82731.58950580376,297833722.22089344,1747507653.4593968,8.773589374782288,6.7,64.78235796492241,82731.58950580376,297833722.22089344,1747507653.4593968,8.773589374782288,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T11:00:00,128182.85628244044,461458282.6167857,3348559294.594117,8.565580479706815,4.767752853626565,58.411040425863895,0.0,0.0,0.0,8.565580479706815,8.565580479706815,0.0,0.0,81571.85463802917,293658676.696905,1679498576.1795197,8.693014743278166,6.7,64.78235796492241,81571.85463802917,293658676.696905,1679498576.1795197,8.693014743278166,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T12:00:00,135017.57572010715,486063272.5923857,3558448447.582919,8.68468393418861,4.6486493991447695,58.411040425863895,0.0,0.0,0.0,8.68468393418861,8.68468393418861,0.0,0.0,84369.3820032651,303729775.2117544,1784934595.3598895,8.817931655074,6.7,64.78235796492241,84369.3820032651,303729775.2117544,1784934595.3598895,8.817931655074,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T13:00:00,146425.9713834674,527133496.9804827,3886989046.009505,8.871139690304338,4.462193643029042,58.411040425863895,0.0,0.0,0.0,8.871139690304338,8.871139690304338,0.0,0.0,88997.71995380882,320391791.83371174,1950063652.4604464,9.013513588185289,6.7,64.78235796492241,88997.71995380882,320391791.83371174,1950063652.4604464,9.013513588185289,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T14:00:00,158085.50426693074,569107815.3609506,4215233641.4544535,9.057448317431929,4.275885015901451,58.411040425863895,0.0,0.0,0.0,9.057448317431929,9.057448317431929,0.0,0.0,93645.51420142109,337123851.125116,2115104067.9130592,9.208937320421986,6.7,64.78235796492241,93645.51420142109,337123851.125116,2115104067.9130592,9.208937320421986,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T15:00:00,160784.48603739234,578824149.7346123,4291567761.472765,9.100778175600404,4.232555157732974,58.411040425863895,0.0,0.0,0.0,9.100778175600404,9.100778175600404,0.0,0.0,94705.1874965408,340938674.9875469,2153530049.8399925,9.25442896114977,6.7,64.78235796492241,94705.1874965408,340938674.9875469,2153530049.8399925,9.25442896114977,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T16:00:00,118212.40026530084,425564640.9550829,2954273662.2897925,8.341863393752677,4.991469939580703,58.411040425863895,0.0,0.0,0.0,8.341863393752677,8.341863393752677,0.0,0.0,77852.92242427755,280270520.72739923,1481438384.5502636,8.458299324687985,6.7,64.78235796492241,77852.92242427755,280270520.72739923,1481438384.5502636,8.458299324687985,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T17:00:00,98588.1766530988,354917435.9511557,2281900260.3774886,7.960434295368794,5.3728990379645865,58.411040425863895,0.0,0.0,0.0,7.960434295368794,7.960434295368794,0.0,0.0,75442.4502965129,271592821.0674465,1144036139.3157656,8.058263510191894,6.7,64.78235796492241,75442.4502965129,271592821.0674465,1144036139.3157656,8.058263510191894,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T18:00:00,100429.07341698166,361544664.301134,2374204343.731282,8.012790274786814,5.320543058546566,58.411040425863895,0.0,0.0,0.0,8.012790274786814,8.012790274786814,0.0,0.0,75067.36547882443,270242515.72376794,1190369541.3534746,8.113215821472307,6.7,64.78235796492241,75067.36547882443,270242515.72376794,1190369541.3534746,8.113215821472307,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T19:00:00,95323.27081913417,343163774.948883,2202914299.8861265,7.915631662839843,5.417701670493538,58.411040425863895,0.0,0.0,0.0,7.915631662839843,7.915631662839843,0.0,0.0,74771.99231072686,269179172.3186167,1104444330.4823833,8.011309029641966,6.7,64.78235796492241,74771.99231072686,269179172.3186167,1104444330.4823833,8.011309029641966,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T20:00:00,91292.8797353176,328654367.04714334,2063622749.666968,7.83662808331029,5.496705250023091,58.411040425863895,0.0,0.0,0.0,7.83662808331029,7.83662808331029,0.0,0.0,74521.33582278463,268276808.9620247,1034590609.6436344,7.92845035425882,6.7,64.78235796492241,74521.33582278463,268276808.9620247,1034590609.6436344,7.92845035425882,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T21:00:00,48933.35444560419,176160076.00417516,967215929.6278064,7.718414588190162,6.621762000649717,54.516971064139625,0.0,0.0,0.0,7.718414588190162,7.718414588190162,0.0,0.0,39310.32868215851,141517183.25577062,486330412.58782667,7.277542340982286,6.699999999999999,64.78235796492238,39310.32868215851,141517183.25577062,486330412.58782667,7.277542340982286,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-09T22:00:00,57182.03470114147,205855324.92410928,1160362028.3665528,7.324528541313882,6.008804792019501,58.411040425863895,0.0,0.0,0.0,7.324528541313882,7.324528541313882,0.0,0.0,43205.5584459152,155540010.40529466,582344224.8392205,7.39146340991244,6.700000000000003,64.78235796492241,43205.5584459152,155540010.40529466,582344224.8392205,7.39146340991244,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-09T23:00:00,38978.62475969905,140323049.13491657,661712058.2257977,7.041763257599064,6.291570075734318,58.411040425863895,0.0,0.0,0.0,7.041763257599064,7.041763257599064,0.0,0.0,29207.636350472792,105147490.86170204,332462986.79684126,7.094908504853486,6.700000000000002,64.78235796492241,29207.636350472792,105147490.86170204,332462986.79684126,7.094908504853486,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-10T00:00:00,48758.15680810398,175529364.50917432,899738179.7665976,7.176721854282701,6.156611479050681,58.411040425863895,0.0,0.0,0.0,7.176721854282701,7.176721854282701,0.0,0.0,36895.91863741738,132825307.09470256,451651032.5955161,7.236402035069875,6.7,64.78235796492241,36895.91863741738,132825307.09470256,451651032.5955161,7.236402035069875,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T01:00:00,40164.21160467494,144591161.77682978,661661982.0410224,7.04173897165624,6.291594361677141,58.411040425863895,0.0,0.0,0.0,7.04173897165624,7.04173897165624,0.0,0.0,27293.805233964013,98257698.84227043,332443370.5545677,7.094874723845263,6.7,64.78235796492241,27293.805233964013,98257698.84227043,332443370.5545677,7.094874723845263,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T02:00:00,35965.71449507545,129476572.18227156,525444511.7229475,8.139279884138967,7.543593920426519,48.675867021553245,0.0,0.0,0.0,8.139279884138967,8.139279884138967,0.0,0.0,26325.26969537389,94770970.903346,316702310.64913464,7.076202460421807,6.700000000000002,64.78235796492241,26325.26969537389,94770970.903346,316702310.64913464,7.076202460421807,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-10T03:00:00,38664.597037759166,139192549.335933,532429120.9842989,7.26220482056593,6.658612627305065,55.97724707478623,0.0,0.0,0.0,7.26220482056593,7.26220482056593,0.0,0.0,21899.90138768051,78839644.9956498,250335303.21843976,6.997393966480495,6.700000000000002,64.78235796492241,21899.90138768051,78839644.9956498,250335303.21843976,6.997393966480495,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-10T04:00:00,1515.5389704681045,5455940.293685177,17324533.76455873,12.512344866416974,12.49270802316771,9.735173404310643,0.0,0.0,0.0,12.512344866416974,12.512344866416974,0.0,0.0,1753.0250293296397,6310890.105586703,20057335.171667464,6.723837675690203,6.7,64.78235796492241,1753.0250293296397,6310890.105586703,20057335.171667464,6.723837675690203,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T05:00:00,70895.3241652617,255223166.99494213,857390353.0077245,7.152651197466239,6.1806821358671415,58.411040425863895,0.0,0.0,0.0,7.152651197466239,7.152651197466239,0.0,0.0,37764.46530165696,135952075.0859651,431503188.9764023,7.212636011956324,6.7,64.78235796492241,37764.46530165696,135952075.0859651,431503188.9764023,7.212636011956324,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T06:00:00,63506.27148226687,228622577.3361608,723573845.628349,7.076789435975808,6.256543897357571,58.411040425863895,0.0,0.0,0.0,7.076789435975808,7.076789435975808,0.0,0.0,31796.259790137134,114466535.24449366,363289552.2108715,7.131628954755517,6.7,64.78235796492241,31796.259790137134,114466535.24449366,363289552.2108715,7.131628954755517,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T07:00:00,80601.66272832686,290165985.82197666,1561425429.4071288,7.551845100475007,5.781488232858373,58.411040425863895,0.0,0.0,0.0,7.551845100475007,7.551845100475007,0.0,0.0,63110.798423237145,227198874.3236537,782954655.2244453,7.629828534259308,6.7,64.78235796492241,63110.798423237145,227198874.3236537,782954655.2244453,7.629828534259308,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T08:00:00,110721.08562473825,398595908.24905765,2802454830.426782,8.25573706447541,5.077596268857971,58.411040425863895,0.0,0.0,0.0,8.25573706447541,8.25573706447541,0.0,0.0,75634.88691687938,272285592.9007657,1404876198.1144755,8.367528142830698,6.7,64.78235796492241,75634.88691687938,272285592.9007657,1404876198.1144755,8.367528142830698,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T09:00:00,137868.24610250906,496325685.9690326,3672259004.348892,8.749275407261473,4.584057926071907,58.411040425863895,0.0,0.0,0.0,8.749275407261473,8.749275407261473,0.0,0.0,85380.8088065326,307370911.7035173,1841631299.601001,8.885082015881077,6.7,64.78235796492241,85380.8088065326,307370911.7035173,1841631299.601001,8.885082015881077,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T10:00:00,151755.77429872533,546320787.4754112,4044586323.516082,8.960587466584036,4.372745866749345,58.411040425863895,0.0,0.0,0.0,8.960587466584036,8.960587466584036,0.0,0.0,91099.16533631989,327956995.21075153,2028837128.4463787,9.106796638430636,6.7,64.78235796492241,91099.16533631989,327956995.21075153,2028837128.4463787,9.106796638430636,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T11:00:00,146259.04145380305,526532549.233691,3800268234.849606,8.821919863809383,4.511413469523999,58.411040425863895,0.0,0.0,0.0,8.821919863809383,8.821919863809383,0.0,0.0,89211.70064918196,321162122.3370551,1906054714.0432231,8.961397218729488,6.7,64.78235796492241,89211.70064918196,321162122.3370551,1906054714.0432231,8.961397218729488,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T12:00:00,161777.01146190683,582397241.2628647,4235384324.45669,9.068886311909116,4.264447021424263,58.411040425863895,0.0,0.0,0.0,9.068886311909116,9.068886311909116,0.0,0.0,95346.98737164256,343249154.5379132,2124773602.6922247,9.220385462112608,6.7,64.78235796492241,95346.98737164256,343249154.5379132,2124773602.6922247,9.220385462112608,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T13:00:00,173528.66192200594,624703182.9192213,4563399661.010138,9.255091429748417,4.078241903584964,58.411040425863895,0.0,0.0,0.0,9.255091429748417,9.255091429748417,0.0,0.0,99881.30472279729,359572697.00207025,2289804790.8072376,9.41573071284279,6.7,64.78235796492241,99881.30472279729,359572697.00207025,2289804790.8072376,9.41573071284279,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
