Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-10T14:00:00,179860.50353704524,647497812.7333629,4745631262.52653,9.358547605496897,3.9747857278364833,58.411040425863895,0.0,0.0,0.0,9.358547605496897,9.358547605496897,0.0,0.0,102283.5430088282,368220754.8317815,2381574196.085489,9.524335621369104,6.7,64.78235796492241,102283.5430088282,368220754.8317815,2381574196.085489,9.524335621369104,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T15:00:00,180997.12773162613,651589659.8338542,4792759676.190805,9.385304812542955,3.948028520790424,58.411040425863895,0.0,0.0,0.0,9.385304812542955,9.385304812542955,0.0,0.0,102669.34707194068,369609649.45898646,2405269484.87323,9.552373844811216,6.7,64.78235796492241,102669.34707194068,369609649.45898646,2405269484.87323,9.552373844811216,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T16:00:00,130797.21979373525,470869991.2574469,3316956001.195668,8.547649646132827,4.785683687200552,58.411040425863895,0.0,0.0,0.0,8.547649646132827,8.547649646132827,0.0,0.0,83053.07978410924,298991087.22279334,1663300080.59418,8.673816304881838,6.7,64.78235796492241,83053.07978410924,298991087.22279334,1663300080.59418,8.673816304881838,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T17:00:00,107781.51598505864,388013457.5462111,2551663872.8890257,8.11345586519729,5.219877468136089,58.411040425863895,0.0,0.0,0.0,8.11345586519729,8.11345586519729,0.0,0.0,76302.9480212962,274690612.8766663,1279193095.189947,8.218540833798967,6.7,64.78235796492241,76302.9480212962,274690612.8766663,1279193095.189947,8.218540833798967,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T18:00:00,107545.76482590249,387164753.3732489,2562283646.0251374,8.119487194275267,5.213846139058112,58.411040425863895,0.0,0.0,0.0,8.119487194275267,8.119487194275267,0.0,0.0,76396.54653799813,275027567.5367933,1284631096.143525,8.224970828421116,6.7,64.78235796492241,76396.54653799813,275027567.5367933,1284631096.143525,8.224970828421116,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T19:00:00,110215.56486256007,396776033.5052163,2687840613.891305,8.19070560379895,5.142627729534431,58.411040425863895,0.0,0.0,0.0,8.19070560379895,8.19070560379895,0.0,0.0,75599.67259206918,272158821.3314491,1347692273.615353,8.299759984164274,6.7,64.78235796492241,75599.67259206918,272158821.3314491,1347692273.615353,8.299759984164274,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T20:00:00,105198.0394490129,378712942.0164465,2528791106.1759443,8.100479437679864,5.232853895653515,58.411040425863895,0.0,0.0,0.0,8.100479437679864,8.100479437679864,0.0,0.0,75343.83415839158,271237802.97020966,1267919750.550937,8.205177308505043,6.7,64.78235796492241,75343.83415839158,271237802.97020966,1267919750.550937,8.205177308505043,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T21:00:00,46526.18777378415,167494275.9856229,863686339.7672871,7.660698682228013,6.681436397518037,54.516971064139625,0.0,0.0,0.0,7.660698682228013,7.660698682228013,0.0,0.0,34953.345306620104,125832043.1038324,434426279.61372405,7.215911562146616,6.699999999999999,64.78235796492238,34953.345306620104,125832043.1038324,434426279.61372405,7.215911562146616,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-10T22:00:00,71922.17352156901,258919824.6776484,1555078309.8929892,7.548359693775072,5.784973639558314,58.411040425863895,0.0,0.0,0.0,7.548359693775072,7.548359693775072,0.0,0.0,56710.53730924446,204157934.31328005,779965506.6377735,7.625990717319169,6.700000000000003,64.78235796492241,56710.53730924446,204157934.31328005,779965506.6377735,7.625990717319169,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-10T23:00:00,63121.88767985338,227238795.6474721,1300796533.4580183,7.40413851961868,5.929194813714701,58.411040425863895,0.0,0.0,0.0,7.40413851961868,7.40413851961868,0.0,0.0,52460.94270506917,188859393.73824897,652553989.39663,7.474851320207829,6.7,64.78235796492238,52460.94270506917,188859393.73824897,652553989.39663,7.474851320207829,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-11T00:00:00,48265.21288065981,173754766.37037528,982610434.0134152,8.532898943810148,7.418773347810554,48.675867021553245,0.0,0.0,0.0,8.532898943810148,8.532898943810148,0.0,0.0,39569.70899749519,142450952.39098263,495204659.227192,7.288058773554654,6.700000000000002,64.78235796492241,39569.70899749519,142450952.39098263,495204659.227192,7.288058773554654,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T01:00:00,44394.55159401442,159820385.73845187,834975488.8045485,7.140008632243244,6.193324701090138,58.411040425863895,0.0,0.0,0.0,7.140008632243244,7.140008632243244,0.0,0.0,33851.19600813644,121864305.62929112,419171866.195192,7.197827734562121,6.700000000000002,64.78235796492241,33851.19600813644,121864305.62929112,419171866.195192,7.197827734562121,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T02:00:00,38239.07148831653,137660657.35793948,686905986.6777179,7.790481285977891,7.01169235743104,52.56993638327752,0.0,0.0,0.0,7.790481285977891,7.790481285977891,0.0,0.0,28365.84312025108,102117035.23290382,346310999.85571766,7.111316191094637,6.700000000000002,64.78235796492241,28365.84312025108,102117035.23290382,346310999.85571766,7.111316191094637,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T03:00:00,47263.90633638837,170150062.81099808,698768317.2396752,7.062762945700668,6.270570387632714,58.411040425863895,0.0,0.0,0.0,7.062762945700668,7.062762945700668,0.0,0.0,29149.85480532116,104939477.29915616,350940962.2193934,7.116872317067577,6.7,64.78235796492241,29149.85480532116,104939477.29915616,350940962.2193934,7.116872317067577,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T04:00:00,1729.303128913754,6225491.264089516,19786976.49847413,12.63077850949199,12.608350498133587,9.735173404310643,0.0,0.0,0.0,12.63077850949199,12.63077850949199,0.0,0.0,1859.9376762525528,6695775.63450919,21287703.883948527,6.725299828321944,6.7,64.78235796492241,1859.9376762525528,6695775.63450919,21287703.883948527,6.725299828321944,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T05:00:00,79118.05656579272,284825003.6368539,1608035193.796568,7.57827523716098,5.755058096172401,58.411040425863895,0.0,0.0,0.0,7.57827523716098,7.57827523716098,0.0,0.0,67874.41364473855,244347889.1210588,806254915.9704049,7.657482132883544,6.7,64.78235796492241,67874.41364473855,244347889.1210588,806254915.9704049,7.657482132883544,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T06:00:00,74160.04210565765,266976151.5803675,1357445234.58873,7.436161398875808,5.897171934457572,58.411040425863895,0.0,0.0,0.0,7.436161398875808,7.436161398875808,0.0,0.0,59574.32508431209,214467570.3035236,680669048.057595,7.508474170740384,6.7,64.78235796492241,59574.32508431209,214467570.3035236,680669048.057595,7.508474170740384,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T07:00:00,84551.76393310814,304386350.1591893,1834885974.726587,7.706908290699701,5.626425042633678,58.411040425863895,0.0,0.0,0.0,7.706908290699701,7.706908290699701,0.0,0.0,71163.18325082275,256187459.70296183,919791328.044023,7.792238881253721,6.7,64.78235796492241,71163.18325082275,256187459.70296183,919791328.044023,7.792238881253721,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T08:00:00,112463.95784256687,404870248.2332408,2866146505.239913,8.291875003250533,5.041458330082848,58.411040425863895,0.0,0.0,0.0,8.291875003250533,8.291875003250533,0.0,0.0,76235.94000066102,274449384.0023797,1437177458.866786,8.405809122469778,6.7,64.78235796492241,76235.94000066102,274449384.0023797,1437177458.866786,8.405809122469778,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T09:00:00,144053.727633096,518593419.4791455,3858972162.1861033,8.85524288329489,4.47809045003849,58.411040425863895,0.0,0.0,0.0,8.85524288329489,8.85524288329489,0.0,0.0,87863.68169365649,316309254.0971634,1935835093.6010823,8.996651981020763,6.7,64.78235796492241,87863.68169365649,316309254.0971634,1935835093.6010823,8.996651981020763,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T10:00:00,165569.46381157872,596050069.7216834,4425995366.284374,9.17708985415464,4.156243479178741,58.411040425863895,0.0,0.0,0.0,9.17708985415464,9.17708985415464,0.0,0.0,96555.68338302168,347600460.178878,2220967460.122669,9.334251426013797,6.7,64.78235796492241,96555.68338302168,347600460.178878,2220967460.122669,9.334251426013797,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T11:00:00,152049.86695488697,547379521.0375931,3972162716.886241,8.919480012798656,4.413853320534723,58.411040425863895,0.0,0.0,0.0,8.919480012798656,8.919480012798656,0.0,0.0,91502.801052074,329410083.78746635,1992748669.6545928,9.064065605739913,6.7,64.78235796492241,91502.801052074,329410083.78746635,1992748669.6545928,9.064065605739913,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T12:00:00,167238.44342018335,602058396.31266,4389940990.921864,9.156620777425427,4.176712555907954,58.411040425863895,0.0,0.0,0.0,9.156620777425427,9.156620777425427,0.0,0.0,97467.24490513292,350882081.6584785,2202828616.2030845,9.31278582370734,6.7,64.78235796492241,97467.24490513292,350882081.6584785,2202828616.2030845,9.31278582370734,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T13:00:00,178816.1316925519,643738074.0931869,4697249486.903444,9.331080168919708,4.002253164413673,58.411040425863895,0.0,0.0,0.0,9.331080168919708,9.331080168919708,0.0,0.0,101944.42717356754,366999937.8248432,2357463070.220757,9.495801696951984,6.7,64.78235796492241,101944.42717356754,366999937.8248432,2357463070.220757,9.495801696951984,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T14:00:00,181699.843893046,654119438.0149654,4813935118.869155,9.397327183590004,3.936006149743377,58.411040425863895,0.0,0.0,0.0,9.397327183590004,9.397327183590004,0.0,0.0,102937.42820306851,370574741.5310468,2416205916.510641,9.565314769886871,6.7,64.78235796492241,102937.42820306851,370574741.5310468,2416205916.510641,9.565314769886871,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T15:00:00,166558.09185431228,599609130.6755242,4532866208.24209,9.237758504501343,4.095574828832038,58.411040425863895,0.0,0.0,0.0,9.237758504501343,9.237758504501343,0.0,0.0,96668.8683835041,348007926.1806147,2275547794.458507,9.398854761855082,6.7,64.78235796492241,96668.8683835041,348007926.1806147,2275547794.458507,9.398854761855082,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T16:00:00,108347.06399781987,390049430.3921516,2741938030.343149,8.221409616443943,5.111923716889439,58.411040425863895,0.0,0.0,0.0,8.221409616443943,8.221409616443943,0.0,0.0,74966.34915586903,269878856.9611285,1374842407.2225893,8.331911338315566,6.7,64.78235796492241,74966.34915586903,269878856.9611285,1374842407.2225893,8.331911338315566,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T17:00:00,83674.72468184179,301229008.8546305,1799560792.6094463,7.686873724426488,5.646459608906892,58.411040425863895,0.0,0.0,0.0,7.686873724426488,7.686873724426488,0.0,0.0,72799.948785211,262079815.6267596,901036479.4016682,7.769996329295399,6.7,64.78235796492241,72799.948785211,262079815.6267596,901036479.4016682,7.769996329295399,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T18:00:00,73875.98632063945,265953550.754302,1048594655.6186904,7.261048911851835,6.0722844214815455,58.411040425863895,0.0,0.0,0.0,7.261048911851835,7.261048911851835,0.0,0.0,46120.61896587809,166034228.27716112,526953142.362969,7.325983769367003,6.7,64.78235796492241,46120.61896587809,166034228.27716112,526953142.362969,7.325983769367003,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T19:00:00,73294.93795393516,263861776.6341666,871064255.5002093,7.160401189890344,6.172932143443036,58.411040425863895,0.0,0.0,0.0,7.160401189890344,7.160401189890344,0.0,0.0,38254.89376022625,137717617.5368145,437082956.1638552,7.219268042918121,6.7,64.78235796492241,38254.89376022625,137717617.5368145,437082956.1638552,7.219268042918121,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T20:00:00,56938.4345516,204978364.38575995,648915893.5165787,7.034468683111222,6.298864650222157,58.411040425863895,0.0,0.0,0.0,7.034468683111222,7.034468683111222,0.0,0.0,28522.11567178594,102679616.4184294,325890298.227049,7.0872060241396175,6.7,64.78235796492241,28522.11567178594,102679616.4184294,325890298.227049,7.0872060241396175,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T21:00:00,21462.57506198414,77265270.22314289,245763145.5533304,7.457176362604803,7.178594331470728,53.54345372370857,0.0,0.0,0.0,7.457176362604803,7.457176362604803,0.0,0.0,10914.904520722825,39293656.27460216,125220324.24443698,6.848796826865702,6.7,64.7823579649224,10914.904520722825,39293656.27460216,125220324.24443698,6.848796826865702,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-11T22:00:00,20438.67776795974,73579239.96465504,234329863.4533697,6.7994744142332415,6.53385891910014,58.411040425863895,0.0,0.0,0.0,6.7994744142332415,6.7994744142332415,0.0,0.0,10324.852814835722,37169470.13340859,118491794.12673631,6.84080952009814,6.700000000000002,64.78235796492241,10324.852814835722,37169470.13340859,118491794.12673631,6.84080952009814,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T23:00:00,11992.813727939776,43174129.4205832,137252938.25764123,6.7444543528458425,6.588878980487536,58.41104042586389,0.0,0.0,0.0,6.7444543528458425,6.7444543528458425,0.0,0.0,6103.451275352906,21972424.591270465,69950859.27985606,6.783129076567292,6.699999999999999,64.78235796492238,6103.451275352906,21972424.591270465,69950859.27985606,6.783129076567292,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-12T00:00:00,4270.281763173999,15373014.347426392,48850132.64241711,8.347067033846963,8.291697037288154,43.80828031939793,0.0,0.0,0.0,8.347067033846963,8.347067033846963,0.0,0.0,2509.984135369544,9035942.887330355,28767698.433436505,6.734189428610826,6.700000000000002,64.78235796492241,2509.984135369544,9035942.887330355,28767698.433436505,6.734189428610826,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T01:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,1170.979930250862,4215527.748903103,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.979930250862,4215527.748903103,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T02:00:00,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,1171.1260215258087,4216053.677492911,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.1260215258087,4216053.677492911,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T03:00:00,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,1171.070528211323,4215853.901560763,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.070528211323,4215853.901560763,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T04:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,1171.1911879469187,4216288.276608908,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1911879469187,4216288.276608908,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T05:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,1170.5057091818935,4213820.553054818,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.5057091818935,4213820.553054818,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T06:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,1171.168614913164,4216207.01368739,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.168614913164,4216207.01368739,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T07:00:00,1751.9023246689649,6306848.368808274,20045272.242262263,10.066116420776188,10.043395860657364,27.582991312213498,0.0,0.0,0.0,10.066116420776188,10.066116420776188,0.0,0.0,1420.3993346088153,5113437.604591737,16257373.845558174,6.720955363553832,6.701633772843035,59.38382813451219,1420.3993346088153,5113437.604591737,16257373.845558174,6.720955363553832,6.701633772843035,59.38382813451219,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-12T08:00:00,6472.229877583689,23300027.55930128,74049650.67956938,9.887714494581653,9.803779809022934,29.205520212931944,0.0,0.0,0.0,9.887714494581653,9.887714494581653,0.0,0.0,3878.782222983312,13963616.00273992,44388365.64496464,6.752751674867834,6.7,64.78235796492241,3878.782222983312,13963616.00273992,44388365.64496464,6.752751674867834,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T09:00:00,42949.82951697892,154619386.2611241,490766555.3738301,6.944823134442921,6.388510198890459,58.411040425863895,0.0,0.0,0.0,6.944823134442921,6.944823134442921,0.0,0.0,21551.419193107984,77585109.09518874,246791690.5307792,6.993244048167576,6.7,64.78235796492241,21551.419193107984,77585109.09518874,246791690.5307792,6.993244048167576,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T10:00:00,72968.36985070688,262686131.4625448,1082215707.6681736,7.280114455884121,6.053218877449258,58.411040425863895,0.0,0.0,0.0,7.280114455884121,7.280114455884121,0.0,0.0,47513.380840455975,171048171.0256415,542866204.0422193,7.344867703049051,6.7,64.78235796492241,47513.380840455975,171048171.0256415,542866204.0422193,7.344867703049051,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T11:00:00,73946.5707689583,266207654.76825,1327628518.3665452,7.419254719726443,5.914078613606936,58.411040425863895,0.0,0.0,0.0,7.419254719726443,7.419254719726443,0.0,0.0,58264.33267420147,209751597.6271253,665701672.6741436,7.490707955888887,6.7,64.78235796492241,58264.33267420147,209751597.6271253,665701672.6741436,7.490707955888887,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T12:00:00,80764.45277953504,290752030.0063262,1688288262.4870057,7.623766570552445,5.709566762780934,58.411040425863895,0.0,0.0,0.0,7.623766570552445,7.623766570552445,0.0,0.0,72212.4892854602,259964961.42765665,846413535.2032162,7.705185333749163,6.7,64.78235796492241,72212.4892854602,259964961.42765665,846413535.2032162,7.705185333749163,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T13:00:00,88936.16579876219,320170196.87554383,2018528786.399591,7.811053661183922,5.52227967214946,58.411040425863895,0.0,0.0,0.0,7.811053661183922,7.811053661183922,0.0,0.0,73662.11399655546,265183610.38759968,1011891908.3649772,7.901520507091882,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1011891908.3649772,7.901520507091882,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T14:00:00,95737.58620272968,344655310.3298268,2283376144.4867783,7.961270069848202,5.3720632634851775,58.411040425863895,0.0,0.0,0.0,7.961270069848202,7.961270069848202,0.0,0.0,73662.11399655546,265183610.38759968,1144741541.1937425,8.059103627698128,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1144741541.1937425,8.059103627698128,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T15:00:00,97632.68381888354,351477661.7479807,2355406497.329952,8.002127115352037,5.331206217981343,58.411040425863895,0.0,0.0,0.0,8.002127115352037,8.002127115352037,0.0,0.0,73662.11399655546,265183610.38759968,1180850446.740914,8.10192801196005,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1180850446.740914,8.10192801196005,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T16:00:00,78062.51311686356,281025047.2207088,1575089518.6543553,7.5595750507007695,5.773758282632611,58.411040425863895,0.0,0.0,0.0,7.5595750507007695,7.5595750507007695,0.0,0.0,68556.93013110901,246804948.4719924,789702713.3420155,7.637884001260896,6.7,64.78235796492241,68556.93013110901,246804948.4719924,789702713.3420155,7.637884001260896,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T17:00:00,72469.74966722472,260891098.802009,958254388.7366692,7.209833055043057,6.123500278290322,58.411040425863895,0.0,0.0,0.0,7.209833055043057,7.209833055043057,0.0,0.0,42073.33178250098,151463994.41700354,480710686.2306301,7.271071075532987,6.7,64.78235796492241,42073.33178250098,151463994.41700354,480710686.2306301,7.271071075532987,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T18:00:00,44018.81353756815,158467728.7352453,502354778.9758024,6.95139185781877,6.381941475514609,58.411040425863895,0.0,0.0,0.0,6.95139185781877,6.95139185781877,0.0,0.0,22071.90706556146,79458865.43602125,252549180.3446645,7.0000833242596086,6.7,64.78235796492241,22071.90706556146,79458865.43602125,252549180.3446645,7.0000833242596086,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T19:00:00,16984.829461096706,61145386.05994815,194487232.85752863,6.776891690565616,6.556441642767763,58.411040425863895,0.0,0.0,0.0,6.776891690565616,6.776891690565616,0.0,0.0,8602.356249209683,30968482.49715485,98561235.46105392,6.817129433877219,6.7,64.78235796492241,8602.356249209683,30968482.49715485,98561235.46105392,6.817129433877219,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T20:00:00,4989.123824525895,17960845.768293224,57108974.086865045,6.69903209860565,6.63430123472773,58.411040425863895,0.0,0.0,0.0,6.69903209860565,6.69903209860565,0.0,0.0,2608.896487001529,9392027.353205504,29873903.43754062,6.735504328140159,6.7,64.78235796492241,2608.896487001529,9392027.353205504,29873903.43754062,6.735504328140159,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T21:00:00,0.0,0.0,0.0,13.065767752749034,13.065767752749034,0.0,0.0,0.0,0.0,13.065767752749034,13.065767752749034,0.0,0.0,1170.7620346059082,4214743.324581268,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.7620346059082,4214743.324581268,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T22:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,1171.0588719631226,4215811.939067241,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.0588719631226,4215811.939067241,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T23:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1170.046605442174,4212167.779591827,13408015.844070818,6.71593537441878,6.7,64.78235796492238,1170.046605442174,4212167.779591827,13408015.844070818,6.71593537441878,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-13T00:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1170.814094471031,4214930.740095711,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.814094471031,4214930.740095711,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T01:00:00,0.0,0.0,0.0,13.065767752749029,13.065767752749029,0.0,0.0,0.0,0.0,13.065767752749029,13.065767752749029,0.0,0.0,1170.6572544728888,4214366.1161024,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.6572544728888,4214366.1161024,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-13T02:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,1170.987910167987,4215556.476604752,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.987910167987,4215556.476604752,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-13T03:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,1171.079920966833,4215887.715480598,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.079920966833,4215887.715480598,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T04:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1170.022459735834,4212080.855049003,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.022459735834,4212080.855049003,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T05:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1170.5979376287526,4214152.575463509,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.5979376287526,4214152.575463509,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T06:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1169.8809520568402,4211571.427404625,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1169.8809520568402,4211571.427404625,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T07:00:00,3609.297202688791,12993469.929679656,41383636.18725711,9.010188356412693,8.963280698602548,37.31816471652415,0.0,0.0,0.0,9.010188356412693,9.010188356412693,0.0,0.0,2317.506748420898,8343024.294315235,26556246.29531908,6.731560382833514,6.699999999999999,64.78235796492238,2317.506748420898,8343024.294315235,26556246.29531908,6.731560382833514,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-13T08:00:00,803.5000395533316,2892600.1423919937,9190988.658127226,10.96983315343022,10.959415591171965,19.470346808621297,0.0,0.0,0.0,10.96983315343022,10.96983315343022,0.0,0.0,1318.2165229501031,4745579.482620372,15090432.303615926,6.719262798359428,6.701327947868232,59.38382813451219,1318.2165229501031,4745579.482620372,15090432.303615926,6.719262798359428,6.701327947868232,59.38382813451219,129.56471592984482,0.0,0.0,6.702655895736464,6.702655895736464,6.702655895736464
 2006-10-13T09:00:00,14863.271392277567,53507777.01219924,170085003.64071113,6.763061492042624,6.570271841290755,58.411040425863895,0.0,0.0,0.0,6.763061492042624,6.763061492042624,0.0,0.0,7530.381709316457,27109374.15353924,86348485.4363341,6.802616712773137,6.7,64.78235796492241,7530.381709316457,27109374.15353924,86348485.4363341,6.802616712773137,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T10:00:00,43284.98325231655,155825939.70833957,494636704.81784034,6.94701681742558,6.3863165159078,58.411040425863895,0.0,0.0,0.0,6.94701681742558,6.94701681742558,0.0,0.0,21727.91223195057,78220484.03502204,248733462.80250648,6.995550902503421,6.7,64.78235796492241,21727.91223195057,78220484.03502204,248733462.80250648,6.995550902503421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T11:00:00,68221.55294209177,245597590.5915304,811269130.2634548,7.12650421013771,6.206829123195671,58.411040425863895,0.0,0.0,0.0,7.12650421013771,7.12650421013771,0.0,0.0,35639.56270936327,128302425.7537078,407201377.3248791,7.183778183881472,6.7,64.78235796492241,35639.56270936327,128302425.7537078,407201377.3248791,7.183778183881472,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T12:00:00,73928.49072611198,266142566.61400315,1255914860.44349,7.378593569124061,5.954739764209319,58.411040425863895,0.0,0.0,0.0,7.378593569124061,7.378593569124061,0.0,0.0,55124.66413586842,198448790.8891264,629829252.9332727,7.448122594942558,6.7,64.78235796492241,55124.66413586842,198448790.8891264,629829252.9332727,7.448122594942558,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T13:00:00,83243.78410589245,299677622.7812128,1787530230.0899322,7.680050460787985,5.653282872545393,58.411040425863895,0.0,0.0,0.0,7.680050460787985,7.680050460787985,0.0,0.0,71680.4556103676,258049640.1973233,896168964.1956155,7.764214925671489,6.7,64.78235796492241,71680.4556103676,258049640.1973233,896168964.1956155,7.764214925671489,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T14:00:00,98060.37141737144,353017337.10253704,2370577006.119289,8.010733889473821,5.322599443859558,58.411040425863895,0.0,0.0,0.0,8.010733889473821,8.010733889473821,0.0,0.0,73662.11399655546,265183610.38759968,1188482828.0702906,8.110975390431094,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1188482828.0702906,8.110975390431094,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T15:00:00,104320.18026959592,375552648.9705454,2604007786.7360687,8.143147752463543,5.190185580869837,58.411040425863895,0.0,0.0,0.0,8.143147752463543,8.143147752463543,0.0,0.0,73662.11399655546,265183610.38759968,1305598025.606808,8.249852949764941,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1305598025.606808,8.249852949764941,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T16:00:00,81604.1221269021,293774839.6568476,1722214017.7251844,7.643006665378333,5.690326667955046,58.411040425863895,0.0,0.0,0.0,7.643006665378333,7.643006665378333,0.0,0.0,72043.64161470016,259357109.8129206,863382161.2820221,7.725318048186629,6.7,64.78235796492241,72043.64161470016,259357109.8129206,863382161.2820221,7.725318048186629,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T17:00:00,73884.84974945609,265985459.0980419,1083730747.914085,7.280970738520604,6.052362594812777,58.411040425863895,0.0,0.0,0.0,7.280970738520604,7.280970738520604,0.0,0.0,47576.33784944096,171274816.25798747,543585521.9209732,7.345728602456244,6.7,64.78235796492241,47576.33784944096,171274816.25798747,543585521.9209732,7.345728602456244,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T18:00:00,64399.458717621455,231838051.38343728,743958785.477029,7.088346535786038,6.244986797547342,58.411040425863895,0.0,0.0,0.0,7.088346535786038,7.088346535786038,0.0,0.0,32214.65010825328,115972740.3897118,368069889.0278744,7.137304524669499,6.7,64.78235796492241,32214.65010825328,115972740.3897118,368069889.0278744,7.137304524669499,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T19:00:00,31981.17861931488,115132243.0295336,365831862.6956148,6.874007433163887,6.459325900169495,58.411040425863895,0.0,0.0,0.0,6.874007433163887,6.874007433163887,0.0,0.0,16561.65592382525,59621961.32577091,189658798.1900684,6.925369504482333,6.7,64.78235796492241,16561.65592382525,59621961.32577091,189658798.1900684,6.925369504482333,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T20:00:00,14839.35489843583,53421677.63436897,169949535.56984252,6.762984489171888,6.570348844161493,58.411040425863895,0.0,0.0,0.0,6.762984489171888,6.762984489171888,0.0,0.0,7053.621525751019,25393037.492703672,80778824.02132733,6.795999046607698,6.7,64.78235796492241,7053.621525751019,25393037.492703672,80778824.02132733,6.795999046607698,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T21:00:00,2730.1147953186323,9828413.263147073,31242564.81579557,8.161920362441622,8.126508175358897,41.37448696832026,0.0,0.0,0.0,8.161920362441622,8.161920362441622,0.0,0.0,1871.0977018058084,6735951.726500909,21409770.525655955,6.7254450943378,6.700000000000002,64.78235796492241,1871.0977018058084,6735951.726500909,21409770.525655955,6.7254450943378,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-13T22:00:00,4240.593499177151,15266136.59703774,48491189.51466794,7.549428870354446,7.49446590026773,48.675867021553245,0.0,0.0,0.0,7.549428870354446,7.549428870354446,0.0,0.0,2530.61779734244,9110224.070432782,28965073.41852296,6.734424134241828,6.700000000000002,64.78235796492241,2530.61779734244,9110224.070432782,28965073.41852296,6.734424134241828,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-13T23:00:00,1348.6675238273658,4855203.085778519,15423255.767129268,9.149932777337812,9.132451224162113,31.6393135640096,0.0,0.0,0.0,9.149932777337812,9.149932777337812,0.0,0.0,1280.9794530477072,4611526.030971745,14662185.359410215,6.717425925784145,6.699999999999999,64.78235796492238,1280.9794530477072,4611526.030971745,14662185.359410215,6.717425925784145,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-14T00:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.6145346062274,4217812.324582418,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.6145346062274,4217812.324582418,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T01:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.184496219104,4216264.186388774,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,1171.184496219104,4216264.186388774,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-14T02:00:00,0.0,0.0,0.0,12.065595158044408,12.065595158044408,0.0,0.0,0.0,0.0,12.065595158044408,12.065595158044408,0.0,0.0,1171.1069712128126,4215985.096366124,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.1069712128126,4215985.096366124,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-14T03:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1170.6525343943852,4214349.123819785,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.6525343943852,4214349.123819785,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T04:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.1997436021686,4216319.076967808,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1997436021686,4216319.076967808,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T05:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.277225200956,4216598.010723442,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.277225200956,4216598.010723442,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T06:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1170.9450863547406,4215402.310877067,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9450863547406,4215402.310877067,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T07:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.570939187971,4217655.381076694,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.570939187971,4217655.381076694,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T08:00:00,12934.682292000009,46564856.25120002,148155945.71552366,6.750633291941285,6.582700041392095,58.411040425863895,0.0,0.0,0.0,6.750633291941285,6.750633291941285,0.0,0.0,6811.036608554539,24519731.790796343,78068593.54196532,6.792776680344247,6.7,64.78235796492241,6811.036608554539,24519731.790796343,78068593.54196532,6.792776680344247,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T09:00:00,42980.804707285824,154730896.94622895,490751223.6769041,6.944814650764979,6.388518682568403,58.411040425863895,0.0,0.0,0.0,6.944814650764979,6.944814650764979,0.0,0.0,21597.45112356352,77750824.04482867,247250446.402247,6.993788575268912,6.7,64.78235796492241,21597.45112356352,77750824.04482867,247250446.402247,6.993788575268912,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T10:00:00,72102.01943568113,259567269.96845207,931620340.4574766,7.194733079766962,6.138600253566419,58.411040425863895,0.0,0.0,0.0,7.194733079766962,7.194733079766962,0.0,0.0,40914.79435626382,147293259.68254974,467473766.3672721,7.255353646223656,6.7,64.78235796492241,40914.79435626382,147293259.68254974,467473766.3672721,7.255353646223656,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T11:00:00,73913.48169955019,266088534.1183807,1196347256.596805,7.344818980647934,5.988514352685445,58.411040425863895,0.0,0.0,0.0,7.344818980647934,7.344818980647934,0.0,0.0,52513.96231111188,189050264.3200027,600000565.4356914,7.412712403544677,6.7,64.78235796492241,52513.96231111188,189050264.3200027,600000565.4356914,7.412712403544677,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T12:00:00,74351.69193018683,267666090.94867253,1385889507.2943015,7.4522897629383715,5.881043570395009,58.411040425863895,0.0,0.0,0.0,7.4522897629383715,7.4522897629383715,0.0,0.0,60828.04792204182,218980972.5193506,694993512.989054,7.525477535036152,6.7,64.78235796492241,60828.04792204182,218980972.5193506,694993512.989054,7.525477535036152,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T13:00:00,77757.56445929634,279927232.05346674,1562993903.4082909,7.552714996534593,5.780618336798786,58.411040425863895,0.0,0.0,0.0,7.552714996534593,7.552714996534593,0.0,0.0,68590.23539484749,246924847.42145097,783680724.3083904,7.63073998142957,6.7,64.78235796492241,68590.23539484749,246924847.42145097,783680724.3083904,7.63073998142957,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T14:00:00,80033.1992832688,288119517.4197677,1658446337.0169709,7.606842963495709,5.72649036983767,58.411040425863895,0.0,0.0,0.0,7.606842963495709,7.606842963495709,0.0,0.0,72727.2550983478,261818118.3540521,831548430.7623743,7.687547206747901,6.7,64.78235796492241,72727.2550983478,261818118.3540521,831548430.7623743,7.687547206747901,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T15:00:00,80527.5434849221,289899156.5457195,1678994761.6149468,7.61849557835404,5.71483775497934,58.411040425863895,0.0,0.0,0.0,7.61849557835404,7.61849557835404,0.0,0.0,73384.74902969116,264185096.5068881,841861040.6204149,7.699785068870592,6.7,64.78235796492241,73384.74902969116,264185096.5068881,841861040.6204149,7.699785068870592,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T16:00:00,77487.70831811671,278955749.9452201,1551500274.0506144,7.54619759097577,5.787135742357609,58.411040425863895,0.0,0.0,0.0,7.54619759097577,7.54619759097577,0.0,0.0,68085.45268547155,245107629.6676976,777913307.4592597,7.623894819099612,6.7,64.78235796492241,68085.45268547155,245107629.6676976,777913307.4592597,7.623894819099612,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T17:00:00,59684.34315370495,214863635.35333788,996390291.1234584,8.071660011668168,6.942032374125598,47.594181087740935,0.0,0.0,0.0,8.071660011668168,8.071660011668168,0.0,0.0,43637.48557623892,157094948.07446015,502235997.5148791,7.296564620149713,6.699999999999999,64.78235796492238,43637.48557623892,157094948.07446015,502235997.5148791,7.296564620149713,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-14T18:00:00,16861.585142088774,60701706.51151959,227161699.456034,8.317735908101064,8.060219321284785,38.940693617242594,0.0,0.0,0.0,8.317735908101064,8.317735908101064,0.0,0.0,10410.409674399089,37477474.82783672,118983999.81744696,6.841361417311791,6.7,64.78235796492241,10410.409674399089,37477474.82783672,118983999.81744696,6.841361417311791,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T19:00:00,6409.422512084572,23073921.04350445,73284550.72852719,7.497114463464062,7.414048848866685,48.675867021553245,0.0,0.0,0.0,7.497114463464062,7.497114463464062,0.0,0.0,3492.2466316558034,12572087.87396089,39951586.95024037,6.747480973335166,6.700000000000002,64.78235796492241,3492.2466316558034,12572087.87396089,39951586.95024037,6.747480973335166,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-14T20:00:00,4296.959047356001,15469052.570481604,49242635.54101169,8.310542032601624,8.254727287290159,38.940693617242594,0.0,0.0,0.0,8.310542032601624,8.310542032601624,0.0,0.0,2615.809824106547,9416915.366783569,29962640.43212197,6.735609783536925,6.7,64.78235796492241,2615.809824106547,9416915.366783569,29962640.43212197,6.735609783536925,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T21:00:00,4445.612613114551,16004205.40721238,50888235.324462295,7.488521778797973,7.430841944272793,48.675867021553245,0.0,0.0,0.0,7.488521778797973,7.488521778797973,0.0,0.0,2514.16421612379,9050991.178045643,28775216.465148088,6.734198690996931,6.7,64.78235796492241,2514.16421612379,9050991.178045643,28775216.465148088,6.734198690996931,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T22:00:00,3299.177397926933,11877038.632536955,37790999.84748477,8.23095808501814,8.18812349471557,38.940693617242594,0.0,0.0,0.0,8.23095808501814,8.23095808501814,0.0,0.0,2116.7925517413264,7620453.186268777,24245743.86929512,6.7288156191323125,6.7,64.78235796492241,2116.7925517413264,7620453.186268777,24245743.86929512,6.7288156191323125,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T23:00:00,3400.320106756864,12241152.38432471,38937412.09691895,7.431004994909878,7.386871068925142,48.675867021553245,0.0,0.0,0.0,7.431004994909878,7.431004994909878,0.0,0.0,1991.4979409431128,7169392.587395208,22806335.850407228,6.727104977696276,6.7,64.78235796492241,1991.4979409431128,7169392.587395208,22806335.850407228,6.727104977696276,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T00:00:00,2028.8450811028777,7303842.291970359,23212975.879875787,8.123878396187692,8.097567522712577,38.940693617242594,0.0,0.0,0.0,8.123878396187692,8.123878396187692,0.0,0.0,1480.910904144491,5331279.254920168,16956480.585934334,6.720152636969075,6.7,64.78235796492241,1480.910904144491,5331279.254920168,16956480.585934334,6.720152636969075,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T01:00:00,1651.9380588474742,5946977.011850907,18919335.885407075,8.098891377369874,8.077447179388715,38.940693617242594,0.0,0.0,0.0,8.098891377369874,8.098891377369874,0.0,0.0,1293.270921368464,4655775.31692647,14809065.771274976,6.717600491689313,6.7,64.78235796492241,1293.270921368464,4655775.31692647,14809065.771274976,6.717600491689313,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T02:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,1170.6159532133006,4214217.431567881,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.6159532133006,4214217.431567881,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T03:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,1170.407411206721,4213466.680344196,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.407411206721,4213466.680344196,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T04:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,1170.3131015845322,4213127.165704315,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.3131015845322,4213127.165704315,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T05:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,1171.0037172440263,4215613.382078495,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1171.0037172440263,4215613.382078495,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-15T06:00:00,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,1170.9456250624064,4215404.250224663,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9456250624064,4215404.250224663,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T07:00:00,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,1170.9479351359837,4215412.56648954,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9479351359837,4215412.56648954,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T08:00:00,12831.301698736785,46192686.11545241,146754207.75710192,6.749838736941347,6.583494596392036,58.411040425863895,0.0,0.0,0.0,6.749838736941347,6.749838736941347,0.0,0.0,6521.472476352508,23477300.914869025,74643787.16136405,6.7887072139524,6.700000000000002,64.78235796492241,6521.472476352508,23477300.914869025,74643787.16136405,6.7887072139524,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
