Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-15T09:00:00,28954.183573408,104235060.8642688,330605328.17948395,6.8540435140061655,6.479289819327214,58.411040425863895,0.0,0.0,0.0,6.8540435140061655,6.8540435140061655,0.0,0.0,14572.53637611631,52461130.95401872,166657717.85473347,6.898035949953777,6.7,64.78235796492241,14572.53637611631,52461130.95401872,166657717.85473347,6.898035949953777,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T10:00:00,68391.98468556635,246211144.8680389,1237906557.3252983,7.368409262229863,5.964924071103518,58.411040425863895,0.0,0.0,0.0,7.368409262229863,7.368409262229863,0.0,0.0,53855.19235514236,193878692.4785125,620982599.0041941,7.437553325087193,6.7,64.78235796492241,53855.19235514236,193878692.4785125,620982599.0041941,7.437553325087193,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T11:00:00,64100.04330718725,230760155.905874,1230996579.0448947,7.364510095688693,5.968823237644689,58.411040425863895,0.0,0.0,0.0,7.364510095688693,7.364510095688693,0.0,0.0,52656.090583372825,189561926.1001421,617476388.792913,7.433343155031313,6.7,64.7823579649224,52656.090583372825,189561926.1001421,617476388.792913,7.433343155031313,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-15T12:00:00,73666.05518301307,265197798.6588471,1483563312.280287,7.507703570187492,5.825629763145884,58.41104042586388,0.0,0.0,0.0,7.507703570187492,7.507703570187492,0.0,0.0,62803.998501205446,226094394.60433963,743934830.6186043,7.583492051571873,6.699999999999999,64.78235796492238,62803.998501205446,226094394.60433963,743934830.6186043,7.583492051571873,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-15T13:00:00,67438.5911868819,242778928.2727749,1318747303.4998894,7.41426643685624,5.919066896477136,58.41104042586389,0.0,0.0,0.0,7.41426643685624,7.41426643685624,0.0,0.0,55191.21728003572,198688382.2081286,661435626.6757455,7.485522812596248,6.699999999999999,64.7823579649224,55191.21728003572,198688382.2081286,661435626.6757455,7.485522812596248,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-15T14:00:00,76830.9462648765,276591406.5535555,1616205119.9096954,7.582925704876362,5.750407628457016,58.41104042586388,0.0,0.0,0.0,7.582925704876362,7.582925704876362,0.0,0.0,64038.576684682535,230538876.0648572,810411031.1727765,7.662369500286694,6.7,64.78235796492238,64038.576684682535,230538876.0648572,810411031.1727765,7.662369500286694,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-15T15:00:00,64986.587456769,233951714.84436828,1267513660.0311694,7.385217829626726,5.948115503706657,58.411040425863895,0.0,0.0,0.0,7.385217829626726,7.385217829626726,0.0,0.0,53040.11546938649,190944415.6897913,635770340.3123443,7.455053371425541,6.7,64.78235796492241,53040.11546938649,190944415.6897913,635770340.3123443,7.455053371425541,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T16:00:00,69294.73576002331,249461048.7360839,1330913266.5590796,7.421144931654687,5.912188401678695,58.411040425863895,0.0,0.0,0.0,7.421144931654687,7.421144931654687,0.0,0.0,57044.080334488455,205358689.20415848,667450646.5950007,7.492713286451905,6.7,64.78235796492241,57044.080334488455,205358689.20415848,667450646.5950007,7.492713286451905,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T17:00:00,58580.04418146304,210888159.05326685,1028358033.2982916,7.249605498960791,6.083727834372593,58.41104042586392,0.0,0.0,0.0,7.249605498960791,7.249605498960791,0.0,0.0,44987.171862552765,161953818.70518985,515947883.8283449,7.312840646868056,6.700000000000004,64.78235796492243,44987.171862552765,161953818.70518985,515947883.8283449,7.312840646868056,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-15T18:00:00,43740.10574180244,157464380.6704888,720105301.610844,7.074857703190967,6.258475630142416,58.411040425863895,0.0,0.0,0.0,7.074857703190967,7.074857703190967,0.0,0.0,31647.471614486607,113930897.8121518,361658435.81751657,7.129603458579386,6.700000000000002,64.78235796492241,31647.471614486607,113930897.8121518,361658435.81751657,7.129603458579386,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T19:00:00,8920.912404015964,32115284.65445747,102049805.98595008,9.135654232244582,9.019982731867332,38.9406936172426,0.0,0.0,0.0,9.135654232244582,9.135654232244582,0.0,0.0,4928.712740925058,17743365.867330205,56382905.19286187,6.76700717974956,6.7,64.78235796492241,4928.712740925058,17743365.867330205,56382905.19286187,6.76700717974956,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T20:00:00,10878.05582442088,39161000.96791516,124464491.12090784,7.940396526622546,7.799318517077418,48.675867021553245,0.0,0.0,0.0,7.940396526622546,7.940396526622546,0.0,0.0,5731.148664246677,20632135.191288035,65571565.33394197,6.7779271964583385,6.700000000000002,64.78235796492241,5731.148664246677,20632135.191288035,65571565.33394197,6.7779271964583385,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T21:00:00,7017.226905195119,25262016.85870243,80264516.4699483,9.12940250980745,9.038424777000792,38.940693617242594,0.0,0.0,0.0,9.12940250980745,9.12940250980745,0.0,0.0,3971.184981707851,14296265.934148263,45465090.69247958,6.754032906917366,6.7,64.78235796492241,3971.184981707851,14296265.934148263,45465090.69247958,6.754032906917366,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T22:00:00,7403.093937333982,26651138.174402334,84739314.42852454,7.918400886697001,7.822351435656343,48.675867021553245,0.0,0.0,0.0,7.918400886697001,7.918400886697001,0.0,0.0,3988.689970470156,14359283.89369256,45693551.94880922,6.754304756537561,6.7,64.78235796492241,3988.689970470156,14359283.89369256,45693551.94880922,6.754304756537561,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T23:00:00,5468.18414867828,19685462.935241804,62602213.612470105,9.078954666775653,9.00799705599434,38.940693617242594,0.0,0.0,0.0,9.078954666775653,9.078954666775653,0.0,0.0,3200.4230983439943,11521523.15403838,36644923.53899092,6.743551117124649,6.7,64.78235796492241,3200.4230983439943,11521523.15403838,36644923.53899092,6.743551117124649,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T00:00:00,5984.155704941531,21542960.537789512,68451531.40792799,7.878841960017621,7.80125450283375,48.675867021553245,0.0,0.0,0.0,7.878841960017621,7.878841960017621,0.0,0.0,3282.4366624702884,11816771.98489304,37555833.08481683,6.744633830296969,6.7,64.78235796492241,3282.4366624702884,11816771.98489304,37555833.08481683,6.744633830296969,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T01:00:00,4111.712302705184,14802164.289738664,47066831.54154736,9.004437550145342,8.95108903377558,38.940693617242594,0.0,0.0,0.0,9.004437550145342,9.004437550145342,0.0,0.0,2523.777715109325,9085599.77439357,28879907.43737685,6.73432303329446,6.7,64.78235796492241,2523.777715109325,9085599.77439357,28879907.43737685,6.73432303329446,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T02:00:00,4659.743270893078,16775075.775215078,53363618.92248513,7.834963014418935,7.774477397179141,48.675867021553245,0.0,0.0,0.0,7.834963014418935,7.834963014418935,0.0,0.0,2620.437349609768,9433574.458595162,30013251.31897273,6.735670021678629,6.7,64.78235796492241,2620.437349609768,9433574.458595162,30013251.31897273,6.735670021678629,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T03:00:00,2625.822593352282,9452961.336068217,30029251.08017116,8.9252469677948,8.891210084575862,38.940693617242594,0.0,0.0,0.0,8.9252469677948,8.9252469677948,0.0,0.0,1780.131337627599,6408472.815459356,20365648.48845485,6.724204310201042,6.7,64.78235796492241,1780.131337627599,6408472.815459356,20365648.48845485,6.724204310201042,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T04:00:00,1268.8658872328815,4567917.194038374,14509186.274337543,11.048611947880486,11.032166405018698,19.470346808621297,0.0,0.0,0.0,11.048611947880486,11.048611947880486,0.0,0.0,1453.5167128530218,5232660.166270878,16634228.86358966,6.719769634126952,6.7,64.78235796492241,1453.5167128530218,5232660.166270878,16634228.86358966,6.719769634126952,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T05:00:00,25035.875361865208,90129151.30271477,286584144.80489165,6.829089845364183,6.504243487969197,58.411040425863895,0.0,0.0,0.0,6.829089845364183,6.829089845364183,0.0,0.0,12612.3568238005,45404484.56568181,144612220.0766119,6.871849563491176,6.7,64.78235796492241,12612.3568238005,45404484.56568181,144612220.0766119,6.871849563491176,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T06:00:00,18521.854420822,66678675.91495916,211951554.587086,6.786789508598145,6.5465438247352346,58.411040425863895,0.0,0.0,0.0,6.786789508598145,6.786789508598145,0.0,0.0,9368.89801208623,33728032.84351043,107304480.69861022,6.827519906780675,6.7,64.78235796492241,9368.89801208623,33728032.84351043,107304480.69861022,6.827519906780675,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T07:00:00,49926.47084314772,179735295.0353318,574346311.2101636,6.992202130998123,6.341131202335258,58.411040425863895,0.0,0.0,0.0,6.992202130998123,6.992202130998123,0.0,0.0,25249.5822327446,90898496.03788054,288626770.53016067,7.042933796341919,6.7,64.78235796492241,25249.5822327446,90898496.03788054,288626770.53016067,7.042933796341919,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T08:00:00,76897.25843075929,276830130.35073346,1401133099.808731,7.460941417683227,5.8723919156501525,58.411040425863895,0.0,0.0,0.0,7.460941417683227,7.460941417683227,0.0,0.0,60503.54992864238,217812779.7431126,702610088.0972521,7.534497362793353,6.7,64.78235796492241,60503.54992864238,217812779.7431126,702610088.0972521,7.534497362793353,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T09:00:00,101614.4319034618,365811954.8524625,2483076694.986864,8.074559399639158,5.258773933694222,58.411040425863895,0.0,0.0,0.0,8.074559399639158,8.074559399639158,0.0,0.0,74219.410813651,267189878.92914364,1245051947.4094362,8.178030816224423,6.7,64.78235796492241,74219.410813651,267189878.92914364,1245051947.4094362,8.178030816224423,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T10:00:00,130805.48248697382,470899736.95310587,3438071258.551976,8.616376042917803,4.716957290415576,58.411040425863895,0.0,0.0,0.0,8.616376042917803,8.616376042917803,0.0,0.0,82597.85783657055,297352288.211654,1724446715.9070506,8.746264685944118,6.7,64.78235796492241,82597.85783657055,297352288.211654,1724446715.9070506,8.746264685944118,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T11:00:00,129196.43554971066,465107167.9789584,3343842796.154472,8.562903846753924,4.770429486579456,58.411040425863895,0.0,0.0,0.0,8.562903846753924,8.562903846753924,0.0,0.0,82136.40648411872,295691063.34282744,1677152513.762267,8.690235788065316,6.7,64.78235796492241,82136.40648411872,295691063.34282744,1677152513.762267,8.690235788065316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T12:00:00,135314.2569274438,487131324.9387977,3544022994.014056,8.67649750300805,4.6568358303253286,58.411040425863895,0.0,0.0,0.0,8.67649750300805,8.67649750300805,0.0,0.0,84583.51326904134,304500647.76854885,1777711042.5857608,8.809374958648407,6.7,64.78235796492241,84583.51326904134,304500647.76854885,1777711042.5857608,8.809374958648407,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T13:00:00,137600.10616050736,495360382.17782646,3617945463.163122,8.718447851257672,4.614885482075709,58.411040425863895,0.0,0.0,0.0,8.718447851257672,8.718447851257672,0.0,0.0,85489.12539835715,307760851.43408567,1814812317.1335552,8.853325159787333,6.7,64.78235796492241,85489.12539835715,307760851.43408567,1814812317.1335552,8.853325159787333,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T14:00:00,136818.59302375757,492546934.88552725,3587898436.561178,8.701396227370855,4.631937105962526,58.411040425863895,0.0,0.0,0.0,8.701396227370855,8.701396227370855,0.0,0.0,85197.65852632019,306711570.6947527,1799691779.7595575,8.835413881501381,6.7,64.78235796492241,85197.65852632019,306711570.6947527,1799691779.7595575,8.835413881501381,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T15:00:00,136937.04746749892,492973370.882996,3591732662.0226746,8.703572113009308,4.629761220324071,58.411040425863895,0.0,0.0,0.0,8.703572113009308,8.703572113009308,0.0,0.0,85245.12158612389,306882437.71004593,1801638012.120828,8.837719362137607,6.7,64.78235796492241,85245.12158612389,306882437.71004593,1801638012.120828,8.837719362137607,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T16:00:00,102247.91546357816,368092495.6688813,2421806220.058293,8.039792576943539,5.293540756389841,58.411040425863895,0.0,0.0,0.0,8.039792576943539,8.039792576943539,0.0,0.0,75350.82369740427,271262965.31065536,1214203782.802451,8.141478743091767,6.7,64.78235796492241,75350.82369740427,271262965.31065536,1214203782.802451,8.141478743091767,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T17:00:00,101229.0138711917,364424449.9362901,2399283881.0485754,8.027016020793585,5.306317312539794,58.411040425863895,0.0,0.0,0.0,8.027016020793585,8.027016020793585,0.0,0.0,75136.8997486834,270492839.09526026,1202951356.436226,8.128137246182467,6.7,64.78235796492241,75136.8997486834,270492839.09526026,1202951356.436226,8.128137246182467,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T18:00:00,96318.21993020827,346745591.74874985,2235726236.768944,7.934242720405806,5.399090612927572,58.411040425863895,0.0,0.0,0.0,7.934242720405806,7.934242720405806,0.0,0.0,74846.45428443038,269447235.42394936,1120902652.2156854,8.03082958586514,6.7,64.78235796492241,74846.45428443038,269447235.42394936,1120902652.2156854,8.03082958586514,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T19:00:00,91870.83631749624,330735010.74298644,2082978751.267642,7.847606175296959,5.485727158036422,58.411040425863895,0.0,0.0,0.0,7.847606175296959,7.847606175296959,0.0,0.0,74573.13511528943,268463286.415042,1044300499.310466,7.939968672794411,6.7,64.78235796492241,74573.13511528943,268463286.415042,1044300499.310466,7.939968672794411,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T20:00:00,90153.19025914057,324551484.93290603,2022973109.023948,7.813572943539483,5.519760389793897,58.411040425863895,0.0,0.0,0.0,7.813572943539483,7.813572943539483,0.0,0.0,74462.43704326086,268064773.3557391,1014217837.481542,7.904283182360117,6.7,64.78235796492241,74462.43704326086,268064773.3557391,1014217837.481542,7.904283182360117,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T21:00:00,49146.9648052023,176929073.2987282,970290446.5856872,7.722853837075811,6.622694231070299,54.516971064139646,0.0,0.0,0.0,7.722853837075811,7.722853837075811,0.0,0.0,39593.12931881702,142535265.5477412,487908766.4780778,7.2793897379612815,6.7,64.78235796492241,39593.12931881702,142535265.5477412,487908766.4780778,7.2793897379612815,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T22:00:00,47388.93049776476,170600149.7919531,955770592.915754,8.513821713098409,7.430133734952019,48.675867021553245,0.0,0.0,0.0,8.513821713098409,8.513821713098409,0.0,0.0,38735.19229094096,139446692.24738744,481826130.15173006,7.272178618440566,6.700000000000002,64.78235796492241,38735.19229094096,139446692.24738744,481826130.15173006,7.272178618440566,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-16T23:00:00,48298.1356567854,173873288.3644274,928514212.475043,7.193053407967319,6.140279925366063,58.411040425863895,0.0,0.0,0.0,7.193053407967319,7.193053407967319,0.0,0.0,37905.24948811598,136458898.15721747,466123622.7176979,7.253542729905674,6.700000000000002,64.78235796492241,37905.24948811598,136458898.15721747,466123622.7176979,7.253542729905674,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T00:00:00,26275.578149656543,94592081.33876354,452313946.4103434,8.17597667011943,7.66311932145278,48.675867021553245,0.0,0.0,0.0,8.17597667011943,8.17597667011943,0.0,0.0,17216.501693977378,61979406.09831856,229811697.7406681,6.972898729957925,6.700000000000002,64.78235796492241,17216.501693977378,61979406.09831856,229811697.7406681,6.972898729957925,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T01:00:00,38072.15879052707,137059771.64589745,662047241.1525211,7.041958006777843,6.291375326555539,58.411040425863895,0.0,0.0,0.0,7.041958006777843,7.041958006777843,0.0,0.0,29240.352905251944,105265270.458907,332645398.46264195,7.095113046423479,6.7,64.78235796492241,29240.352905251944,105265270.458907,332645398.46264195,7.095113046423479,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T02:00:00,46249.65060779396,166498742.18805826,900623739.2479744,8.154776130832117,7.133633407686864,51.109660372630906,0.0,0.0,0.0,8.154776130832117,8.154776130832117,0.0,0.0,36946.818734222295,133008547.44320026,453676503.61821306,7.238772653674609,6.700000000000002,64.78235796492241,36946.818734222295,133008547.44320026,453676503.61821306,7.238772653674609,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T03:00:00,47289.14926309942,170240937.34715787,841907515.2808198,7.143924348561824,6.189408984771554,58.41104042586388,0.0,0.0,0.0,7.143924348561824,7.143924348561824,0.0,0.0,35192.54550577232,126693163.82078034,422654283.33894473,7.201999314139571,6.699999999999999,64.78235796492238,35192.54550577232,126693163.82078034,422654283.33894473,7.201999314139571,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-17T04:00:00,2163.411152821777,7788280.150158398,24726094.38019959,12.947530164140003,12.919503636985562,9.735173404310643,0.0,0.0,0.0,12.947530164140003,12.947530164140003,0.0,0.0,2077.5422651365056,7479152.154491421,23759032.44176045,6.728236659581008,6.7,64.78235796492241,2077.5422651365056,7479152.154491421,23759032.44176045,6.728236659581008,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T05:00:00,76334.24079751594,274803266.8710574,1494507714.980428,7.5138838690817265,5.819449464251655,58.411040425863895,0.0,0.0,0.0,7.5138838690817265,7.5138838690817265,0.0,0.0,64442.34146442216,231992429.2719198,749315701.7054385,7.589943951377428,6.7,64.78235796492241,64442.34146442216,231992429.2719198,749315701.7054385,7.589943951377428,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T06:00:00,76175.56446381038,274232032.0697174,1495807809.578196,7.514617172445984,5.818716160887394,58.411040425863895,0.0,0.0,0.0,7.514617172445984,7.514617172445984,0.0,0.0,65640.54636266764,236305966.90560347,749978923.696158,7.5907410913914894,6.7,64.78235796492241,65640.54636266764,236305966.90560347,749978923.696158,7.5907410913914894,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T07:00:00,90438.37249716865,325578140.9898071,2065630910.3741927,7.837771700213868,5.495561633119511,58.411040425863895,0.0,0.0,0.0,7.837771700213868,7.837771700213868,0.0,0.0,73690.52993821181,265285907.77756253,1035610675.4007272,7.929648527153549,6.7,64.78235796492241,73690.52993821181,265285907.77756253,1035610675.4007272,7.929648527153549,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T08:00:00,109016.64096521908,392459907.4747887,2709794690.8331947,8.203164875258905,5.130168458074475,58.411040425863895,0.0,0.0,0.0,8.203164875258905,8.203164875258905,0.0,0.0,75267.93783717904,270964576.2138445,1358752720.9144588,8.312860883277462,6.7,64.78235796492241,75267.93783717904,270964576.2138445,1358752720.9144588,8.312860883277462,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T09:00:00,133881.77715792868,481974397.7685432,3487012115.8487763,8.644151457225478,4.689181876107901,58.411040425863895,0.0,0.0,0.0,8.644151457225478,8.644151457225478,0.0,0.0,84017.15515949078,302461758.5741669,1748987821.4856715,8.77533127433386,6.7,64.78235796492241,84017.15515949078,302461758.5741669,1748987821.4856715,8.77533127433386,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T10:00:00,165582.31160830136,596096321.7898849,4386030283.464933,9.154406015224254,4.178927318109126,58.411040425863895,0.0,0.0,0.0,9.154406015224254,9.154406015224254,0.0,0.0,96675.72572215804,348032612.59976894,2200988196.207972,9.310594047238496,6.7,64.78235796492241,96675.72572215804,348032612.59976894,2200988196.207972,9.310594047238496,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T11:00:00,166205.6402631496,598340304.9473385,4348734272.55649,9.133237672935378,4.200095660398002,58.411040425863895,0.0,0.0,0.0,9.133237672935378,9.133237672935378,0.0,0.0,97078.1836534159,349481461.15229726,2182219349.926067,9.288368583796354,6.7,64.78235796492241,97078.1836534159,349481461.15229726,2182219349.926067,9.288368583796354,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T12:00:00,153804.33571191024,553695608.5628768,3982703751.6953936,8.925462851930908,4.407870481402471,58.411040425863895,0.0,0.0,0.0,8.925462851930908,8.925462851930908,0.0,0.0,92320.37997761669,332353367.91942006,1998169296.9525323,9.07048453321238,6.7,64.78235796492241,92320.37997761669,332353367.91942006,1998169296.9525323,9.07048453321238,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T13:00:00,151634.99651244175,545885987.4447904,3944968872.793457,8.904045622500856,4.429287710832524,58.411040425863895,0.0,0.0,0.0,8.904045622500856,8.904045622500856,0.0,0.0,91388.9393676984,329000181.72371423,1979182278.3304348,9.048000163098491,6.7,64.78235796492241,91388.9393676984,329000181.72371423,1979182278.3304348,9.048000163098491,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T14:00:00,151485.17329966393,545346623.8787901,3930380536.618758,8.895766055627558,4.4375672777058215,58.411040425863895,0.0,0.0,0.0,8.895766055627558,8.895766055627558,0.0,0.0,91359.190805883,328893086.90117884,1971821455.820535,9.039282639245796,6.7,64.78235796492241,91359.190805883,328893086.90117884,1971821455.820535,9.039282639245796,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T15:00:00,154999.18418381023,557997063.0617167,4033222619.5811706,8.95413694492898,4.379196388404401,58.411040425863895,0.0,0.0,0.0,8.95413694492898,8.95413694492898,0.0,0.0,92737.5201728377,333855072.62221575,2023538969.083119,9.100524524021893,6.7,64.78235796492241,92737.5201728377,333855072.62221575,2023538969.083119,9.100524524021893,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T16:00:00,113499.85569367756,408599480.4972393,2735486588.3200865,8.217736177408137,5.115597155925244,58.411040425863895,0.0,0.0,0.0,8.217736177408137,8.217736177408137,0.0,0.0,76798.08444671003,276473104.0081561,1371637593.247193,8.328146331606705,6.7,64.78235796492241,76798.08444671003,276473104.0081561,1371637593.247193,8.328146331606705,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T17:00:00,103599.2421503702,372957271.7413327,2397359673.446382,8.02592440795839,5.30740892537499,58.411040425863895,0.0,0.0,0.0,8.02592440795839,8.02592440795839,0.0,0.0,76422.84050693733,275122225.8249744,1201937856.508626,8.12693566059505,6.7,64.78235796492241,76422.84050693733,275122225.8249744,1201937856.508626,8.12693566059505,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T18:00:00,122975.65768098032,442712367.6515291,3054426134.668058,8.39869238486437,4.93464094846901,58.411040425863895,0.0,0.0,0.0,8.39869238486437,8.39869238486437,0.0,0.0,80581.20638136203,290092342.9729033,1531694434.1566904,8.51784961091664,6.7,64.78235796492241,80581.20638136203,290092342.9729033,1531694434.1566904,8.51784961091664,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T19:00:00,127680.96810837336,459651485.1901442,3208434429.518255,8.486067958841081,4.8472653744923,58.411040425863895,0.0,0.0,0.0,8.486067958841081,8.486067958841081,0.0,0.0,81851.16549301497,294664195.77485394,1609020640.4026313,8.60950832792988,6.7,64.78235796492241,81851.16549301497,294664195.77485394,1609020640.4026313,8.60950832792988,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T20:00:00,128450.79742478069,462422870.7292104,3230448626.625677,8.49855911201295,4.834774221320431,58.411040425863895,0.0,0.0,0.0,8.49855911201295,8.49855911201295,0.0,0.0,82171.88553713764,295818787.93369555,1620073833.4372857,8.622606373169544,6.7,64.78235796492241,82171.88553713764,295818787.93369555,1620073833.4372857,8.622606373169544,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T21:00:00,53432.2690541294,192356168.59486583,1045934914.1550587,7.778970331808554,6.593012471475923,54.516971064139625,0.0,0.0,0.0,7.778970331808554,7.778970331808554,0.0,0.0,42232.93362298886,152038561.04275993,525854298.6579287,7.32441257045894,6.699999999999999,64.78235796492238,42232.93362298886,152038561.04275993,525854298.6579287,7.32441257045894,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-17T22:00:00,66845.13533730202,240642487.2142872,1429529153.9043512,7.477190369782948,5.856142963550436,58.411040425863895,0.0,0.0,0.0,7.477190369782948,7.477190369782948,0.0,0.0,50541.12162518365,181948037.8506612,717329877.0085657,7.55159205899411,6.700000000000003,64.78235796492241,50541.12162518365,181948037.8506612,717329877.0085657,7.55159205899411,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-17T23:00:00,64385.82058224563,231788954.09608412,1314301463.9129615,7.411784984412317,5.921548348921064,58.41104042586389,0.0,0.0,0.0,7.411784984412317,7.411784984412317,0.0,0.0,53102.60781686765,191169388.1407236,659347493.3660798,7.482943448967682,6.699999999999999,64.78235796492238,53102.60781686765,191169388.1407236,659347493.3660798,7.482943448967682,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-18T00:00:00,39197.75534109568,141111919.2279444,763222380.1131718,8.407817415445887,7.542400585465749,48.675867021553245,0.0,0.0,0.0,8.407817415445887,8.407817415445887,0.0,0.0,30246.91558206684,108888896.09544064,385498592.5454675,7.157728069696161,6.700000000000002,64.78235796492241,30246.91558206684,108888896.09544064,385498592.5454675,7.157728069696161,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-18T01:00:00,54975.06207154933,197910223.4575776,1143324800.3599029,8.363221252907598,7.066803727765069,50.62290170241537,0.0,0.0,0.0,8.363221252907598,8.363221252907598,0.0,0.0,43857.305992463465,157886301.57286847,575423041.2794949,7.383231789229595,6.699999999999999,64.78235796492238,43857.305992463465,157886301.57286847,575423041.2794949,7.383231789229595,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-18T02:00:00,40467.91183607458,145684482.60986847,751738526.388644,8.39971991384485,7.5473630205131,48.675867021553245,0.0,0.0,0.0,8.39971991384485,8.39971991384485,0.0,0.0,30627.75948897299,110259934.16030274,379684211.717065,7.150873406633083,6.700000000000002,64.78235796492241,30627.75948897299,110259934.16030274,379684211.717065,7.150873406633083,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-18T03:00:00,46554.90743221057,167597666.75595802,921865715.8996452,8.498829718901506,7.453546091665106,48.675867021553245,0.0,0.0,0.0,8.498829718901506,8.498829718901506,0.0,0.0,34813.97231319559,125330300.32750411,464898227.6730819,7.252027655006149,6.7,64.78235796492238,34813.97231319559,125330300.32750411,464898227.6730819,7.252027655006149,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-18T04:00:00,14124.614701354372,50848612.924875736,286667322.4093792,13.343944970425031,13.018916729321466,9.735173404310643,0.0,0.0,0.0,13.343944970425031,13.343944970425031,0.0,0.0,13694.193446827996,49299096.40858078,154893157.3481704,6.883956362923182,6.7,64.78235796492241,13694.193446827996,49299096.40858078,154893157.3481704,6.883956362923182,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T05:00:00,92844.1577714049,334238967.9770577,2017743961.5994844,7.810628702731909,5.522704630601471,58.411040425863895,0.0,0.0,0.0,7.810628702731909,7.810628702731909,0.0,0.0,76717.40630384332,276182662.69383603,1011636349.5638472,7.90116582513129,6.7,64.78235796492241,76717.40630384332,276182662.69383603,1011636349.5638472,7.90116582513129,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T06:00:00,113931.36211569486,410152903.6165015,2798925156.0860977,8.253725761687283,5.079607571646097,58.411040425863895,0.0,0.0,0.0,8.253725761687283,8.253725761687283,0.0,0.0,76368.05741541764,274925006.69550353,1403372326.7390757,8.365767840552325,6.7,64.78235796492241,76368.05741541764,274925006.69550353,1403372326.7390757,8.365767840552325,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T07:00:00,130998.92410891944,471596126.7921101,3359306062.2433724,8.571684958707209,4.761648374626169,58.411040425863895,0.0,0.0,0.0,8.571684958707209,8.571684958707209,0.0,0.0,82996.05435985445,298785795.695476,1684814042.4692743,8.699296710178016,6.7,64.78235796492241,82996.05435985445,298785795.695476,1684814042.4692743,8.699296710178016,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T08:00:00,145941.8226859206,525390561.66931415,3807774255.890111,8.826180455350631,4.507152877982748,58.411040425863895,0.0,0.0,0.0,8.826180455350631,8.826180455350631,0.0,0.0,89037.46663006407,320534879.8682307,1910157203.947764,8.96625454357667,6.7,64.78235796492241,89037.46663006407,320534879.8682307,1910157203.947764,8.96625454357667,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T09:00:00,158301.77114544006,569886376.1235843,4147933523.111429,9.01924822573215,4.314085107601228,58.411040425863895,0.0,0.0,0.0,9.01924822573215,9.01924822573215,0.0,0.0,93961.51856924886,338261466.849296,2081161018.493928,9.16874841149124,6.7,64.78235796492241,93961.51856924886,338261466.849296,2081161018.493928,9.16874841149124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T10:00:00,182178.10005552508,655841160.1998903,4754167036.18205,9.382578747224018,3.9890808667867006,58.411040425863895,3074.5955710916696,11068544.055930013,33781276.69801517,9.382578747224018,9.34425246654668,19.470346808621297,0.0,103786.03707923827,373629733.48525786,2403187031.424722,9.549895443978263,6.7,64.78235796492241,103786.03707923827,373629733.48525786,2403187031.424722,9.549895443978263,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T11:00:00,188793.17961519127,679655446.6146886,4886465456.124432,9.441960545514824,3.898271696081629,58.411040425863895,555.2617813806758,1998942.4129704328,6080907.933493797,9.441960545514824,9.435061637251753,9.735173404310649,0.0,106017.84284531738,381664234.2431426,2455762037.7370634,9.61211658248077,6.7,64.78235796492241,106017.84284531738,381664234.2431426,2455762037.7370634,9.61211658248077,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T12:00:00,191652.93484943412,689950565.4579631,4953150270.485925,9.760853358536371,4.140912991632756,58.411040425863895,45891.409309683375,165209073.51486012,500989745.6941706,9.760853358536371,9.192420341700624,58.411040425863895,0.0,114351.0898931552,411663923.61535865,2738634417.81956,9.94671487696836,6.7,64.78235796492241,114351.0898931552,411663923.61535865,2738634417.81956,9.94671487696836,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T13:00:00,178968.52844740535,644286702.4106593,4595923213.175433,9.385606987102715,4.171607148394258,58.411040425863895,18107.199518678903,65185918.267244056,197314545.1034985,9.385606987102715,9.161726184939122,19.470346808621297,0.0,105148.57558175547,378534872.0943198,2405985913.901363,9.553143364623766,6.7,64.78235796492241,105148.57558175547,378534872.0943198,2405985913.901363,9.553143364623766,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T14:00:00,174443.67771566648,627997239.7763994,4446901185.9110775,9.188955059780206,4.144378273553175,58.411040425863895,0.0,0.0,0.0,9.188955059780206,9.188955059780206,0.0,0.0,100607.07036502748,362185453.3140989,2231599228.8133283,9.346842326272457,6.7,64.78235796492241,100607.07036502748,362185453.3140989,2231599228.8133283,9.346842326272457,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T15:00:00,176333.7184115833,634801386.2816998,4478435128.036135,9.206856292560664,4.126477040772715,58.411040425863895,0.0,0.0,0.0,9.206856292560664,9.206856292560664,0.0,0.0,101372.01610578994,364939257.9808438,2247433595.731409,9.365584462615562,6.7,64.78235796492241,101372.01610578994,364939257.9808438,2247433595.731409,9.365584462615562,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T16:00:00,136613.99047786684,491810365.7203206,3340538182.4805093,8.561027909507146,4.772305423826235,58.411040425863895,0.0,0.0,0.0,8.561027909507146,8.561027909507146,0.0,0.0,85886.29086830166,309190647.125886,1675368188.3116884,8.688123560525904,6.7,64.78235796492241,85886.29086830166,309190647.125886,1675368188.3116884,8.688123560525904,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T17:00:00,124856.50705985176,449483425.4154663,2987556866.704046,8.360745011434414,4.972588321898967,58.411040425863895,0.0,0.0,0.0,8.360745011434414,8.360745011434414,0.0,0.0,81127.26328193267,292058147.8149576,1498102401.7742124,8.478055578645671,6.7,64.78235796492241,81127.26328193267,292058147.8149576,1498102401.7742124,8.478055578645671,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T18:00:00,164911.05589870643,593679801.2353431,4196582614.0840654,9.046861056011826,4.286472277321555,58.411040425863895,0.0,0.0,0.0,9.046861056011826,9.046861056011826,0.0,0.0,96910.88321747047,348879179.5828938,2105546625.166012,9.197623167308995,6.7,64.78235796492241,96910.88321747047,348879179.5828938,2105546625.166012,9.197623167308995,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T19:00:00,163567.17939306548,588841845.8150358,4164649073.849068,9.028734855195433,4.304598478137947,58.411040425863895,0.0,0.0,0.0,9.028734855195433,9.028734855195433,0.0,0.0,96377.6301844191,346959468.6639088,2089480643.646061,9.178602130932328,6.7,64.78235796492241,96377.6301844191,346959468.6639088,2089480643.646061,9.178602130932328,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T20:00:00,162847.62855413367,586251462.7948812,4146864329.659868,9.018639925299096,4.314693408034285,58.411040425863895,0.0,0.0,0.0,9.018639925299096,9.018639925299096,0.0,0.0,96093.37094436232,345936135.39970434,2080538423.106888,9.16801492527847,6.7,64.78235796492241,96093.37094436232,345936135.39970434,2080538423.106888,9.16801492527847,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T21:00:00,57223.81282211115,206005726.1596001,1094203462.0970483,7.807083942140608,6.566378033639983,54.516971064139625,0.0,0.0,0.0,7.807083942140608,7.807083942140608,0.0,0.0,44592.88074150436,160534370.6694157,550058469.9925715,7.353130600637294,6.699999999999999,64.78235796492238,44592.88074150436,160534370.6694157,550058469.9925715,7.353130600637294,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-18T22:00:00,75565.89380708839,272037217.7055181,1588030999.791638,7.567099750767401,5.766233582565984,58.411040425863895,0.0,0.0,0.0,7.567099750767401,7.567099750767401,0.0,0.0,54681.8084254026,196854510.33144936,796849166.95808,7.645890100978327,6.700000000000003,64.78235796492241,54681.8084254026,196854510.33144936,796849166.95808,7.645890100978327,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-18T23:00:00,71296.58364982081,256667701.13935488,1475036183.151845,7.505872203958249,5.833278185538867,58.41104042586388,468.1909936812922,1685487.577252652,5127216.443063999,7.505872203958249,7.50005514779451,1.9470346808621293,0.0,55409.48207946724,199474135.48608208,742584347.0994182,7.581642569747373,6.699999999999999,64.78235796492238,55409.48207946724,199474135.48608208,742584347.0994182,7.581642569747373,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-19T00:00:00,50288.94544164772,181040203.5899318,1030654007.9320592,8.560689487450865,7.392007453499628,48.675867021553245,0.0,0.0,0.0,8.560689487450865,8.560689487450865,0.0,0.0,36582.58027918545,131697289.00506762,519450875.6257669,7.316745543344311,6.700000000000002,64.78235796492241,36582.58027918545,131697289.00506762,519450875.6257669,7.316745543344311,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-19T01:00:00,59983.38420270395,215940183.12973425,1224036126.6384788,7.3606537028001,5.972679630533283,58.411040425863895,0.0,0.0,0.0,7.3606537028001,7.3606537028001,0.0,0.0,43993.23256664921,158375637.23993713,614283321.1988584,7.429322313428401,6.7,64.7823579649224,43993.23256664921,158375637.23993713,614283321.1988584,7.429322313428401,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-19T02:00:00,46449.02339056414,167216484.20603085,1000279732.9838662,9.59451932353804,8.46014835232936,40.887728298104726,525.7947560948991,1892861.1219416368,5774733.773121648,9.59451932353804,9.58796760589182,1.9470346808621293,0.0,33172.93245952894,119422556.85430418,508953370.8213957,7.304111809772681,6.700000000000003,64.78235796492241,33172.93245952894,119422556.85430418,508953370.8213957,7.304111809772681,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-19T03:00:00,59470.27091108975,214092975.279923,1216628899.435767,7.356466302667996,5.976867030665386,58.411040425863895,0.0,0.0,0.0,7.356466302667996,7.356466302667996,0.0,0.0,43993.18880913715,158375479.71289375,610610459.0970997,7.424930405776993,6.700000000000002,64.78235796492241,43993.18880913715,158375479.71289375,610610459.0970997,7.424930405776993,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-19T04:00:00,2580.30878656526,9289111.63163494,27725301.77650708,13.236026003408933,13.204599828473649,9.735173404310643,0.0,0.0,0.0,13.236026003408933,13.236026003408933,0.0,0.0,2345.4167858685046,8443500.429126617,25256304.12619266,6.730015920360041,6.7,64.78235796492241,2345.4167858685046,8443500.429126617,25256304.12619266,6.730015920360041,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T05:00:00,97817.95752182804,352144647.07858104,2177879578.3415136,7.923467180624727,5.453847718476051,58.411040425863895,2092.4152236765963,7532694.80523575,38757197.655701175,7.923467180624727,7.879485614857329,1.622528900718441,0.0,77734.3198707344,279843551.53464377,1111478788.9200218,8.019516195417486,6.7,64.78235796492241,77734.3198707344,279843551.53464377,1111478788.9200218,8.019516195417486,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T06:00:00,111538.4087990055,401538271.6764199,2725771286.2912154,8.212225162940122,5.12110817039326,58.411040425863895,0.0,0.0,0.0,8.212225162940122,8.212225162940122,0.0,0.0,76045.5213374122,273763876.8146839,1366660404.918549,8.322244320574102,6.7,64.78235796492241,76045.5213374122,273763876.8146839,1366660404.918549,8.322244320574102,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T07:00:00,125322.71969917451,451161790.9170282,3201680634.6030188,8.482243341190323,4.851089992143057,58.411040425863895,0.0,0.0,0.0,8.482243341190323,8.482243341190323,0.0,0.0,80832.31294930971,290996326.61751497,1605682386.4683375,8.605533217543877,6.7,64.78235796492241,80832.31294930971,290996326.61751497,1605682386.4683375,8.605533217543877,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T08:00:00,140511.57939677022,505841685.8283728,3665352194.964767,8.745352934198351,4.587980399135028,58.411040425863895,0.0,0.0,0.0,8.745352934198351,8.745352934198351,0.0,0.0,86799.56225368481,312478424.1132653,1838584027.056936,8.881479605444097,6.7,64.78235796492241,86799.56225368481,312478424.1132653,1838584027.056936,8.881479605444097,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T09:00:00,151680.45953672891,546049654.3322241,3982956775.170273,8.9256070401725,4.407726293160882,58.411040425863895,0.0,0.0,0.0,8.9256070401725,8.9256070401725,0.0,0.0,91285.81702236037,328628941.2804973,1998228812.568345,9.07055358623006,6.7,64.78235796492241,91285.81702236037,328628941.2804973,1998228812.568345,9.07055358623006,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T10:00:00,160440.2543356924,577584915.6084926,4234923375.16686,9.068624889270714,4.264708444062668,58.411040425863895,0.0,0.0,0.0,9.068624889270714,9.068624889270714,0.0,0.0,94720.5049978307,340993817.9921905,2124935816.842652,9.220576932957744,6.7,64.78235796492241,94720.5049978307,340993817.9921905,2124935816.842652,9.220576932957744,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T11:00:00,146816.70202887148,528540127.30393744,3852982578.155943,8.851838215692895,4.481495117640485,58.411040425863895,0.0,0.0,0.0,8.851838215692895,8.851838215692895,0.0,0.0,89319.0031554521,321548411.35962766,1932920850.333797,8.993214059327306,6.7,64.78235796492241,89319.0031554521,321548411.35962766,1932920850.333797,8.993214059327306,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T12:00:00,149782.8522479899,539218268.0927637,3975843667.1386886,8.921569340160245,4.411763993173138,58.411040425863895,0.0,0.0,0.0,8.921569340160245,8.921569340160245,0.0,0.0,90372.9228191803,325342522.1490491,1994689788.84242,9.066363963365482,6.7,64.78235796492241,90372.9228191803,325342522.1490491,1994689788.84242,9.066363963365482,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T13:00:00,160345.4877008253,577243755.7229711,4278057787.794333,9.093113974489796,4.240219358843584,58.411040425863895,0.0,0.0,0.0,9.093113974489796,9.093113974489796,0.0,0.0,94515.57828182558,340256081.81457204,2146711858.8946867,9.246345552932196,6.7,64.78235796492241,94515.57828182558,340256081.81457204,2146711858.8946867,9.246345552932196,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T14:00:00,168217.6769762713,605583637.1145766,4541676496.545455,9.242760994702977,4.090572338630403,58.411040425863895,0.0,0.0,0.0,9.242760994702977,9.242760994702977,0.0,0.0,97440.93743283785,350787374.7582162,2279390865.250333,9.40340070037294,6.7,64.78235796492241,97440.93743283785,350787374.7582162,2279390865.250333,9.40340070037294,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T15:00:00,151034.78790689277,543725236.464814,4067169461.100146,8.973405066183844,4.359928267149535,58.411040425863895,0.0,0.0,0.0,8.973405066183844,8.973405066183844,0.0,0.0,90668.11372025676,326405209.3929243,2040669925.6216784,9.120808652974633,6.7,64.78235796492241,90668.11372025676,326405209.3929243,2040669925.6216784,9.120808652974633,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T16:00:00,112271.7305567421,404178230.0042716,2800839659.652746,8.254812788273927,5.078520545059452,58.411040425863895,0.0,0.0,0.0,8.254812788273927,8.254812788273927,0.0,0.0,75652.56765201503,272349243.5472541,1404497134.8704023,8.367099055106216,6.7,64.78235796492241,75652.56765201503,272349243.5472541,1404497134.8704023,8.367099055106216,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T17:00:00,90834.32871407448,327003583.37066805,2049615558.061385,7.8286868560526415,5.50464647728074,58.411040425863895,0.0,0.0,0.0,7.8286868560526415,7.8286868560526415,0.0,0.0,74399.74381351174,267839077.72864228,1027586387.3824762,7.920133464878352,6.7,64.78235796492241,74399.74381351174,267839077.72864228,1027586387.3824762,7.920133464878352,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T18:00:00,82129.20792310088,295665148.5231632,1736456104.9877186,7.65108145805712,5.68225187527626,58.411040425863895,0.0,0.0,0.0,7.65108145805712,7.65108145805712,0.0,0.0,73828.77101822534,265783575.6656112,870589686.2818214,7.733875298473965,6.7,64.78235796492241,73828.77101822534,265783575.6656112,870589686.2818214,7.733875298473965,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T19:00:00,76899.48834956401,276838158.0584304,1526415308.6873665,7.531973259330914,5.801360074002467,58.411040425863895,0.0,0.0,0.0,7.531973259330914,7.531973259330914,0.0,0.0,66985.13907970821,241146500.68694955,765329533.8998015,7.608959587921184,6.7,64.78235796492241,66985.13907970821,241146500.68694955,765329533.8998015,7.608959587921184,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T20:00:00,73948.51310603535,266214647.18172723,1335364358.1100352,7.423641042095313,5.909692291238067,58.411040425863895,0.0,0.0,0.0,7.423641042095313,7.423641042095313,0.0,0.0,58606.73026660158,210984228.9597657,669613751.2910035,7.495351709591556,6.7,64.78235796492241,58606.73026660158,210984228.9597657,669613751.2910035,7.495351709591556,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T21:00:00,44088.73422570263,158719443.21252942,737924888.9241294,7.683833844750801,6.8472121717042365,53.54345372370857,0.0,0.0,0.0,7.683833844750801,7.683833844750801,0.0,0.0,30125.523103770265,108451883.17357296,371647910.1322764,7.141422228575774,6.7,64.7823579649224,30125.523103770265,108451883.17357296,371647910.1322764,7.141422228575774,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-19T22:00:00,52552.816076903306,189190137.8768519,926790844.7291985,7.192052713566141,6.141280619767241,58.411040425863895,0.0,0.0,0.0,7.192052713566141,7.192052713566141,0.0,0.0,37034.85024240901,133325460.87267244,465201594.9266451,7.252508327998154,6.700000000000002,64.78235796492241,37034.85024240901,133325460.87267244,465201594.9266451,7.252508327998154,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
