Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-19T23:00:00,29206.72246395397,105144200.87023428,370093770.27548057,8.044797734076093,7.62525848377111,48.675867021553245,0.0,0.0,0.0,8.044797734076093,8.044797734076093,0.0,0.0,16491.586453871932,59369711.23393894,188468216.81949648,6.92392275696854,6.700000000000002,64.78235796492241,16491.586453871932,59369711.23393894,188468216.81949648,6.92392275696854,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T00:00:00,12825.708374854512,46172550.14947623,146566260.5855169,6.749733850655972,6.583599482677407,58.411040425863895,0.0,0.0,0.0,6.749733850655972,6.749733850655972,0.0,0.0,6518.072833855743,23465062.20188067,74628262.98939306,6.788684584341621,6.700000000000002,64.78235796492241,6518.072833855743,23465062.20188067,74628262.98939306,6.788684584341621,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T01:00:00,8089.556952944019,29122405.03059848,92698741.80548202,7.602704511706897,7.497631662753502,48.67586702155324,0.0,0.0,0.0,7.602704511706897,7.602704511706897,0.0,0.0,4333.822148416534,15601759.73429953,49688705.409679085,6.759050723289676,6.699999999999999,64.78235796492238,4333.822148416534,15601759.73429953,49688705.409679085,6.759050723289676,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-20T02:00:00,4309.345236638619,15513642.851899028,49310722.437989935,7.526141901399433,7.47024996019976,48.67586702155325,0.0,0.0,0.0,7.526141901399433,7.526141901399433,0.0,0.0,2446.8552817146,8808679.014172558,27995907.989224173,6.733272302633469,6.700000000000003,64.78235796492241,2446.8552817146,8808679.014172558,27995907.989224173,6.733272302633469,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-20T03:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,1170.7668052015158,4214760.498725457,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.7668052015158,4214760.498725457,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-20T04:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,1171.196101907494,4216305.966866978,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.196101907494,4216305.966866978,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T05:00:00,0.0,0.0,0.0,11.655842251464115,11.655842251464115,0.0,0.0,0.0,0.0,11.655842251464115,11.655842251464115,0.0,0.0,1170.2122212762326,4212763.996594437,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.2122212762326,4212763.996594437,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T06:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,1171.8061840267662,4218502.262496358,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.8061840267662,4218502.262496358,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T07:00:00,4281.833064397969,15414599.03183269,48965388.49471082,8.48956866882431,8.434067354939144,35.69563581580571,0.0,0.0,0.0,8.48956866882431,8.48956866882431,0.0,0.0,2607.9763407479927,9388714.826692777,29887355.951381788,6.735519270402446,6.699999999999999,64.78235796492238,2607.9763407479927,9388714.826692777,29887355.951381788,6.735519270402446,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-20T08:00:00,207.87294367582976,748342.597232987,2375614.264636936,10.541859037043494,10.53916638741797,4.867586702155324,0.0,0.0,0.0,10.541859037043494,10.541859037043494,0.0,0.0,1186.062776216968,4269825.994381085,13589946.074807389,6.716151594622976,6.7,64.78235796492241,1186.062776216968,4269825.994381085,13589946.074807389,6.716151594622976,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T09:00:00,7511.2223875623795,27040400.595224567,86035130.19565819,8.12385827816278,8.026338781379478,38.940693617242594,0.0,0.0,0.0,8.12385827816278,8.12385827816278,0.0,0.0,4224.070450442363,15206653.621592509,48398390.51752642,6.757517776065608,6.7,64.78235796492241,4224.070450442363,15206653.621592509,48398390.51752642,6.757517776065608,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T10:00:00,48698.49926845839,175314597.3664502,555802285.7854855,6.981688983768875,6.351644349564506,58.411040425863895,0.0,0.0,0.0,6.981688983768875,6.981688983768875,0.0,0.0,24426.244882126208,87934481.57565434,279419675.9812665,7.032000772692736,6.7,64.78235796492241,24426.244882126208,87934481.57565434,279419675.9812665,7.032000772692736,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T11:00:00,72051.44072999463,259385186.62798065,880729863.5676165,7.165881317487224,6.167452015846155,58.411040425863895,0.0,0.0,0.0,7.165881317487224,7.165881317487224,0.0,0.0,38683.08326207745,139259099.74347883,441975253.9817631,7.225076397086583,6.7,64.78235796492241,38683.08326207745,139259099.74347883,441975253.9817631,7.225076397086583,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T12:00:00,73926.06548507774,266133835.74627984,1246266340.111993,7.373122786402519,5.960210546930862,58.411040425863895,0.0,0.0,0.0,7.373122786402519,7.373122786402519,0.0,0.0,54702.359130235,196928492.868846,625004188.6834025,7.442394968930966,6.7,64.78235796492241,54702.359130235,196928492.868846,625004188.6834025,7.442394968930966,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T13:00:00,73947.03232938751,266209316.385795,1329446268.8448668,7.420285310231129,5.913048023102252,58.411040425863895,0.0,0.0,0.0,7.420285310231129,7.420285310231129,0.0,0.0,58345.25492197568,210042917.71911243,666626253.343437,7.491805691696496,6.7,64.78235796492241,58345.25492197568,210042917.71911243,666626253.343437,7.491805691696496,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T14:00:00,76212.97528882587,274366711.0397732,1488529929.90545,7.510490823578803,5.822842509754577,58.411040425863895,0.0,0.0,0.0,7.510490823578803,7.510490823578803,0.0,0.0,65322.83534089887,235162207.2272359,746348902.5681186,7.586431352584859,6.7,64.78235796492241,65322.83534089887,235162207.2272359,746348902.5681186,7.586431352584859,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T15:00:00,75424.22084167675,271527195.0300364,1452729943.6667695,7.490190479072161,5.84314285426122,58.411040425863895,0.0,0.0,0.0,7.490190479072161,7.490190479072161,0.0,0.0,63750.12855496366,229500462.7978692,728379872.6321315,7.56510482372984,6.7,64.78235796492241,63750.12855496366,229500462.7978692,728379872.6321315,7.56510482372984,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T16:00:00,73707.80761312944,265348107.407266,890979465.7459414,7.171691436877392,6.161641896455987,58.411040425863895,0.0,0.0,0.0,7.171691436877392,7.171691436877392,0.0,0.0,39127.35457376193,140858476.46554294,447051295.2189168,7.231105729248366,6.7,64.78235796492241,39127.35457376193,140858476.46554294,447051295.2189168,7.231105729248366,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T17:00:00,51528.5050642514,185502618.23130503,587481305.3954707,6.999644084274841,6.33368924905854,58.411040425863895,0.0,0.0,0.0,6.999644084274841,6.999644084274841,0.0,0.0,25827.454325287054,92978835.57103336,295149213.7350533,7.050690822021951,6.7,64.78235796492241,25827.454325287054,92978835.57103336,295149213.7350533,7.050690822021951,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T18:00:00,26014.41763797954,93651903.49672636,298190306.4967812,6.83566855532456,6.497664778008821,58.411040425863895,0.0,0.0,0.0,6.83566855532456,6.83566855532456,0.0,0.0,13108.87865338008,47191963.15216829,150426636.90762228,6.878756917151944,6.7,64.78235796492241,13108.87865338008,47191963.15216829,150426636.90762228,6.878756917151944,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T19:00:00,5164.43375367713,18591961.51323767,59085495.47875997,7.800395971016388,7.733424392201212,48.675867021553245,0.0,0.0,0.0,7.800395971016388,7.800395971016388,0.0,0.0,2870.0140478797057,10332050.57236694,32877062.238087177,6.739073030496944,6.7,64.78235796492241,2870.0140478797057,10332050.57236694,32877062.238087177,6.739073030496944,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T20:00:00,352.6560870233391,1269561.913284021,4031838.719969749,12.170152775548909,12.165582875340286,9.735173404310649,0.0,0.0,0.0,12.170152775548909,12.170152775548909,0.0,0.0,1171.04632836979,4215766.782131244,13408971.401814502,6.715936510095422,6.7,64.78235796492241,1171.04632836979,4215766.782131244,13408971.401814502,6.715936510095422,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T21:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,1171.220546609261,4216393.967793339,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.220546609261,4216393.967793339,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T22:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,1170.8209074997949,4214955.266999261,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.8209074997949,4214955.266999261,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T23:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1170.6943119798625,4214499.523127504,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.6943119798625,4214499.523127504,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T00:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,1170.602723804166,4214169.805694997,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.602723804166,4214169.805694997,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-21T01:00:00,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,1170.9064598509644,4215263.255463472,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.9064598509644,4215263.255463472,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-21T02:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,1171.027266456259,4215698.15924253,13408015.844070818,6.715935374418783,6.700000000000003,64.78235796492241,1171.027266456259,4215698.15924253,13408015.844070818,6.715935374418783,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-21T03:00:00,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,1170.626069612471,4214253.850604896,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.626069612471,4214253.850604896,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-21T04:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1171.1244318316176,4216047.954593823,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1244318316176,4216047.954593823,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T05:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1171.1624924221371,4216184.972719694,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1624924221371,4216184.972719694,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T06:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1170.2234313325466,4212804.352797168,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.2234313325466,4212804.352797168,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T07:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1169.8605319469573,4211497.915009047,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1169.8605319469573,4211497.915009047,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T08:00:00,11372.251563338004,40940105.62801682,130239030.76551406,7.840719299492338,7.693092855758942,48.675867021553245,0.0,0.0,0.0,7.840719299492338,7.840719299492338,0.0,0.0,5983.786533469101,21541631.52048877,68574391.50051796,6.781491817570021,6.7,64.78235796492241,5983.786533469101,21541631.52048877,68574391.50051796,6.781491817570021,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T09:00:00,36248.20857609789,130493550.8739524,414744678.05043024,6.901731252411817,6.431602080921564,58.411040425863895,0.0,0.0,0.0,6.901731252411817,6.901731252411817,0.0,0.0,18214.201208827304,65571124.35177828,208693132.175811,6.94798528823797,6.7,64.78235796492241,18214.201208827304,65571124.35177828,208693132.175811,6.94798528823797,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T10:00:00,66793.41694872834,240456301.015422,800488695.0895927,7.120393460962899,6.21293987237048,58.411040425863895,0.0,0.0,0.0,7.120393460962899,7.120393460962899,0.0,0.0,35168.72253266484,126607401.11759342,401821826.15044594,7.177387641544391,6.7,64.78235796492241,35168.72253266484,126607401.11759342,401821826.15044594,7.177387641544391,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T11:00:00,73896.30979199073,266026715.2511666,1128575892.176571,7.306394708998922,6.026938624334459,58.411040425863895,0.0,0.0,0.0,7.306394708998922,7.306394708998922,0.0,0.0,49546.48779027484,178367356.0449894,566095555.9475484,7.372458502014802,6.7,64.78235796492241,49546.48779027484,178367356.0449894,566095555.9475484,7.372458502014802,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T12:00:00,73918.2453875177,266105683.39506373,1215163967.4383996,7.355487552550059,5.977845780783322,58.411040425863895,0.0,0.0,0.0,7.355487552550059,7.355487552550059,0.0,0.0,53340.58232735613,192026096.37848207,609445148.4631288,7.4239253221442,6.7,64.78235796492241,53340.58232735613,192026096.37848207,609445148.4631288,7.4239253221442,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T13:00:00,73933.96301493245,266162266.85375684,1277550178.1688874,7.390860308028721,5.9424730253046585,58.411040425863895,0.0,0.0,0.0,7.390860308028721,7.390860308028721,0.0,0.0,56076.53371813856,201875521.38529885,640704880.3368876,7.46103427426106,6.7,64.78235796492241,56076.53371813856,201875521.38529885,640704880.3368876,7.46103427426106,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T14:00:00,76978.19334993458,277121496.0597645,1529808737.7060864,7.533897499195845,5.799435834137534,58.411040425863895,0.0,0.0,0.0,7.533897499195845,7.533897499195845,0.0,0.0,67136.3446703574,241690840.8132866,767069232.4615605,7.611024364944622,6.7,64.78235796492241,67136.3446703574,241690840.8132866,767069232.4615605,7.611024364944622,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T15:00:00,79166.90341911942,285000852.3088299,1622309154.197908,7.58635044845428,5.7469828848791,58.411040425863895,0.0,0.0,0.0,7.58635044845428,7.58635044845428,0.0,0.0,71195.95996953089,256305455.8903112,813452544.0183057,7.666072572296,6.7,64.78235796492241,71195.95996953089,256305455.8903112,813452544.0183057,7.666072572296,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T16:00:00,74597.49106760962,268550967.84339464,1364486421.2059278,7.440154636000515,5.893178697332865,58.411040425863895,0.0,0.0,0.0,7.440154636000515,7.440154636000515,0.0,0.0,59889.2372372986,215601254.0542749,684267090.588362,7.512743127458904,6.7,64.78235796492241,59889.2372372986,215601254.0542749,684267090.588362,7.512743127458904,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T17:00:00,58874.79020963128,211949244.75467265,833489207.4033172,7.961374101073891,7.016468651782457,47.45897034601441,0.0,0.0,0.0,7.961374101073891,7.961374101073891,0.0,0.0,36814.32155564955,132531557.60033838,420646918.0085881,7.199700659163362,6.7,64.78235796492238,36814.32155564955,132531557.60033838,420646918.0085881,7.199700659163362,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-21T18:00:00,16661.35093605109,59980863.36978393,203942560.25801304,8.179609667633908,7.948419745463455,38.940693617242594,0.0,0.0,0.0,8.179609667633908,8.179609667633908,0.0,0.0,9393.729760542754,33817427.137953915,107367396.8471527,6.827566475836783,6.7,64.78235796492241,9393.729760542754,33817427.137953915,107367396.8471527,6.827566475836783,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T19:00:00,5060.5238902099145,18217886.004755683,57936033.4038361,7.439007478702146,7.373339102402383,48.675867021553245,0.0,0.0,0.0,7.439007478702146,7.439007478702146,0.0,0.0,2819.4437450955297,10149997.482343908,32268470.830823127,6.73835015965867,6.700000000000002,64.78235796492241,2819.4437450955297,10149997.482343908,32268470.830823127,6.73835015965867,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-21T20:00:00,3337.096913465813,12013548.888476929,38170844.567228176,8.221688198920559,8.178423063849278,38.940693617242594,0.0,0.0,0.0,8.221688198920559,8.221688198920559,0.0,0.0,2132.3057488033696,7676300.695692131,24418240.315762103,6.729020618762216,6.7,64.78235796492241,2132.3057488033696,7676300.695692131,24418240.315762103,6.729020618762216,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T21:00:00,3983.488258031916,14340557.728914894,45570075.05882368,7.473926178030383,7.422274332195784,48.675867021553245,0.0,0.0,0.0,7.473926178030383,7.473926178030383,0.0,0.0,2281.786382507873,8214430.977028346,26111064.212553896,6.731032492198776,6.7,64.78235796492241,2281.786382507873,8214430.977028346,26111064.212553896,6.731032492198776,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T22:00:00,2450.450142658567,8821620.513570841,28071450.249102697,8.231688232539751,8.199870450425687,38.940693617242594,0.0,0.0,0.0,8.231688232539751,8.231688232539751,0.0,0.0,1691.8333129931675,6090599.926775403,19382730.56019292,6.723036150355783,6.7,64.78235796492241,1691.8333129931675,6090599.926775403,19382730.56019292,6.723036150355783,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T23:00:00,2938.4227294725574,10578321.826101206,33602691.45835637,7.450862278204862,7.412775085507547,48.675867021553245,0.0,0.0,0.0,7.450862278204862,7.450862278204862,0.0,0.0,1756.0854415936683,6321907.589737205,20133646.27373192,6.723928599714771,6.7,64.78235796492241,1756.0854415936683,6321907.589737205,20133646.27373192,6.723928599714771,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T00:00:00,2452.523993444131,8829086.376398873,28102543.43695558,8.20448971216309,8.172636688057038,38.940693617242594,0.0,0.0,0.0,8.20448971216309,8.20448971216309,0.0,0.0,1693.5524130761048,6096788.687073978,19396346.61861468,6.723052334311613,6.7,64.78235796492241,1693.5524130761048,6096788.687073978,19396346.61861468,6.723052334311613,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T01:00:00,2570.453205427621,9253631.539539434,29420783.23162751,7.446090623356526,7.412743472286209,48.675867021553245,0.0,0.0,0.0,7.446090623356526,7.446090623356526,0.0,0.0,1575.5063075947874,5671822.707341234,18040319.08776754,6.721440748726248,6.7,64.78235796492241,1575.5063075947874,5671822.707341234,18040319.08776754,6.721440748726248,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T02:00:00,2016.771380240128,7260376.968864457,23095578.73697157,8.210033233196802,8.183855423379477,38.940693617242594,0.0,0.0,0.0,8.210033233196802,8.210033233196802,0.0,0.0,1475.6311143331338,5312272.01159928,16892809.011530835,6.720076962919722,6.700000000000002,64.78235796492241,1475.6311143331338,5312272.01159928,16892809.011530835,6.720076962919722,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T03:00:00,1951.528323032348,7025501.962916452,22328871.44974333,8.219165034162833,8.193856258004425,38.940693617242594,0.0,0.0,0.0,8.219165034162833,8.219165034162833,0.0,0.0,1441.356503637573,5188883.413095262,16510599.523079552,6.719622717828024,6.7,64.78235796492241,1441.356503637573,5188883.413095262,16510599.523079552,6.719622717828024,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T04:00:00,0.0,0.0,0.0,11.28552895384074,11.28552895384074,0.0,0.0,0.0,0.0,11.28552895384074,11.28552895384074,0.0,0.0,1170.7830306472558,4214818.91033012,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.7830306472558,4214818.91033012,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T05:00:00,1623.9776315170202,5846319.473461272,18584630.63461701,8.216099785899567,8.195034962955758,38.940693617242594,0.0,0.0,0.0,8.216099785899567,8.216099785899567,0.0,0.0,1278.6162833637657,4603018.620109556,14640610.265468309,6.717400286337376,6.7,64.78235796492241,1278.6162833637657,4603018.620109556,14640610.265468309,6.717400286337376,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T06:00:00,443.6179375836359,1597024.575301089,5073142.3801735295,10.515059356323194,10.509309180428636,9.735173404310643,0.0,0.0,0.0,10.515059356323194,10.515059356323194,0.0,0.0,1217.3858587240131,4382589.091406447,13929456.175430777,6.716555094597915,6.7,64.78235796492241,1217.3858587240131,4382589.091406447,13929456.175430777,6.716555094597915,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T07:00:00,1995.7080760328809,7184549.073718371,22846371.62657748,8.221209743601735,8.195314400798148,38.940693617242594,0.0,0.0,0.0,8.221209743601735,8.221209743601735,0.0,0.0,1463.1308903442423,5267271.205239274,16768592.19978528,6.719929334996103,6.7,64.78235796492241,1463.1308903442423,5267271.205239274,16768592.19978528,6.719929334996103,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T08:00:00,11039.569558669702,39742450.41121093,126385146.93068804,6.738294589299976,6.595038744033405,58.411040425863895,0.0,0.0,0.0,6.738294589299976,6.738294589299976,0.0,0.0,5629.725653444605,20267012.352400582,64488025.24629382,6.776638318396902,6.7,64.78235796492241,5629.725653444605,20267012.352400582,64488025.24629382,6.776638318396902,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T09:00:00,23682.471293839204,85256896.65782112,270191890.3083046,7.706088608775082,7.399814710739591,48.675867021553245,0.0,0.0,0.0,7.706088608775082,7.706088608775082,0.0,0.0,12115.562279318256,43616024.20554572,138494422.50672415,6.864569123158471,6.700000000000002,64.78235796492241,12115.562279318256,43616024.20554572,138494422.50672415,6.864569123158471,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T10:00:00,61881.59285125025,222773734.26450083,833868863.9634964,7.139328029856827,6.194005303476554,58.411040425863895,0.0,0.0,0.0,7.139328029856827,7.139328029856827,0.0,0.0,36628.438857319714,131862379.88635096,418559854.3534273,7.197236869559929,6.7,64.78235796492241,36628.438857319714,131862379.88635096,418559854.3534273,7.197236869559929,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T11:00:00,58625.06188804563,211050222.79696423,1033416610.438378,7.252474035178338,6.080859298155047,58.41104042586391,0.0,0.0,0.0,7.252474035178338,7.252474035178338,0.0,0.0,45380.03900427252,163368140.415381,518509411.7172056,7.315880599143843,6.700000000000002,64.78235796492241,45380.03900427252,163368140.415381,518509411.7172056,7.315880599143843,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T12:00:00,72700.88978235284,261723203.2164701,1482742389.4073796,7.5072376606226205,5.826095672710764,58.41104042586392,0.0,0.0,0.0,7.5072376606226205,7.5072376606226205,0.0,0.0,62544.740334550304,225161065.20438105,743556751.8146539,7.583044359844107,6.700000000000003,64.78235796492243,62544.740334550304,225161065.20438105,743556751.8146539,7.583044359844107,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-22T13:00:00,65843.73523974096,237037446.86306745,1303397928.3011715,7.405563854383246,5.927769478950135,58.411040425863895,0.0,0.0,0.0,7.405563854383246,7.405563854383246,0.0,0.0,54370.59350997592,195734136.63591328,653776458.3579806,7.476429300395175,6.7,64.78235796492241,54370.59350997592,195734136.63591328,653776458.3579806,7.476429300395175,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T14:00:00,76193.23748499743,274295654.9459906,1614848868.411149,7.58215693147758,5.751176401855806,58.411040425863895,0.0,0.0,0.0,7.58215693147758,7.58215693147758,0.0,0.0,63811.70222024241,229722127.99287263,809767309.4606053,7.661604752411018,6.700000000000004,64.78235796492243,63811.70222024241,229722127.99287263,809767309.4606053,7.661604752411018,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-22T15:00:00,66430.09941533643,239148357.8952112,1335930257.9307327,7.424016447017035,5.909316886316343,58.41104042586388,0.0,0.0,0.0,7.424016447017035,7.424016447017035,0.0,0.0,54080.12661950197,194688455.8302072,670092995.7334094,7.495781341499149,6.699999999999999,64.78235796492238,54080.12661950197,194688455.8302072,670092995.7334094,7.495781341499149,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-22T16:00:00,69918.97909488495,251708324.7415859,1362660530.7393856,7.439148146737949,5.894185186595429,58.41104042586388,0.0,0.0,0.0,7.439148146737949,7.439148146737949,0.0,0.0,57463.10706554303,206867185.43595493,683378389.7483842,7.511614638875429,6.7,64.78235796492238,57463.10706554303,206867185.43595493,683378389.7483842,7.511614638875429,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-22T17:00:00,56182.32835145703,202256382.06524524,845692375.7566199,7.146039225276991,6.187294108056392,58.411040425863895,0.0,0.0,0.0,7.146039225276991,7.146039225276991,0.0,0.0,37142.02547385042,133711291.70586143,424460707.9335243,7.204223199123572,6.700000000000003,64.78235796492241,37142.02547385042,133711291.70586143,424460707.9335243,7.204223199123572,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-22T18:00:00,40805.05536381165,146898199.3097219,497976483.3901535,6.948925773538047,6.384407559795335,58.411040425863895,0.0,0.0,0.0,6.948925773538047,6.948925773538047,0.0,0.0,21912.975949580286,78886713.41848905,250428020.7427452,6.9975234230352825,6.700000000000002,64.78235796492241,21912.975949580286,78886713.41848905,250428020.7427452,6.9975234230352825,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T19:00:00,5019.15215764585,18068947.76752505,57426705.360289946,8.69307184747693,8.627980602138715,38.9406936172426,0.0,0.0,0.0,8.69307184747693,8.69307184747693,0.0,0.0,2976.828083196609,10716581.09950779,34059880.46808404,6.74047902296302,6.7,64.78235796492241,2976.828083196609,10716581.09950779,34059880.46808404,6.74047902296302,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T20:00:00,5450.38807313269,19621397.06327768,62400369.86599626,7.687977921966073,7.617249348217951,48.675867021553245,0.0,0.0,0.0,7.687977921966073,7.687977921966073,0.0,0.0,3015.6382396306217,10856297.662670236,34528484.92243689,6.741036069107957,6.700000000000002,64.78235796492241,3015.6382396306217,10856297.662670236,34528484.92243689,6.741036069107957,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T21:00:00,4080.628398688163,14690262.235277386,46675105.21733312,8.652008471762572,8.599103968937142,38.940693617242594,0.0,0.0,0.0,8.652008471762572,8.652008471762572,0.0,0.0,2505.2770899055145,9018997.523659851,28685685.556649745,6.734092215630112,6.7,64.78235796492241,2505.2770899055145,9018997.523659851,28685685.556649745,6.734092215630112,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T22:00:00,4103.848598642092,14773854.955111532,46959040.91589679,7.6544800574032115,7.601253855688985,48.675867021553245,0.0,0.0,0.0,7.6544800574032115,7.6544800574032115,0.0,0.0,2342.1305490731525,8431669.97666335,26810641.80642937,6.7318639006565135,6.7,64.78235796492241,2342.1305490731525,8431669.97666335,26810641.80642937,6.7318639006565135,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T23:00:00,2685.482162267508,9667735.78416303,30710169.2762589,8.578488649893353,8.543679968248695,38.940693617242594,0.0,0.0,0.0,8.578488649893353,8.578488649893353,0.0,0.0,1809.4618355625053,6514062.60802502,20702965.2986155,6.7246051970002965,6.7,64.78235796492241,1809.4618355625053,6514062.60802502,20702965.2986155,6.7246051970002965,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T00:00:00,2939.758165296687,10583129.395068072,33662521.077566616,7.614813825730558,7.576658818088325,48.675867021553245,0.0,0.0,0.0,7.614813825730558,7.614813825730558,0.0,0.0,1761.071212278658,6339856.364203169,20166150.317964066,6.723967229890949,6.7,64.78235796492241,1761.071212278658,6339856.364203169,20166150.317964066,6.723967229890949,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T01:00:00,2160.388519995229,7777398.671982825,24736394.445066884,8.506925169038942,8.478887556818352,38.940693617242594,0.0,0.0,0.0,8.506925169038942,8.506925169038942,0.0,0.0,1547.305249171437,5570298.8970171735,17716346.570630178,6.7210557139471065,6.7,64.78235796492241,1547.305249171437,5570298.8970171735,17716346.570630178,6.7210557139471065,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T02:00:00,2542.8877946254474,9154396.060651608,29100672.62014993,7.587185805899662,7.554201489273743,48.675867021553245,0.0,0.0,0.0,7.587185805899662,7.587185805899662,0.0,0.0,1562.35561523193,5624480.214834947,17881235.001957253,6.721251683382673,6.700000000000002,64.78235796492241,1562.35561523193,5624480.214834947,17881235.001957253,6.721251683382673,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-23T03:00:00,1981.601145380807,7133764.123370905,22671072.42421483,8.487069000956106,8.461372354235808,38.940693617242594,0.0,0.0,0.0,8.487069000956106,8.487069000956106,0.0,0.0,1456.5923114887694,5243732.321359569,16680896.3236892,6.719825111912345,6.7,64.78235796492241,1456.5923114887694,5243732.321359569,16680896.3236892,6.719825111912345,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T04:00:00,1023.9458066190635,3686204.903828629,11715605.596548824,10.301707868905591,10.288428751535475,19.470346808621297,0.0,0.0,0.0,10.301707868905591,10.301707868905591,0.0,0.0,1330.4450934577565,4789602.336447923,15234042.54683093,6.718105561666576,6.7,64.78235796492241,1330.4450934577565,4789602.336447923,15234042.54683093,6.718105561666576,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T05:00:00,13760.684015457788,49538462.45564804,157644896.9123621,6.756010472810526,6.577322860522855,58.411040425863895,0.0,0.0,0.0,6.756010472810526,6.756010472810526,0.0,0.0,6989.541443502473,25162349.196608905,80111234.1442805,6.795206025875667,6.7,64.78235796492241,6989.541443502473,25162349.196608905,80111234.1442805,6.795206025875667,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T06:00:00,14128.184381486992,50861463.77335317,161978223.16322595,6.758466420757432,6.574866912575949,58.411040425863895,0.0,0.0,0.0,6.758466420757432,6.758466420757432,0.0,0.0,7176.152857906592,25834150.288463727,82313505.10068993,6.797823060512935,6.7,64.78235796492241,7176.152857906592,25834150.288463727,82313505.10068993,6.797823060512935,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T07:00:00,15237.033556882778,54853320.80477799,174422355.6288234,6.7655192642893205,6.5678140690440605,58.411040425863895,0.0,0.0,0.0,6.7655192642893205,6.7655192642893205,0.0,0.0,7727.186135190269,27817870.08668497,88541372.3639991,6.805223760037131,6.7,64.78235796492241,7727.186135190269,27817870.08668497,88541372.3639991,6.805223760037131,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T08:00:00,25096.45613455059,90347242.08438212,287177753.71068484,6.829426306932592,6.503907026400789,58.411040425863895,0.0,0.0,0.0,6.829426306932592,6.829426306932592,0.0,0.0,12652.269659335268,45548170.77360696,144946345.88512295,6.872246535164543,6.7,64.78235796492241,12652.269659335268,45548170.77360696,144946345.88512295,6.872246535164543,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T09:00:00,50736.12236600506,182650040.5176182,578385719.8680758,6.994488872883441,6.338844460449938,58.411040425863895,0.0,0.0,0.0,6.994488872883441,6.994488872883441,0.0,0.0,25432.47704808798,91556917.37311672,290646115.8393606,7.045340162779667,6.7,64.78235796492241,25432.47704808798,91556917.37311672,290646115.8393606,7.045340162779667,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T10:00:00,66912.13197766684,240883675.1196006,762276049.2466596,7.09872907252275,6.23460426081063,58.411040425863895,0.0,0.0,0.0,7.09872907252275,7.09872907252275,0.0,0.0,33491.25538656312,120568519.39162722,382655798.28161234,7.154630093859133,6.7,64.78235796492241,33491.25538656312,120568519.39162722,382655798.28161234,7.154630093859133,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T11:00:00,69683.53874799274,250860739.4927739,800447359.1470745,7.120368343135797,6.212964990197584,58.411040425863895,0.0,0.0,0.0,7.120368343135797,7.120368343135797,0.0,0.0,35164.99488900582,126593981.60042097,401779181.92400753,7.177341298221402,6.7,64.78235796492241,35164.99488900582,126593981.60042097,401779181.92400753,7.177341298221402,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T12:00:00,69935.13227444101,251766476.18798763,819142123.766257,7.130966696046585,6.202366637286796,58.411040425863895,0.0,0.0,0.0,7.130966696046585,7.130966696046585,0.0,0.0,35981.46115797103,129533260.1686957,411107752.8693128,7.188419250507316,6.7,64.78235796492241,35981.46115797103,129533260.1686957,411107752.8693128,7.188419250507316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T13:00:00,71971.52446437448,259097488.07174808,883059381.6264849,7.167202077973607,6.166131255359773,58.411040425863895,0.0,0.0,0.0,7.167202077973607,7.167202077973607,0.0,0.0,38784.29898672253,139623476.35220113,443131698.6556242,7.226449398971862,6.7,64.78235796492241,38784.29898672253,139623476.35220113,443131698.6556242,7.226449398971862,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T14:00:00,73875.49821981664,265951793.59133995,1046546528.443591,7.259887102698662,6.073446230634719,58.411040425863895,0.0,0.0,0.0,7.259887102698662,7.259887102698662,0.0,0.0,45950.4727301985,165421701.8287146,525009129.1306461,7.323677093122068,6.7,64.78235796492241,45950.4727301985,165421701.8287146,525009129.1306461,7.323677093122068,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T15:00:00,73847.17136038678,265849816.89739245,935566584.6119778,7.196968821731018,6.136364511602362,58.411040425863895,0.0,0.0,0.0,7.196968821731018,7.196968821731018,0.0,0.0,41082.96344990079,147898668.41964284,469395189.6769833,7.257639090942369,6.7,64.78235796492241,41082.96344990079,147898668.41964284,469395189.6769833,7.257639090942369,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T16:00:00,46148.92298586197,166136122.74910313,526164625.2299341,6.964886727540182,6.368446605793198,58.411040425863895,0.0,0.0,0.0,6.964886727540182,6.964886727540182,0.0,0.0,23147.35134988913,83330464.85960087,264471071.8264221,7.0142493480235695,6.7,64.78235796492241,23147.35134988913,83330464.85960087,264471071.8264221,7.0142493480235695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T17:00:00,29015.14065680026,104454506.36448094,331786889.4793806,6.854710446583806,6.478622886749574,58.411040425863895,0.0,0.0,0.0,6.854710446583806,6.854710446583806,0.0,0.0,14611.055336350531,52599799.21086191,167241364.69921377,6.898736488218797,6.7,64.78235796492241,14611.055336350531,52599799.21086191,167241364.69921377,6.898736488218797,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T18:00:00,20942.812945948583,75394126.6054149,239858667.78718632,6.802606490019053,6.530726843314326,58.411040425863895,0.0,0.0,0.0,6.802606490019053,6.802606490019053,0.0,0.0,10563.21654831014,38027579.5739165,121263644.74159016,6.844107021713936,6.7,64.78235796492241,10563.21654831014,38027579.5739165,121263644.74159016,6.844107021713936,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T19:00:00,16811.35325578164,60520871.72081392,192386642.8953819,6.775700808888892,6.557632524444487,58.411040425863895,0.0,0.0,0.0,6.775700808888892,6.775700808888892,0.0,0.0,8512.792520714433,30646053.07457196,97516050.38822833,6.815888315435533,6.7,64.78235796492241,8512.792520714433,30646053.07457196,97516050.38822833,6.815888315435533,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T20:00:00,13692.1145286172,49291612.30302192,156851265.13824818,6.755560675711004,6.5777726576223765,58.411040425863895,0.0,0.0,0.0,6.755560675711004,6.755560675711004,0.0,0.0,6954.094230377355,25034739.22935848,79739757.46526402,6.79476458868339,6.7,64.78235796492241,6954.094230377355,25034739.22935848,79739757.46526402,6.79476458868339,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T21:00:00,6653.266967423547,23951761.08272476,76125809.96111184,7.654703376591148,7.568416082686784,48.675867021553245,0.0,0.0,0.0,7.654703376591148,7.654703376591148,0.0,0.0,3616.356087637143,13018881.915493708,41401623.69799365,6.749202740596516,6.7,64.78235796492241,3616.356087637143,13018881.915493708,41401623.69799365,6.749202740596516,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T22:00:00,3852.267622873312,13868163.442343922,44074540.81475884,7.65727851519912,7.607321508820571,48.675867021553245,0.0,0.0,0.0,7.65727851519912,7.65727851519912,0.0,0.0,2216.096049677198,7977945.778837913,25372145.95116544,6.730153936158616,6.7,64.78235796492241,2216.096049677198,7977945.778837913,25372145.95116544,6.730153936158616,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T23:00:00,4063.646649653741,14629127.938753469,46511132.057531126,8.370801125358188,8.318082240409693,41.374486968320255,0.0,0.0,0.0,8.370801125358188,8.370801125358188,0.0,0.0,2454.9987157476494,8837995.376691537,28104719.56478464,6.73340143563282,6.7,64.78235796492241,2454.9987157476494,8837995.376691537,28104719.56478464,6.73340143563282,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T00:00:00,96.8507545118348,348662.7162426053,1106518.648963665,12.179138257251012,12.177884069665469,2.433793351077662,0.0,0.0,0.0,12.179138257251012,12.179138257251012,0.0,0.0,1175.5309775773885,4231911.519278599,13457606.629344637,6.7159943120317775,6.700000000000002,64.78235796492241,1175.5309775773885,4231911.519278599,13457606.629344637,6.7159943120317775,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-24T01:00:00,149.03810937823982,536537.1937616634,1704516.3523213794,12.175780747398626,12.1738487518808,2.433793351077662,0.0,0.0,0.0,12.175780747398626,12.175780747398626,0.0,0.0,1201.0071679677096,4323625.804683755,13756841.305624137,6.716349943688857,6.7,64.78235796492241,1201.0071679677096,4323625.804683755,13756841.305624137,6.716349943688857,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T02:00:00,0.0,0.0,0.0,12.412753857399238,12.412753857399238,0.0,0.0,0.0,0.0,12.412753857399238,12.412753857399238,0.0,0.0,1170.6277281329155,4214259.821278497,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.6277281329155,4214259.821278497,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-24T03:00:00,0.0,0.0,0.0,12.412753857399244,12.412753857399244,0.0,0.0,0.0,0.0,12.412753857399244,12.412753857399244,0.0,0.0,1170.4784913260307,4213722.56877371,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.4784913260307,4213722.56877371,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T04:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,1172.3485869304377,4220454.912949574,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1172.3485869304377,4220454.912949574,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T05:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,1169.3786162952051,4209763.018662739,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1169.3786162952051,4209763.018662739,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T06:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,1168.802081600655,4207687.493762357,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1168.802081600655,4207687.493762357,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T07:00:00,1502.17600216276,5407833.607785936,17176582.73231529,10.487539227191006,10.468070267804547,19.470346808621297,0.0,0.0,0.0,10.487539227191006,10.487539227191006,0.0,0.0,1568.4561183740095,5646442.026146434,17976909.22446061,6.721365340712712,6.7,64.78235796492241,1568.4561183740095,5646442.026146434,17976909.22446061,6.721365340712712,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T08:00:00,758.205416457401,2729539.4992466434,8672445.065451978,10.387030188738873,10.377200375341632,19.470346808621297,0.0,0.0,0.0,10.387030188738873,10.387030188738873,0.0,0.0,1199.8652448169798,4319514.881341128,13715795.521033198,6.716301164213623,6.7,64.78235796492241,1199.8652448169798,4319514.881341128,13715795.521033198,6.716301164213623,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T09:00:00,728.7274209942337,2623418.715579241,8354664.531636782,10.37950208991286,10.370032467617497,19.470346808621297,0.0,0.0,0.0,10.37950208991286,10.37950208991286,0.0,0.0,1183.912919849977,4262086.511459917,13556289.80411524,6.716111595030793,6.7,64.78235796492241,1183.912919849977,4262086.511459917,13556289.80411524,6.716111595030793,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T10:00:00,12864.24920623761,46311297.14245539,147207346.89483446,6.750095207334566,6.583238125998814,58.411040425863895,0.0,0.0,0.0,6.750095207334566,6.750095207334566,0.0,0.0,6541.624207674319,23549847.147627547,74970884.4367428,6.789096809807798,6.7,64.78235796492241,6541.624207674319,23549847.147627547,74970884.4367428,6.789096809807798,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T11:00:00,16584.039388616267,59702541.79901856,189837158.4543484,6.774255798108619,6.55907753522476,58.411040425863895,0.0,0.0,0.0,6.774255798108619,6.774255798108619,0.0,0.0,8397.85008875696,30232260.31952506,96234864.5504629,6.814366020195799,6.7,64.78235796492241,8397.85008875696,30232260.31952506,96234864.5504629,6.814366020195799,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T12:00:00,14399.539751851547,51838343.10666557,164839630.5522235,6.760088202904342,6.573245130429037,58.411040425863895,0.0,0.0,0.0,6.760088202904342,6.760088202904342,0.0,0.0,7309.71437085126,26314971.73506454,83749756.34555627,6.799529658863341,6.7,64.78235796492241,7309.71437085126,26314971.73506454,83749756.34555627,6.799529658863341,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T13:00:00,6027.485431074514,21698947.551868256,69007122.6044533,6.705775262752983,6.627558070580396,58.411040425863895,0.0,0.0,0.0,6.705775262752983,6.705775262752983,0.0,0.0,3129.4300033124214,11265948.011924718,35821350.62630824,6.742572410214446,6.7,64.78235796492241,3129.4300033124214,11265948.011924718,35821350.62630824,6.742572410214446,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T14:00:00,2268.3844696754263,8166184.090831536,25956971.73019924,6.681377177034548,6.651956156298833,58.411040425863895,0.0,0.0,0.0,6.681377177034548,6.681377177034548,0.0,0.0,1250.2697392715918,4500971.061377731,14297331.247620396,6.716992307710807,6.7,64.78235796492241,1250.2697392715918,4500971.061377731,14297331.247620396,6.716992307710807,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T15:00:00,1077.914139138123,3880490.900897242,12348772.113201035,8.687348391195824,8.67335163544429,29.205520212931944,0.0,0.0,0.0,8.687348391195824,8.687348391195824,0.0,0.0,1180.8900192128626,4251204.0691663055,13538048.99678717,6.716089915453733,6.7,64.78235796492241,1180.8900192128626,4251204.0691663055,13538048.99678717,6.716089915453733,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T16:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.0027448820026,4212009.881575209,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.0027448820026,4212009.881575209,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
