Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-24T17:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.394953933014,4217021.834158851,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.394953933014,4217021.834158851,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T18:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.925949032939,4218933.41651858,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.925949032939,4218933.41651858,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T19:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1168.463555509683,4206468.799834859,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1168.463555509683,4206468.799834859,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T20:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1168.3678152168325,4206124.134780596,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1168.3678152168325,4206124.134780596,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T21:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.912111197538,4215283.600311137,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.912111197538,4215283.600311137,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T22:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.7886192256535,4214839.029212352,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,1170.7886192256535,4214839.029212352,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-24T23:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.21932543068,4216389.571550448,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.21932543068,4216389.571550448,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T00:00:00,0.0,0.0,0.0,10.694033359973426,10.694033359973426,0.0,0.0,0.0,0.0,10.694033359973426,10.694033359973426,0.0,0.0,1170.5919990327177,4214131.196517782,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.5919990327177,4214131.196517782,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T01:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.5020870284302,4213807.513302348,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.5020870284302,4213807.513302348,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T02:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.7813006316624,4214812.682273985,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.7813006316624,4214812.682273985,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T03:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.2072843290132,4212746.223584447,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.2072843290132,4212746.223584447,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T04:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.6435506280395,4217916.782260943,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.6435506280395,4217916.782260943,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T05:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.9500793060747,4219020.285501869,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.9500793060747,4219020.285501869,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T06:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1172.2596379676809,4220134.696683652,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.2596379676809,4220134.696683652,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T07:00:00,2251.7505512316457,8106301.984433924,25783380.24898792,8.674582878945445,8.64535844054767,29.205520212931944,0.0,0.0,0.0,8.674582878945445,8.674582878945445,0.0,0.0,1770.3025564715392,6373089.2032975415,20262116.8053001,6.724081197577313,6.7,64.78235796492241,1770.3025564715392,6373089.2032975415,20262116.8053001,6.724081197577313,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T08:00:00,5235.476521979462,18847715.47912606,59906042.10514759,7.658176566762883,7.59027366170622,43.80828031939792,0.0,0.0,0.0,7.658176566762883,7.658176566762883,0.0,0.0,2505.025116389461,9018090.41900206,28697098.148818683,6.73410511166945,6.7,64.78235796492241,2505.025116389461,9018090.41900206,28697098.148818683,6.73410511166945,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T09:00:00,360.9987462191232,1299595.4863888435,4130069.7324549663,9.880544654307869,9.875863413304494,9.735173404310649,0.0,0.0,0.0,9.880544654307869,9.880544654307869,0.0,0.0,1396.586434460115,5027711.164056414,15999674.595581628,6.719015433624779,6.7,64.78235796492241,1396.586434460115,5027711.164056414,15999674.595581628,6.719015433624779,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T10:00:00,2017.70552731087,7263739.898319131,23073805.954964325,7.651584885269416,7.625431765698093,43.80828031939792,0.0,0.0,0.0,7.651584885269416,7.651584885269416,0.0,0.0,1205.7417047989725,4340670.137276301,13804099.36273311,6.7164061111854805,6.7,64.78235796492241,1205.7417047989725,4340670.137276301,13804099.36273311,6.7164061111854805,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T11:00:00,1493.9317146210217,5378154.172635678,17114394.92575819,8.00855659152671,7.989158221629118,38.940693617242594,0.0,0.0,0.0,8.00855659152671,8.00855659152671,0.0,0.0,1210.4045752082272,4357456.4707496185,13866816.346657038,6.716480648822458,6.7,64.78235796492241,1210.4045752082272,4357456.4707496185,13866816.346657038,6.716480648822458,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T12:00:00,0.0,0.0,0.0,10.677970505958683,10.677970505958683,0.0,0.0,0.0,0.0,10.677970505958683,10.677970505958683,0.0,0.0,1169.9196295308295,4211710.6663109865,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.9196295308295,4211710.6663109865,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T13:00:00,1623.1284659116234,5843262.477281843,18595887.116832964,8.014306739257972,7.993229153603406,38.940693617242594,0.0,0.0,0.0,8.014306739257972,8.014306739257972,0.0,0.0,1269.86509515565,4571514.342560339,14553204.95198674,6.7172964028287625,6.7,64.78235796492241,1269.86509515565,4571514.342560339,14553204.95198674,6.7172964028287625,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T14:00:00,8571.564862825873,30857633.506173152,98089127.81069998,6.722257271456044,6.611076061877337,58.411040425863895,0.0,0.0,0.0,6.722257271456044,6.722257271456044,0.0,0.0,4267.439679940628,15362782.84778626,48945084.46427178,6.75816884439178,6.7,64.78235796492241,4267.439679940628,15362782.84778626,48945084.46427178,6.75816884439178,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T15:00:00,8077.801756452696,29080086.323229708,92564185.02623042,6.719126035001774,6.614207298331607,58.411040425863895,0.0,0.0,0.0,6.719126035001774,6.719126035001774,0.0,0.0,4109.873986556332,14795546.351602798,47189537.43057632,6.756082566183576,6.7,64.78235796492241,4109.873986556332,14795546.351602798,47189537.43057632,6.756082566183576,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T16:00:00,715.6146484482011,2576212.734413524,8180051.73421623,10.368973641007592,10.359701935104132,19.470346808621297,0.0,0.0,0.0,10.368973641007592,10.368973641007592,0.0,0.0,1176.2356978816952,4234448.512374102,13468113.585337976,6.716006798640287,6.7,64.78235796492241,1176.2356978816952,4234448.512374102,13468113.585337976,6.716006798640287,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T17:00:00,469.8571462043853,1691485.7263357867,5375320.176235935,10.98366271077284,10.977570037305242,12.980231205747534,0.0,0.0,0.0,10.98366271077284,10.98366271077284,0.0,0.0,1171.0518910176218,4215786.807663437,13409320.897055907,6.7159369246974805,6.700000000000002,64.78235796492241,1171.0518910176218,4215786.807663437,13409320.897055907,6.7159369246974805,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T18:00:00,176.2717424620579,634578.2728634084,2015014.4173051908,11.752106649680682,11.749822725286483,4.867586702155324,0.0,0.0,0.0,11.752106649680682,11.752106649680682,0.0,0.0,1170.2898633026532,4213043.507889552,13408142.870333651,6.715935524647628,6.7,64.78235796492241,1170.2898633026532,4213043.507889552,13408142.870333651,6.715935524647628,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T19:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1170.5982208490989,4214153.595056756,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.5982208490989,4214153.595056756,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T20:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1169.9586641945664,4211851.191100438,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.9586641945664,4211851.191100438,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T21:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.5288839323164,4213903.982156339,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.5288839323164,4213903.982156339,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T22:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1170.6860249553258,4214469.689839173,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.6860249553258,4214469.689839173,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T23:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.594143249382,4214138.915697774,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,1170.594143249382,4214138.915697774,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-26T00:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.171220190148,4212616.392684532,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.171220190148,4212616.392684532,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T01:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1170.3059103282344,4213101.277181644,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,1170.3059103282344,4213101.277181644,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-26T02:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.5554290800198,4213999.54468807,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.5554290800198,4213999.54468807,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T03:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.784036170809,4214822.53021491,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,1170.784036170809,4214822.53021491,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-26T04:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1169.834349919356,4211403.659709682,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.834349919356,4211403.659709682,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T05:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1169.1237203521923,4208845.393267892,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.1237203521923,4208845.393267892,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T06:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1168.7838926340453,4207622.013482562,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1168.7838926340453,4207622.013482562,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T07:00:00,3046.156643397472,10966163.916230896,34875540.856547736,8.080649325917333,8.04111924404131,43.80828031939792,0.0,0.0,0.0,8.080649325917333,8.080649325917333,0.0,0.0,1895.3321856774785,6823195.868438922,21725492.036271,6.72582028090206,6.7,64.78235796492241,1895.3321856774785,6823195.868438922,21725492.036271,6.72582028090206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T08:00:00,1280.0784875598415,4608282.5552154295,14648482.457571268,9.029159242033744,9.012555870682917,34.07310691508727,0.0,0.0,0.0,9.029159242033744,9.029159242033744,0.0,0.0,1200.0554991311872,4320199.796872274,13742277.025850004,6.716332636594577,6.7,64.78235796492241,1200.0554991311872,4320199.796872274,13742277.025850004,6.716332636594577,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T09:00:00,399.5782869697066,1438481.8330909435,4586910.272834532,11.356920069228272,11.35172101814372,9.735173404310649,0.0,0.0,0.0,11.356920069228272,11.356920069228272,0.0,0.0,1195.7006443080445,4304522.31950896,13686783.60104715,6.716266683397155,6.7,64.78235796492241,1195.7006443080445,4304522.31950896,13686783.60104715,6.716266683397155,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T10:00:00,18142.117390813943,65311622.6069302,207407171.15994343,6.78421477051982,6.549118562813561,58.411040425863895,0.0,0.0,0.0,6.78421477051982,6.78421477051982,0.0,0.0,9166.012164732056,32997643.79303541,105057585.122599,6.824847725942846,6.7,64.78235796492241,9166.012164732056,32997643.79303541,105057585.122599,6.824847725942846,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T11:00:00,48044.8349719568,172961405.89904448,549073558.7931172,6.977873565279881,6.3554597680535,58.411040425863895,0.0,0.0,0.0,6.977873565279881,6.977873565279881,0.0,0.0,24126.41451911128,86855092.26880059,276006904.09520745,7.027950031702825,6.7,64.78235796492241,24126.41451911128,86855092.26880059,276006904.09520745,7.027950031702825,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T12:00:00,73627.6000200976,265059360.0723513,896364587.0268183,7.174744330115519,6.158589003217863,58.411040425863895,0.0,0.0,0.0,7.174744330115519,7.174744330115519,0.0,0.0,39367.274331113535,141722187.59200874,449792508.8644893,7.23436104267499,6.7,64.78235796492241,39367.274331113535,141722187.59200874,449792508.8644893,7.23436104267499,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T13:00:00,73907.22718419817,266066017.8631134,1171787967.096395,7.330895221256569,6.002438112076811,58.411040425863895,0.0,0.0,0.0,7.330895221256569,7.330895221256569,0.0,0.0,51437.73712315044,185175853.6433416,587704107.6386693,7.398111838436876,6.7,64.78235796492241,51437.73712315044,185175853.6433416,587704107.6386693,7.398111838436876,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T14:00:00,74670.33922323097,268813221.2036315,1413579630.3992229,7.467990690323886,5.865342643009495,58.411040425863895,0.0,0.0,0.0,7.467990690323886,7.467990690323886,0.0,0.0,62036.03809047924,223329737.12572527,708795457.3140558,7.541860198398719,6.7,64.78235796492241,62036.03809047924,223329737.12572527,708795457.3140558,7.541860198398719,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T15:00:00,74099.11375048921,266756809.5017612,1321279317.5765028,7.415655364551735,5.917677968781646,58.411040425863895,0.0,0.0,0.0,7.415655364551735,7.415655364551735,0.0,0.0,57986.35394382578,208750874.1977728,662525614.5733207,7.486936037195572,6.7,64.78235796492241,57986.35394382578,208750874.1977728,662525614.5733207,7.486936037195572,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T16:00:00,68645.20649411612,247122743.3788181,781963836.7264063,7.109889937084542,6.223443396248837,58.411040425863895,0.0,0.0,0.0,7.109889937084542,7.109889937084542,0.0,0.0,34352.2761168659,123668194.02071722,392493428.1670305,7.166313713538063,6.7,64.78235796492241,34352.2761168659,123668194.02071722,392493428.1670305,7.166313713538063,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T17:00:00,43687.36136486022,157274500.9134968,498832911.7248172,6.949395509721216,6.383937823612164,58.411040425863895,0.0,0.0,0.0,6.949395509721216,6.949395509721216,0.0,0.0,21919.56474838046,78910433.09416966,250792253.1440708,6.997996269542597,6.7,64.78235796492241,21919.56474838046,78910433.09416966,250792253.1440708,6.997996269542597,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T18:00:00,20098.20913345073,72353552.88042264,230035889.5084436,6.797039378941395,6.536293954391986,58.411040425863895,0.0,0.0,0.0,6.797039378941395,6.797039378941395,0.0,0.0,10152.615396098943,36549415.4259562,116337552.79234104,6.838253117614425,6.7,64.78235796492241,10152.615396098943,36549415.4259562,116337552.79234104,6.838253117614425,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T19:00:00,7402.984910187652,26650745.676675543,84738698.67333339,6.71469107219271,6.618642261140671,58.411040425863895,0.0,0.0,0.0,6.71469107219271,6.71469107219271,0.0,0.0,3809.589809612473,13714523.314604905,43689150.21622896,6.751922462627026,6.7,64.78235796492241,3809.589809612473,13714523.314604905,43689150.21622896,6.751922462627026,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T20:00:00,356.6995741900116,1284118.4670840416,4088164.22972104,12.006156079615607,12.00152233681147,9.735173404310649,0.0,0.0,0.0,12.006156079615607,12.006156079615607,0.0,0.0,1173.6910314967363,4225287.713388251,13437356.467528371,6.715970244410042,6.7,64.78235796492241,1173.6910314967363,4225287.713388251,13437356.467528371,6.715970244410042,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T21:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.7613554660113,4214740.879677641,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.7613554660113,4214740.879677641,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T22:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.365305172839,4213315.098622221,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.365305172839,4213315.098622221,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T23:00:00,0.0,0.0,0.0,13.071273716522905,13.071273716522905,0.0,0.0,0.0,0.0,13.071273716522905,13.071273716522905,0.0,0.0,1170.5877450715152,4214115.882257454,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,1170.5877450715152,4214115.882257454,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-27T00:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.4309668218164,4213551.480558539,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.4309668218164,4213551.480558539,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T01:00:00,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,1170.3102387405,4213116.8594658,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.3102387405,4213116.8594658,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T02:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.759474615268,4214734.108614964,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.759474615268,4214734.108614964,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T03:00:00,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,1170.481643080133,4213733.915088479,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.481643080133,4213733.915088479,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T04:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1171.2292277934578,4216425.220056449,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.2292277934578,4216425.220056449,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T05:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.4382068587854,4213577.544691628,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.4382068587854,4213577.544691628,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T06:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1171.5305245457496,4217509.888364699,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.5305245457496,4217509.888364699,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T07:00:00,2821.2068140074066,10156344.530426662,32255039.529584207,10.824097045757844,10.787536899227396,19.470346808621297,0.0,0.0,0.0,10.824097045757844,10.824097045757844,0.0,0.0,2232.1719513948506,8035819.025021461,25561729.897195823,6.730379260516727,6.7,64.78235796492241,2232.1719513948506,8035819.025021461,25561729.897195823,6.730379260516727,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T08:00:00,3536.6302934922824,12731869.056572216,40484751.78929136,10.43699812735476,10.39110945316119,19.470346808621297,0.0,0.0,0.0,10.43699812735476,10.43699812735476,0.0,0.0,2589.671857958651,9322818.688651145,29676351.252026185,6.735268779758866,6.7,64.78235796492241,2589.671857958651,9322818.688651145,29676351.252026185,6.735268779758866,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T09:00:00,21347.06090554828,76849419.25997381,244468988.0996858,6.80522002218549,6.528113311147891,58.411040425863895,0.0,0.0,0.0,6.80522002218549,6.80522002218549,0.0,0.0,10772.117682446473,38779623.6568073,123456791.44924112,6.846711696664016,6.7,64.78235796492241,10772.117682446473,38779623.6568073,123456791.44924112,6.846711696664016,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T10:00:00,49872.13685659054,179539692.68372595,569067699.3637278,6.989207129339234,6.344126203994144,58.411040425863895,0.0,0.0,0.0,6.989207129339234,6.989207129339234,0.0,0.0,25003.96508169692,90014274.29410893,286045691.56109923,7.0398750078999806,6.7,64.78235796492241,25003.96508169692,90014274.29410893,286045691.56109923,7.0398750078999806,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T11:00:00,64848.37032504372,233454133.17015737,741130499.020488,7.086742640193401,6.24659069313998,58.411040425863895,0.0,0.0,0.0,7.086742640193401,7.086742640193401,0.0,0.0,32567.18729966747,117241874.2788029,372097818.0752482,7.142088843089533,6.7,64.78235796492241,32567.18729966747,117241874.2788029,372097818.0752482,7.142088843089533,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T12:00:00,75213.83170526006,270769794.1389362,1342111944.7089236,7.427470712906088,5.905862620427292,58.411040425863895,0.0,0.0,0.0,7.427470712906088,7.427470712906088,0.0,0.0,58912.98159404658,212086733.73856765,673112839.1820259,7.499495773896566,6.7,64.78235796492241,58912.98159404658,212086733.73856765,673112839.1820259,7.499495773896566,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T13:00:00,81335.51099015177,292807839.56454635,1712288495.0895092,7.63737625079909,5.695957082534292,58.411040425863895,0.0,0.0,0.0,7.63737625079909,7.63737625079909,0.0,0.0,71621.51959224703,257837470.5320893,829455309.2069709,7.685058833130923,6.7,64.78235796492241,71621.51959224703,257837470.5320893,829455309.2069709,7.685058833130923,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T14:00:00,83436.13411426726,300370082.81136215,1797099093.663017,7.685474441363833,5.647858891969548,58.411040425863895,0.0,0.0,0.0,7.685474441363833,7.685474441363833,0.0,0.0,73662.11399655546,265183610.38759968,929808719.2839112,7.804141166776717,6.7,64.78235796492241,73662.11399655546,265183610.38759968,929808719.2839112,7.804141166776717,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T15:00:00,81108.9198361639,291992111.41019,1702925393.2619538,7.632066530157412,5.701266803175969,58.411040425863895,0.0,0.0,0.0,7.632066530157412,7.632066530157412,0.0,0.0,73409.97282633671,264275902.1748121,853749235.0237117,7.713891723139734,6.7,64.78235796492241,73409.97282633671,264275902.1748121,853749235.0237117,7.713891723139734,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T16:00:00,73881.11393216068,265972010.1557785,1068706393.217799,7.272451045993914,6.060882287339467,58.411040425863895,0.0,0.0,0.0,7.272451045993914,7.272451045993914,0.0,0.0,46918.39937476915,168906237.74916893,536068217.19949245,7.336807087249212,6.7,64.78235796492241,46918.39937476915,168906237.74916893,536068217.19949245,7.336807087249212,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T17:00:00,73239.63326228877,263662679.74423963,867923004.9987786,7.158620370765736,6.174712962567643,58.411040425863895,0.0,0.0,0.0,7.158620370765736,7.158620370765736,0.0,0.0,38117.449828991725,137222819.3843702,435512584.53644186,7.217403174111397,6.7,64.78235796492241,38117.449828991725,137222819.3843702,435512584.53644186,7.217403174111397,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T18:00:00,63730.45650889276,229429643.432014,726116118.5022957,7.078230772237316,6.255102561096064,58.411040425863895,0.0,0.0,0.0,7.078230772237316,7.078230772237316,0.0,0.0,31905.35911156736,114859292.80164248,364536071.2634424,7.133109008509578,6.7,64.78235796492241,31905.35911156736,114859292.80164248,364536071.2634424,7.133109008509578,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T19:00:00,60725.96299280295,218613466.77409065,715507468.5329267,7.072218311180886,6.261115022152495,58.411040425863895,0.0,0.0,0.0,7.072218311180886,7.072218311180886,0.0,0.0,29095.74849458156,104744694.5804936,332434742.6899384,7.094981174098561,6.7,64.78235796492241,29095.74849458156,104744694.5804936,332434742.6899384,7.094981174098561,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T20:00:00,55178.41986668061,198642311.52005023,628893428.7469245,7.023118162247832,6.310215171085549,58.411040425863895,0.0,0.0,0.0,7.023118162247832,7.023118162247832,0.0,0.0,29996.240525564164,107986465.89203098,342723353.6418028,7.107197060004645,6.7,64.78235796492241,29996.240525564164,107986465.89203098,342723353.6418028,7.107197060004645,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T21:00:00,26773.47914693081,96384524.92895088,311488551.56063765,7.352130215575723,6.999038039883938,51.10966037263091,0.0,0.0,0.0,7.352130215575723,7.352130215575723,0.0,0.0,13877.503077871612,49959011.08033779,158617729.33806443,6.888472219769942,6.700000000000002,64.78235796492241,13877.503077871612,49959011.08033779,158617729.33806443,6.888472219769942,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T22:00:00,17860.449079679023,64297616.68684445,203802566.228442,7.554009624439668,7.322989584279555,48.675867021553245,0.0,0.0,0.0,7.554009624439668,7.554009624439668,0.0,0.0,9206.414346422727,33143091.64712181,105248490.36725672,6.825062504541869,6.700000000000002,64.78235796492241,9206.414346422727,33143091.64712181,105248490.36725672,6.825062504541869,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T23:00:00,7442.0471139417505,26791369.610190306,85042380.6306669,8.474132338204937,8.377735708587048,38.94069361724259,0.0,0.0,0.0,8.474132338204937,8.474132338204937,0.0,0.0,4184.067011580467,15062641.241689676,47865234.77114892,6.756881106551666,6.7,64.78235796492241,4184.067011580467,15062641.241689676,47865234.77114892,6.756881106551666,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T00:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,1171.5215748756002,4217477.66955216,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.5215748756002,4217477.66955216,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-28T01:00:00,0.0,0.0,0.0,11.946991407571042,11.946991407571042,0.0,0.0,0.0,0.0,11.946991407571042,11.946991407571042,0.0,0.0,1170.4497260123271,4213619.013644377,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.4497260123271,4213619.013644377,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T02:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,1170.0832808638927,4212299.811110012,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,1170.0832808638927,4212299.811110012,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-28T03:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,1170.6352741527155,4214286.986949776,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.6352741527155,4214286.986949776,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T04:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,1169.931820264581,4211754.55295249,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.931820264581,4211754.55295249,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T05:00:00,2284.207649652683,8223147.538749658,26161831.643334813,6.681493277777929,6.651840055555451,58.411040425863895,0.0,0.0,0.0,6.681493277777929,6.681493277777929,0.0,0.0,1258.1842097443894,4529463.155079802,14399583.269844582,6.717113829976838,6.7,64.78235796492241,1258.1842097443894,4529463.155079802,14399583.269844582,6.717113829976838,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T06:00:00,2251.183182306104,8104259.456301974,25763722.72774472,6.681267657097642,6.652065676235737,58.411040425863895,0.0,0.0,0.0,6.681267657097642,6.681267657097642,0.0,0.0,1239.9234973369494,4463724.590413017,14200689.378932787,6.716877450192302,6.7,64.78235796492241,1239.9234973369494,4463724.590413017,14200689.378932787,6.716877450192302,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T07:00:00,2250.7686356704103,8102767.088413476,25764342.78990839,6.681268008503448,6.652065324829933,58.411040425863895,0.0,0.0,0.0,6.681268008503448,6.681268008503448,0.0,0.0,1240.5830750243329,4466099.070087598,14201015.301031789,6.71687783754913,6.7,64.78235796492241,1240.5830750243329,4466099.070087598,14201015.301031789,6.71687783754913,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T08:00:00,18319.943750007275,65951797.50002619,209603687.3970128,6.785460006792678,6.547873326540703,58.411040425863895,0.0,0.0,0.0,6.785460006792678,6.785460006792678,0.0,0.0,9253.908596663974,33314070.947990306,106107719.62332831,6.826094762597457,6.7,64.78235796492241,9253.908596663974,33314070.947990306,106107719.62332831,6.826094762597457,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T09:00:00,42978.39101390947,154722207.6500741,490083160.0082475,6.944434675059089,6.388898658274292,58.411040425863895,0.0,0.0,0.0,6.944434675059089,6.944434675059089,0.0,0.0,21566.34709662859,77638849.54786292,246455724.36050367,6.992847724516335,6.7,64.78235796492241,21566.34709662859,77638849.54786292,246455724.36050367,6.992847724516335,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T10:00:00,59667.98562470779,214804748.248948,679936725.4698069,7.052052932950628,6.2812804003827525,58.411040425863895,0.0,0.0,0.0,7.052052932950628,7.052052932950628,0.0,0.0,29884.8792386728,107585565.25922208,341450990.40425813,7.105689756936422,6.7,64.78235796492241,29884.8792386728,107585565.25922208,341450990.40425813,7.105689756936422,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T11:00:00,72798.50848199903,262074630.53519645,876514802.3734667,7.163491376589326,6.169841956744054,58.411040425863895,0.0,0.0,0.0,7.163491376589326,7.163491376589326,0.0,0.0,38496.4384985393,138587178.5947415,439842736.1002318,7.222544882867615,6.7,64.78235796492241,38496.4384985393,138587178.5947415,439842736.1002318,7.222544882867615,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T12:00:00,73887.15238890199,265993748.6000472,1092475753.958317,7.2859272401719,6.047406093161478,58.411040425863895,0.0,0.0,0.0,7.2859272401719,7.2859272401719,0.0,0.0,47959.64990508017,172654739.65828857,547965070.5210066,7.35093245867931,6.7,64.78235796492241,47959.64990508017,172654739.65828857,547965070.5210066,7.35093245867931,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T13:00:00,74358.68139140068,267691253.00904244,1355416158.575789,7.43501124607092,5.89832208726246,58.411040425863895,0.0,0.0,0.0,7.43501124607092,7.43501124607092,0.0,0.0,59485.761747401375,214148742.2906449,679657163.7913023,7.507272111862083,6.7,64.78235796492241,59485.761747401375,214148742.2906449,679657163.7913023,7.507272111862083,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T14:00:00,80216.29487998491,288778661.5679456,1659488475.521325,7.607434732755229,5.725898600578151,58.411040425863895,0.0,0.0,0.0,7.607434732755229,7.607434732755229,0.0,0.0,71649.27849726012,257937402.5901364,831997752.4957931,7.688078369403193,6.7,64.78235796492241,71649.27849726012,257937402.5901364,831997752.4957931,7.688078369403193,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T15:00:00,83682.64895629876,301257536.2426755,1790840448.181145,7.681922816988258,5.651410516345123,58.411040425863895,0.0,0.0,0.0,7.681922816988258,7.681922816988258,0.0,0.0,74004.37280746803,266415742.1068849,897811333.2256699,7.766176156482863,6.7,64.78235796492241,74004.37280746803,266415742.1068849,897811333.2256699,7.766176156482863,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T16:00:00,83682.95735798229,301258646.4887363,1790852953.4620025,7.68192990703109,5.6514034263022905,58.411040425863895,0.0,0.0,0.0,7.68192990703109,7.68192990703109,0.0,0.0,74004.3728878249,266415742.3961696,897817398.7159758,7.766183359422836,6.7,64.78235796492241,74004.3728878249,266415742.3961696,897817398.7159758,7.766183359422836,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T17:00:00,8726.017032442536,31413661.316793136,99596753.58248276,9.199896422363606,9.087005496737158,38.940693617242594,0.0,0.0,0.0,9.199896422363606,9.199896422363606,0.0,0.0,4827.8193724272105,17380149.740737956,55161681.85522112,6.765555959368651,6.7,64.78235796492241,4827.8193724272105,17380149.740737956,55161681.85522112,6.765555959368651,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T18:00:00,11152.833701424055,40150201.3251266,127180282.62170789,8.020347743741983,7.87619135322253,48.675867021553245,0.0,0.0,0.0,8.020347743741983,8.020347743741983,0.0,0.0,5865.844385370983,21117039.787335537,66942242.50400156,6.779556032352442,6.7,64.78235796492241,5865.844385370983,21117039.787335537,66942242.50400156,6.779556032352442,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T19:00:00,8919.261828043047,32109342.58095497,101839120.35529888,9.31937367715518,9.203941000812678,38.940693617242594,0.0,0.0,0.0,9.31937367715518,9.31937367715518,0.0,0.0,4925.292282864929,17731052.218313746,56279531.11032063,6.766884347393758,6.7,64.78235796492241,4925.292282864929,17731052.218313746,56279531.11032063,6.766884347393758,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T20:00:00,10810.66009721657,38918376.34997965,123641425.30519591,8.025355140505578,7.8852100832699294,48.675867021553245,0.0,0.0,0.0,8.025355140505578,8.025355140505578,0.0,0.0,5690.645790395847,20486324.84542505,65154469.60476428,6.7774315382494805,6.7,64.78235796492241,5690.645790395847,20486324.84542505,65154469.60476428,6.7774315382494805,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T21:00:00,6542.904145728258,23554454.92462173,74852793.6308542,10.147820294424738,10.062976330546622,31.63931356400961,0.0,0.0,0.0,10.147820294424738,10.147820294424738,0.0,0.0,3868.4835203140015,13926540.673130406,44282930.8273727,6.7526277025418535,6.7,64.78235796492241,3868.4835203140015,13926540.673130406,44282930.8273727,6.7526277025418535,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T22:00:00,7953.046705940594,28630968.14138613,90966643.40119812,8.863952173015633,8.76084370784429,41.37448696832027,0.0,0.0,0.0,8.863952173015633,8.863952173015633,0.0,0.0,4394.966849933044,15821880.659758952,50324846.08271481,6.759808219710572,6.700000000000002,64.78235796492241,4394.966849933044,15821880.659758952,50324846.08271481,6.759808219710572,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-28T23:00:00,5737.701637811366,20655725.89612092,65608582.57284699,10.033031591148728,9.958665972832138,31.63931356400961,0.0,0.0,0.0,10.033031591148728,10.033031591148728,0.0,0.0,3464.5103195306674,12472237.150310405,39661858.088692375,6.747136177974904,6.7,64.78235796492241,3464.5103195306674,12472237.150310405,39661858.088692375,6.747136177974904,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T00:00:00,7667.918684458408,27604507.264050268,87755692.22098112,8.218558452229585,8.119089850792374,46.24207367047558,0.0,0.0,0.0,8.218558452229585,8.218558452229585,0.0,0.0,4166.726823958296,15000216.566249862,47713545.36120232,6.756705216633338,6.700000000000002,64.78235796492241,4166.726823958296,15000216.566249862,47713545.36120232,6.756705216633338,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T01:00:00,5196.932690500198,18708957.68580072,59447589.0976322,9.67225176613274,9.604869716213448,34.073106915087266,0.0,0.0,0.0,9.67225176613274,9.67225176613274,0.0,0.0,3152.9682552199315,11350685.718791757,36077999.18856648,6.74287725607513,6.7,64.78235796492241,3152.9682552199315,11350685.718791757,36077999.18856648,6.74287725607513,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T02:00:00,7106.995491089313,25585183.76792152,81336435.6755061,8.187339953897277,8.095147544857026,46.24207367047558,0.0,0.0,0.0,8.187339953897277,8.187339953897277,0.0,0.0,3888.954832808573,14000237.39811086,44505544.17009544,6.752892862946445,6.700000000000002,64.78235796492241,3888.954832808573,14000237.39811086,44505544.17009544,6.752892862946445,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T03:00:00,4636.0579437237775,16689808.5974056,53024597.845728576,9.628113138501526,9.56801147786223,34.073106915087266,0.0,0.0,0.0,9.628113138501526,9.628113138501526,0.0,0.0,2873.889762548697,10346003.145175312,32867360.19096805,6.739061722136093,6.7,64.78235796492241,2873.889762548697,10346003.145175312,32867360.19096805,6.739061722136093,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T04:00:00,5377.282388539436,19358216.598741964,61471726.23778574,8.151306584746742,8.081630554040862,46.24207367047558,0.0,0.0,0.0,8.151306584746742,8.151306584746742,0.0,0.0,3021.32875619008,10876783.522284288,34572463.18125898,6.741088296745937,6.700000000000002,64.78235796492241,3021.32875619008,10876783.522284288,34572463.18125898,6.741088296745937,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T05:00:00,2869.7013345703667,10330924.80445332,32829909.936906323,9.828249632579237,9.791038206556092,31.63931356400961,0.0,0.0,0.0,9.828249632579237,9.828249632579237,0.0,0.0,2035.0286406033165,7326103.106171938,23273857.28777123,6.727660538611199,6.7,64.78235796492241,2035.0286406033165,7326103.106171938,23273857.28777123,6.727660538611199,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T06:00:00,1534.2595073865152,5523334.226591456,17546415.279623598,11.18599603604912,11.166107889627716,19.47034680862129,0.0,0.0,0.0,11.18599603604912,11.18599603604912,0.0,0.0,1585.9648554171945,5709473.479501899,18151356.238036573,6.721572671206185,6.7,64.78235796492241,1585.9648554171945,5709473.479501899,18151356.238036573,6.721572671206185,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T07:00:00,1576.8970170811774,5676829.261492239,18024125.525538005,10.039265093798257,10.018835536911956,29.205520212931948,0.0,0.0,0.0,10.039265093798257,10.039265093798257,0.0,0.0,1430.4203806628911,5149513.370386407,16376376.938102107,6.719463184001895,6.7,64.78235796492241,1430.4203806628911,5149513.370386407,16376376.938102107,6.719463184001895,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T08:00:00,0.0,0.0,0.0,13.37177864060314,13.37177864060314,0.0,0.0,0.0,0.0,13.37177864060314,13.37177864060314,0.0,0.0,1170.537413242377,4213934.687672557,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.537413242377,4213934.687672557,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T09:00:00,1492.6484486922825,5373534.415292216,17080150.104259558,9.466287526300606,9.446927957684665,34.07310691508727,0.0,0.0,0.0,9.466287526300606,9.466287526300606,0.0,0.0,1301.4598098962124,4685255.315626365,14897090.4151978,6.717705106586512,6.7,64.78235796492241,1301.4598098962124,4685255.315626365,14897090.4151978,6.717705106586512,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T10:00:00,2764.849210892022,9953457.159211278,31648659.30135069,7.789203292603926,7.753330923635605,48.675867021553245,0.0,0.0,0.0,7.789203292603926,7.789203292603926,0.0,0.0,1674.0028963964733,6026410.427027302,19159354.44514066,6.722770684445202,6.700000000000002,64.78235796492241,1674.0028963964733,6026410.427027302,19159354.44514066,6.722770684445202,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T11:00:00,2510.600555395785,9038161.999424824,28746272.26709336,8.858976265022031,8.826393594637056,38.940693617242594,0.0,0.0,0.0,8.858976265022031,8.858976265022031,0.0,0.0,1722.9902475049737,6202764.891017906,19724102.128982183,6.723441857445298,6.7,64.78235796492241,1722.9902475049737,6202764.891017906,19724102.128982183,6.723441857445298,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T12:00:00,3669.3122575778016,13209524.127280084,41996571.50595154,7.754440631297758,7.706839246943169,48.675867021553245,0.0,0.0,0.0,7.754440631297758,7.754440631297758,0.0,0.0,2126.3459288259564,7654845.343773441,24334930.18359388,6.728921646738356,6.700000000000002,64.78235796492241,2126.3459288259564,7654845.343773441,24334930.18359388,6.728921646738356,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T13:00:00,2893.505183941242,10416618.66218847,33070608.216274284,8.771226182538326,8.73374201690745,38.940693617242594,0.0,0.0,0.0,8.771226182538326,8.771226182538326,0.0,0.0,1911.113669514045,6880009.210250561,21887865.604785044,6.7260133974991945,6.7,64.78235796492241,1911.113669514045,6880009.210250561,21887865.604785044,6.7260133974991945,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
