Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-29T14:00:00,2987.949739361904,10756619.061702857,34207545.960776694,7.702075122096051,7.663302347443474,48.675867021553245,0.0,0.0,0.0,7.702075122096051,7.702075122096051,0.0,0.0,1784.2789458723355,6423404.20514041,20441829.66448372,6.724294864214444,6.7,64.78235796492241,1784.2789458723355,6423404.20514041,20441829.66448372,6.724294864214444,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T15:00:00,1374.6029621588648,4948570.663771912,15749383.340541167,9.66210340029908,9.644252187381673,29.205520212931944,0.0,0.0,0.0,9.66210340029908,9.66210340029908,0.0,0.0,1331.1868483301132,4792272.653988408,15239946.092804717,6.71811258101535,6.7,64.78235796492241,1331.1868483301132,4792272.653988408,15239946.092804717,6.71811258101535,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T16:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.9224695217738,4215320.890278385,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.9224695217738,4215320.890278385,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T17:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.970180426615,4215492.649535812,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.970180426615,4215492.649535812,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T18:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.2680027708127,4216564.809974926,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.2680027708127,4216564.809974926,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T19:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.0593617044185,4212213.702135906,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,1170.0593617044185,4212213.702135906,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-29T20:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.441613820714,4217189.80975457,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.441613820714,4217189.80975457,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T21:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.331696112588,4216794.106005317,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.331696112588,4216794.106005317,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T22:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.2652932311723,4216555.05563222,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.2652932311723,4216555.05563222,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T23:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.821028007588,4214955.700827315,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.821028007588,4214955.700827315,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T00:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.991188071757,4215568.277058324,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.991188071757,4215568.277058324,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T01:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.1679450618126,4216204.602222525,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.1679450618126,4216204.602222525,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T02:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.487710407942,4213755.757468591,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.487710407942,4213755.757468591,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T03:00:00,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,1170.7717665281796,4214778.359501446,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.7717665281796,4214778.359501446,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T04:00:00,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,1169.9049518466395,4211657.826647902,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.9049518466395,4211657.826647902,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T05:00:00,1272.854883676819,4582277.581236549,14551487.014786003,9.045884075502627,9.029390647029103,35.15479284889957,0.0,0.0,0.0,9.045884075502627,9.045884075502627,0.0,0.0,1171.32158357621,4216757.700874356,13408303.06262151,6.715935715035528,6.7,64.78235796492241,1171.32158357621,4216757.700874356,13408303.06262151,6.715935715035528,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T06:00:00,0.0,0.0,0.0,12.62165359293384,12.62165359293384,0.0,0.0,0.0,0.0,12.62165359293384,12.62165359293384,0.0,0.0,1172.1592813634888,4219773.41290856,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.1592813634888,4219773.41290856,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T07:00:00,1604.7714443897155,5777177.199802974,18400136.217656545,9.157615593815663,9.136759869438874,34.07310691508727,0.0,0.0,0.0,9.157615593815663,9.157615593815663,0.0,0.0,1336.2697507338487,4810571.102641854,15287686.349472612,6.718169318706875,6.7,64.78235796492241,1336.2697507338487,4810571.102641854,15287686.349472612,6.718169318706875,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T08:00:00,3599.8557970802854,12959480.869489027,41239576.81482799,7.642544133399949,7.59580074363913,48.675867021553245,0.0,0.0,0.0,7.642544133399949,7.642544133399949,0.0,0.0,2046.475349650741,7367311.258742667,23439966.858815584,6.727857983267733,6.7,64.78235796492241,2046.475349650741,7367311.258742667,23439966.858815584,6.727857983267733,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T09:00:00,1018.1461181913324,3665326.0254887966,11648119.155445814,10.324716006121406,10.311513382143104,19.470346808621297,0.0,0.0,0.0,10.324716006121406,10.324716006121406,0.0,0.0,1328.3640968852617,4782110.748786942,15210171.367602196,6.718077191289648,6.7,64.78235796492241,1328.3640968852617,4782110.748786942,15210171.367602196,6.718077191289648,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T10:00:00,1056.8317699005486,3804594.371641975,12089129.408552496,9.412103104498415,9.398400642955858,29.205520212931944,0.0,0.0,0.0,9.412103104498415,9.412103104498415,0.0,0.0,1170.4951279396184,4213782.460582627,13408309.488492128,6.71593572267265,6.7,64.78235796492241,1170.4951279396184,4213782.460582627,13408309.488492128,6.71593572267265,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T11:00:00,1790.473784823661,6445705.625365179,20490150.46266762,7.591140580226463,7.567915953300974,48.675867021553245,0.0,0.0,0.0,7.591140580226463,7.591140580226463,0.0,0.0,1184.214429741637,4263171.947069894,13557897.998585189,6.716113505876777,6.7,64.78235796492241,1184.214429741637,4263171.947069894,13557897.998585189,6.716113505876777,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T12:00:00,2177.052518932873,7837389.068158343,24908511.22204515,6.680782983484284,6.652550349849098,58.411040425863895,0.0,0.0,0.0,6.680782983484284,6.680782983484284,0.0,0.0,1203.3962033258051,4332226.331972899,13775645.97220437,6.716372294656139,6.7,64.78235796492241,1203.3962033258051,4332226.331972899,13775645.97220437,6.716372294656139,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T13:00:00,1070.8413301690296,3855028.7886085054,12268501.546918515,9.40771779229064,9.39381201981144,29.205520212931944,0.0,0.0,0.0,9.40771779229064,9.40771779229064,0.0,0.0,1179.0531299144577,4244591.267692046,13498466.54612731,6.7160428728260015,6.7,64.78235796492241,1179.0531299144577,4244591.267692046,13498466.54612731,6.7160428728260015,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T14:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1171.7791089339885,4218404.792162359,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.7791089339885,4218404.792162359,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T15:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1171.8234097614798,4218564.275141327,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.8234097614798,4218564.275141327,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T16:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,34876.380952101645,125554971.42756596,780069943.0587721,8.07910292668788,7.154835568098531,59.38382813451219,34876.380952101645,125554971.42756596,780069943.0587721,8.07910292668788,7.154835568098531,59.38382813451219,107.970596608204,0.0,0.0,7.609671136197062,7.609671136197062,7.609671136197062
 2006-10-30T17:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1169.9832549701505,4211939.717892541,13408016.479133578,6.715935374432188,6.7,64.78235796492241,1169.9832549701505,4211939.717892541,13408016.479133578,6.715935374432188,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T18:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1172.9305128833448,4222549.846380041,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.9305128833448,4222549.846380041,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T19:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1171.4507225380987,4217222.601137156,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.4507225380987,4217222.601137156,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T20:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1172.1975999826518,4219911.359937547,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.1975999826518,4219911.359937547,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T21:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,1170.3802685254002,4213368.96669144,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.3802685254002,4213368.96669144,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T22:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.3321730627415,4213195.823025869,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.3321730627415,4213195.823025869,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T23:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,1169.9378322629775,4211776.19614672,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1169.9378322629775,4211776.19614672,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-31T00:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.4956389196154,4213784.300110616,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.4956389196154,4213784.300110616,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T01:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.3657768415594,4213316.796629613,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.3657768415594,4213316.796629613,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T02:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.3928089149642,4213414.112093871,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,1170.3928089149642,4213414.112093871,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-31T03:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,1170.1039467379298,4212374.208256546,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,1170.1039467379298,4212374.208256546,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-31T04:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.1616834474623,4212582.060410865,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.1616834474623,4212582.060410865,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T05:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1172.0162598485124,4219258.535454644,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1172.0162598485124,4219258.535454644,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T06:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1172.038067148904,4219337.041736055,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.038067148904,4219337.041736055,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T07:00:00,2353.695738456617,8473304.658443822,27001106.72127961,9.87144363501011,9.840838708651198,24.337933510776622,0.0,0.0,0.0,9.87144363501011,9.87144363501011,0.0,0.0,1916.6956269713191,6900104.257096749,21932884.289884128,6.726066566602881,6.7,64.78235796492241,1916.6956269713191,6900104.257096749,21932884.289884128,6.726066566602881,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T08:00:00,3315.761874940315,11936742.749785136,37932246.36675302,7.485936972054882,7.442942335475038,48.675867021553245,0.0,0.0,0.0,7.485936972054882,7.485936972054882,0.0,0.0,1949.508749778124,7018231.499201247,22334483.90694404,6.726544157523965,6.7,64.78235796492241,1949.508749778124,7018231.499201247,22334483.90694404,6.726544157523965,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T09:00:00,553.4880362219,1992556.9303988395,6329653.175495457,10.254932476771604,10.247758110013311,14.602760106465972,0.0,0.0,0.0,10.254932476771604,10.254932476771604,0.0,0.0,1183.463335401092,4260468.007443932,13551614.40686348,6.71610603770637,6.7,64.78235796492241,1183.463335401092,4260468.007443932,13551614.40686348,6.71610603770637,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T10:00:00,4981.309359153303,17932713.692951888,56979576.99535595,7.492174776751608,7.427589963187938,48.675867021553245,0.0,0.0,0.0,7.492174776751608,7.492174776751608,0.0,0.0,2790.138204177936,10044497.535040569,31905704.02491025,6.737918313976727,6.7,64.78235796492241,2790.138204177936,10044497.535040569,31905704.02491025,6.737918313976727,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T11:00:00,27369.044951121166,98528561.8240362,313490197.67413104,6.844340291348128,6.488993041985252,58.411040425863895,0.0,0.0,0.0,6.844340291348128,6.844340291348128,0.0,0.0,13793.23426755734,49655643.36320643,158176828.61117727,6.887965702801625,6.7,64.78235796492241,13793.23426755734,49655643.36320643,158176828.61117727,6.887965702801625,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T12:00:00,57159.41058956648,205773878.12243927,651687741.0792948,7.03604060154792,6.297292731785461,58.411040425863895,0.0,0.0,0.0,7.03604060154792,7.03604060154792,0.0,0.0,28642.478790978847,103112923.64752388,327323592.6225764,7.088906780544801,6.7,64.78235796492241,28642.478790978847,103112923.64752388,327323592.6225764,7.088906780544801,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T13:00:00,73886.8128834101,265992526.38027632,1091343149.6388564,7.285286085761477,6.048047247571902,58.411040425863895,0.0,0.0,0.0,7.285286085761477,7.285286085761477,0.0,0.0,47916.09582231432,172497944.96033153,547467441.4498708,7.350339114239606,6.7,64.78235796492241,47916.09582231432,172497944.96033153,547467441.4498708,7.350339114239606,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T14:00:00,75370.24390945867,271332878.07405126,1437832075.4524248,7.481743147202651,5.8515901861307285,58.411040425863895,0.0,0.0,0.0,7.481743147202651,7.481743147202651,0.0,0.0,63103.98885388533,227174359.8739872,720997375.3126439,7.556341697932286,6.7,64.78235796492241,63103.98885388533,227174359.8739872,720997375.3126439,7.556341697932286,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T15:00:00,78033.5468678481,280920768.7242532,1574787002.523602,7.559402158723103,5.773931174610278,58.411040425863895,0.0,0.0,0.0,7.559402158723103,7.559402158723103,0.0,0.0,69106.79595760875,248784465.4473914,789582709.5347638,7.637745018607409,6.7,64.78235796492241,69106.79595760875,248784465.4473914,789582709.5347638,7.637745018607409,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T16:00:00,71606.5813409935,257783692.8275766,913065191.030625,7.184213746566736,6.149119586766645,58.411040425863895,0.0,0.0,0.0,7.184213746566736,7.184213746566736,0.0,0.0,40096.05780131192,144345808.08472294,458119256.1704444,7.244245243869062,6.7,64.78235796492241,40096.05780131192,144345808.08472294,458119256.1704444,7.244245243869062,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T17:00:00,26694.175275725152,96099030.99261056,305411096.2665808,6.839764253855115,6.49356907947827,58.411040425863895,0.0,0.0,0.0,6.839764253855115,6.839764253855115,0.0,0.0,13438.358414917648,48378090.293703526,154044749.26546568,6.883048120161213,6.700000000000003,64.78235796492241,13438.358414917648,48378090.293703526,154044749.26546568,6.883048120161213,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-31T18:00:00,2187.354683970444,7874476.862293598,25034358.086390488,6.680854304702337,6.652479028631041,58.411040425863895,0.0,0.0,0.0,6.680854304702337,6.680854304702337,0.0,0.0,1206.1847098545966,4342264.955476548,13836841.88230821,6.716445023929807,6.7,64.78235796492241,1206.1847098545966,4342264.955476548,13836841.88230821,6.716445023929807,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T19:00:00,355.16885713242846,1278607.8856767423,4059250.077358393,12.561873575694618,12.557272605832171,9.735173404310649,0.0,0.0,0.0,12.561873575694618,12.561873575694618,0.0,0.0,1172.1780854293618,4219841.107545704,13422892.414464789,6.715953054385856,6.7,64.78235796492241,1172.1780854293618,4219841.107545704,13422892.414464789,6.715953054385856,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T20:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1171.001715755843,4215606.176721036,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.001715755843,4215606.176721036,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T21:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.7364865120078,4214651.351443228,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7364865120078,4214651.351443228,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T22:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.661983589069,4214383.140920647,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.661983589069,4214383.140920647,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-31T23:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.1796932918742,4212646.895850747,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1796932918742,4212646.895850747,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T00:00:00,0.0,0.0,0.0,13.738154375582738,13.738154375582738,0.0,0.0,0.0,0.0,13.738154375582738,13.738154375582738,0.0,0.0,1170.5825540039534,4214097.194414232,13408015.844071092,6.715935373677421,6.7,64.7823579649224,1170.5825540039534,4214097.194414232,13408015.844071092,6.715935373677421,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-11-01T01:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.4021337276254,4213447.681419452,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4021337276254,4213447.681419452,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-01T02:00:00,0.0,0.0,0.0,13.738154375582733,13.738154375582733,0.0,0.0,0.0,0.0,13.738154375582733,13.738154375582733,0.0,0.0,1170.802336818766,4214888.412547559,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.802336818766,4214888.412547559,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T03:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.7919172319632,4214850.902035066,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7919172319632,4214850.902035066,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-01T04:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1171.610839699926,4217799.022919735,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.610839699926,4217799.022919735,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T05:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.85979928047,4215095.277409691,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1170.85979928047,4215095.277409691,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T06:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1172.5065406659403,4221023.546397385,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.5065406659403,4221023.546397385,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T07:00:00,3068.3076960161548,11045907.705658156,35089198.824264124,11.838214225997875,11.798441243657678,14.602760106465972,0.0,0.0,0.0,11.838214225997875,11.838214225997875,0.0,0.0,2442.863270129578,8794307.77246648,27959159.932606608,6.733228020225084,6.7,64.78235796492241,2442.863270129578,8794307.77246648,27959159.932606608,6.733228020225084,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T08:00:00,1226.0469284920985,4413768.942571554,14043417.495332764,10.741015807150362,10.725098192885122,19.470346808621297,0.0,0.0,0.0,10.741015807150362,10.741015807150362,0.0,0.0,1434.0749126070748,5162669.685385468,16398460.474508684,6.719489425691539,6.7,64.78235796492241,1434.0749126070748,5162669.685385468,16398460.474508684,6.719489425691539,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T09:00:00,740.7495033382647,2666698.2120177527,8479944.155231206,10.737862810793962,10.728251189241524,19.470346808621297,0.0,0.0,0.0,10.737862810793962,10.737862810793962,0.0,0.0,1190.9780223831626,4287520.880579386,13618825.69473587,6.71618591698805,6.7,64.78235796492241,1190.9780223831626,4287520.880579386,13618825.69473587,6.71618591698805,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T10:00:00,36549.15995667006,131576975.84401225,417441308.1666622,6.903262724837272,6.430070608496109,58.411040425863895,0.0,0.0,0.0,6.903262724837272,6.903262724837272,0.0,0.0,18351.61750363941,66065823.01310188,209998140.1261005,6.949528067431362,6.7,64.78235796492241,18351.61750363941,66065823.01310188,209998140.1261005,6.949528067431362,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T11:00:00,70814.39786156817,254931832.3016454,899507905.3940556,7.176528136347808,6.156805196985573,58.411040425863895,0.0,0.0,0.0,7.176528136347808,7.176528136347808,0.0,0.0,39501.154410132265,142204155.87647617,451322161.5430873,7.236172911965546,6.7,64.78235796492241,39501.154410132265,142204155.87647617,451322161.5430873,7.236172911965546,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T12:00:00,77158.21288629122,277769566.3906484,1520771469.637434,7.528774316079006,5.804559017254376,58.411040425863895,0.0,0.0,0.0,7.528774316079006,7.528774316079006,0.0,0.0,66531.22397191521,239512406.2988948,762466998.9994166,7.605558665694321,6.7,64.78235796492241,66531.22397191521,239512406.2988948,762466998.9994166,7.605558665694321,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T13:00:00,82213.32668939313,295967976.08181524,1748495654.5272686,7.657909053486745,5.6754242798466334,58.411040425863895,0.0,0.0,0.0,7.657909053486745,7.657909053486745,0.0,0.0,73662.11399655546,265183610.38759968,876563410.7377659,7.740963720517775,6.7,64.78235796492241,73662.11399655546,265183610.38759968,876563410.7377659,7.740963720517775,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T14:00:00,85650.50849389851,308341830.57803464,1888206657.4137533,7.73714118808468,5.5961921452487005,58.411040425863895,0.0,0.0,0.0,7.73714118808468,7.73714118808468,0.0,0.0,73662.11399655546,265183610.38759968,946580569.3868312,7.824040129751045,6.7,64.78235796492241,73662.11399655546,265183610.38759968,946580569.3868312,7.824040129751045,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T15:00:00,89880.12827733626,323568461.79841053,2056476043.9186409,7.832574743785326,5.500758589548053,58.411040425863895,0.0,0.0,0.0,7.832574743785326,7.832574743785326,0.0,0.0,73662.11399655546,265183610.38759968,1031090784.3270484,7.924298581845456,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1031090784.3270484,7.924298581845456,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T16:00:00,74213.32629907841,267167974.6766823,1305130498.9998271,7.406498816691943,5.926834516641438,58.411040425863895,0.0,0.0,0.0,7.406498816691943,7.406498816691943,0.0,0.0,57282.83259675,206218197.3483,654487500.7562602,7.4773943997050845,6.7,64.78235796492241,57282.83259675,206218197.3483,654487500.7562602,7.4773943997050845,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T17:00:00,73903.59475042303,266052941.1015229,1157232940.349991,7.322641918143062,6.010691415190318,58.411040425863895,0.0,0.0,0.0,7.322641918143062,7.322641918143062,0.0,0.0,50801.740943242185,182886267.39567184,580437505.5624602,7.389487200184568,6.7,64.78235796492241,50801.740943242185,182886267.39567184,580437505.5624602,7.389487200184568,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T18:00:00,73901.12419614733,266044047.1061304,1147475049.1974363,7.317109459852791,6.016223873480588,58.411040425863895,0.0,0.0,0.0,7.317109459852791,7.317109459852791,0.0,0.0,50373.33930734456,181344021.5064404,575542783.9977582,7.3836760299774,6.7,64.78235796492241,50373.33930734456,181344021.5064404,575542783.9977582,7.3836760299774,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T19:00:00,73866.594978286,265919741.92182955,1011692990.7750776,7.240127590152073,6.093205743181308,58.411040425863895,0.0,0.0,0.0,7.240127590152073,7.240127590152073,0.0,0.0,44421.50787648719,159917428.35535386,507539874.5479659,7.302933120795103,6.7,64.78235796492241,44421.50787648719,159917428.35535386,507539874.5479659,7.302933120795103,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T20:00:00,73839.58126720838,265822492.56195012,905842357.7579608,7.180117214489766,6.153216118843614,58.411040425863895,0.0,0.0,0.0,7.180117214489766,7.180117214489766,0.0,0.0,39783.72743474462,143221418.76508066,454550711.95294833,7.24001206782761,6.7,64.78235796492241,39783.72743474462,143221418.76508066,454550711.95294833,7.24001206782761,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T21:00:00,27789.95166989848,100043826.01163448,359038608.49443525,8.270475785682168,7.863459513052011,46.72883234069112,0.0,0.0,0.0,8.270475785682168,8.270475785682168,0.0,0.0,16043.662956300454,57757186.64268161,183359020.2402772,6.917840870842988,6.7,64.78235796492241,16043.662956300454,57757186.64268161,183359020.2402772,6.917840870842988,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T22:00:00,23107.01794165983,83185264.58997539,283475849.26467466,7.9695931100085025,7.648246952018247,48.675867021553245,0.0,0.0,0.0,7.9695931100085025,7.9695931100085025,0.0,0.0,12699.364625462586,45717712.65166531,145136182.7528011,6.872442990314518,6.7,64.78235796492241,12699.364625462586,45717712.65166531,145136182.7528011,6.872442990314518,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T23:00:00,14765.378653060525,53155363.15101789,168459969.57748693,7.890546079338125,7.699588491621861,48.67586702155324,0.0,0.0,0.0,7.890546079338125,7.890546079338125,0.0,0.0,7664.523482500709,27592284.53700255,87595902.46533325,6.804086676332233,6.699999999999999,64.78235796492238,7664.523482500709,27592284.53700255,87595902.46533325,6.804086676332233,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-02T00:00:00,25711.978940323723,92563124.18516538,295460527.8500685,7.955059639520847,7.620133510159622,48.675867021553245,0.0,0.0,0.0,7.955059639520847,7.955059639520847,0.0,0.0,13222.17700444336,47599837.215996094,151121387.8224434,6.879561616883861,6.7,64.78235796492241,13222.17700444336,47599837.215996094,151121387.8224434,6.879561616883861,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T01:00:00,28704.4424863996,103335992.95103854,343313830.9392333,6.86125303633962,6.47208029699376,58.411040425863895,0.0,0.0,0.0,6.86125303633962,6.86125303633962,0.0,0.0,15141.920082392166,54510912.29661177,173045472.59883457,6.905609149125603,6.700000000000002,64.78235796492241,15141.920082392166,54510912.29661177,173045472.59883457,6.905609149125603,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T02:00:00,3943.717885950442,14197384.38942159,45106494.77136623,8.901679722616803,8.85055319253478,38.940693617242594,0.0,0.0,0.0,8.901679722616803,8.901679722616803,0.0,0.0,2439.183559535038,8781060.814326137,27904162.16038237,6.733163412161673,6.700000000000002,64.78235796492241,2439.183559535038,8781060.814326137,27904162.16038237,6.733163412161673,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T03:00:00,20879.222345555103,75165200.44399835,239938031.6655612,6.8026558461382125,6.530677487195169,58.411040425863895,0.0,0.0,0.0,6.8026558461382125,6.8026558461382125,0.0,0.0,10614.799299035509,38213277.47652782,121320479.15135913,6.844163369737607,6.700000000000002,64.78235796492241,10614.799299035509,38213277.47652782,121320479.15135913,6.844163369737607,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T04:00:00,821.0765599739366,2955875.6159061724,9383707.411399318,12.006878865008416,11.996242807907556,9.735173404310643,0.0,0.0,0.0,12.006878865008416,12.006878865008416,0.0,0.0,1405.8679001917596,5061124.440690335,16085251.495741587,6.719117171321681,6.7,64.78235796492241,1405.8679001917596,5061124.440690335,16085251.495741587,6.719117171321681,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T05:00:00,31436.630449931443,113171869.61975318,359530598.1522738,6.870435160369866,6.462898172963513,58.411040425863895,0.0,0.0,0.0,6.870435160369866,6.870435160369866,0.0,0.0,15816.507597964672,56939427.352672815,181133959.6603116,6.915243627850845,6.7,64.78235796492241,15816.507597964672,56939427.352672815,181133959.6603116,6.915243627850845,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T06:00:00,26030.409899570124,93709475.63845244,297729308.7494631,6.835406591655072,6.497926741678307,58.411040425863895,0.0,0.0,0.0,6.835406591655072,6.835406591655072,0.0,0.0,13111.868899318762,47202728.03754754,150219925.71462762,6.878513041220146,6.7,64.78235796492241,13111.868899318762,47202728.03754754,150219925.71462762,6.878513041220146,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T07:00:00,31130.232143141053,112068835.71530776,356090797.14260495,6.868485734789357,6.464847598544022,58.411040425863895,0.0,0.0,0.0,6.868485734789357,6.868485734789357,0.0,0.0,15672.8760677308,56422353.84383087,179418476.98588586,6.913204780970183,6.7,64.78235796492241,15672.8760677308,56422353.84383087,179418476.98588586,6.913204780970183,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T08:00:00,56259.220910906966,202533195.2792651,641148462.7529675,7.030066161558125,6.303267171775256,58.411040425863895,0.0,0.0,0.0,7.030066161558125,7.030066161558125,0.0,0.0,28187.87158536761,101476337.70732345,322061755.75385904,7.082657075369266,6.7,64.78235796492241,28187.87158536761,101476337.70732345,322061755.75385904,7.082657075369266,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T09:00:00,79627.70280327377,286659730.09178555,1535012845.8776977,7.536862888425769,5.796470444907611,58.411040425863895,0.0,0.0,0.0,7.536862888425769,7.536862888425769,0.0,0.0,63117.649151417856,227223536.94510427,769743336.4462645,7.614161344036231,6.7,64.78235796492241,63117.649151417856,227223536.94510427,769743336.4462645,7.614161344036231,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T10:00:00,96486.09009198514,347349924.3311465,2311297292.004797,7.977108354986601,5.35622497834678,58.411040425863895,0.0,0.0,0.0,7.977108354986601,7.977108354986601,0.0,0.0,73662.11399655546,265183610.38759968,1158851252.0131214,8.075835203262766,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1158851252.0131214,8.075835203262766,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T11:00:00,95317.67244602612,343143620.8056941,2266187042.159484,7.951520287573705,5.381813045759675,58.411040425863895,0.0,0.0,0.0,7.951520287573705,7.951520287573705,0.0,0.0,73681.11151532164,265252001.45515788,1136215695.7767448,8.048991591148823,6.7,64.78235796492241,73681.11151532164,265252001.45515788,1136215695.7767448,8.048991591148823,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T12:00:00,114492.99803142672,412174792.9131362,2937927995.101517,8.332589299209722,5.000744034123657,58.411040425863895,0.0,0.0,0.0,8.332589299209722,8.332589299209722,0.0,0.0,75928.30438929582,273341895.801465,1473331608.0803373,8.44869115568191,6.7,64.78235796492241,75928.30438929582,273341895.801465,1473331608.0803373,8.44869115568191,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T13:00:00,119153.397307968,428952230.3086847,3102470265.919707,8.425943803509421,4.907389529823958,58.411040425863895,0.0,0.0,0.0,8.425943803509421,8.425943803509421,0.0,0.0,77666.11549877582,279598015.7955929,1555941354.528278,8.546606187013383,6.7,64.78235796492241,77666.11549877582,279598015.7955929,1555941354.528278,8.546606187013383,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T14:00:00,112754.92234435088,405917720.4396631,2903928247.3349714,8.313298053430481,5.0200352799029,58.411040425863895,0.0,0.0,0.0,8.313298053430481,8.313298053430481,0.0,0.0,75017.18325992573,270061859.73573256,1456309483.2647302,8.428518285319917,6.7,64.78235796492241,75017.18325992573,270061859.73573256,1456309483.2647302,8.428518285319917,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T15:00:00,100597.44095872108,362150787.4513959,2465484897.668337,8.064569998221996,5.268763335111385,58.411040425863895,0.0,0.0,0.0,8.064569998221996,8.064569998221996,0.0,0.0,73662.11399655546,265183610.38759968,1236285318.09769,8.167661815631421,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1236285318.09769,8.167661815631421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T16:00:00,75115.84985343,270417059.47234803,1430083947.5254986,7.477349648484142,5.855983684849238,58.411040425863895,0.0,0.0,0.0,7.477349648484142,7.477349648484142,0.0,0.0,62764.34455242928,225951640.38874543,717116754.5414796,7.551735808853486,6.7,64.78235796492241,62764.34455242928,225951640.38874543,717116754.5414796,7.551735808853486,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T17:00:00,73908.76282847468,266071546.1825089,1177672086.9605477,7.334230487680821,5.999102845652561,58.411040425863895,0.0,0.0,0.0,7.334230487680821,7.334230487680821,0.0,0.0,51697.850300246006,186112261.0808856,590676042.081742,7.401642431271626,6.7,64.78235796492241,51697.850300246006,186112261.0808856,590676042.081742,7.401642431271626,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T18:00:00,73884.55778032368,265984408.0091653,1082185124.9917405,7.280092528414863,6.053240804918517,58.411040425863895,0.0,0.0,0.0,7.280092528414863,7.280092528414863,0.0,0.0,47512.45259078051,171044829.32680982,542855598.1134305,7.344866843531718,6.7,64.78235796492241,47512.45259078051,171044829.32680982,542855598.1134305,7.344866843531718,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T19:00:00,73855.51447296648,265879852.1026793,968189418.3961864,7.215463498875343,6.117869834458037,58.411040425863895,0.0,0.0,0.0,7.215463498875343,7.215463498875343,0.0,0.0,42516.0915330622,153057929.51902393,485769457.06028205,7.277083289072874,6.7,64.78235796492241,42516.0915330622,153057929.51902393,485769457.06028205,7.277083289072874,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T20:00:00,72505.8329082991,261020998.4698768,839507303.7338243,7.142511250374596,6.190822082958783,58.411040425863895,0.0,0.0,0.0,7.142511250374596,7.142511250374596,0.0,0.0,36877.552303064695,132759188.2910329,421346081.3076212,7.200579574385596,6.7,64.78235796492241,36877.552303064695,132759188.2910329,421346081.3076212,7.200579574385596,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T21:00:00,32748.655071757898,117895158.25832844,394732312.1938583,7.352778935538351,6.905310970215267,54.516971064139646,0.0,0.0,0.0,7.352778935538351,7.352778935538351,0.0,0.0,17461.806796423516,62862504.46712464,199594741.1548144,6.937143889851466,6.7,64.78235796492241,17461.806796423516,62862504.46712464,199594741.1548144,6.937143889851466,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T22:00:00,22497.23337213918,80990040.13970107,279560466.95017296,7.952332734645691,7.635425683813106,48.675867021553245,0.0,0.0,0.0,7.952332734645691,7.952332734645691,0.0,0.0,12525.040565745248,45090146.03668289,143185726.88939252,6.870126410378027,6.7,64.78235796492241,12525.040565745248,45090146.03668289,143185726.88939252,6.870126410378027,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T23:00:00,23714.43250886774,85371957.03192386,270525713.8376056,7.937048614448887,7.63039228793578,48.67586702155324,0.0,0.0,0.0,7.937048614448887,7.937048614448887,0.0,0.0,12129.912275552391,43667684.19198861,138649683.21363547,6.864748471619577,6.699999999999999,64.78235796492238,12129.912275552391,43667684.19198861,138649683.21363547,6.864748471619577,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-03T00:00:00,13945.566980077228,50204041.12827802,159196856.37606648,8.288206397918708,8.107751246342106,44.78179765982898,0.0,0.0,0.0,8.288206397918708,8.288206397918708,0.0,0.0,7327.717579589841,26379783.28652343,83768001.03217174,6.79954123869988,6.7,64.78235796492241,7327.717579589841,26379783.28652343,83768001.03217174,6.79954123869988,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T01:00:00,14698.99222058197,52916371.99409509,167761434.34125,7.837500634767754,7.647339746979838,48.675867021553245,0.0,0.0,0.0,7.837500634767754,7.837500634767754,0.0,0.0,7633.410733099136,27480278.639156893,87236019.73453164,6.803665279753427,6.7,64.78235796492241,7633.410733099136,27480278.639156893,87236019.73453164,6.803665279753427,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T02:00:00,20712.60396561608,74565374.27621786,240361481.971122,7.866730810154876,7.594270293316769,48.675867021553245,0.0,0.0,0.0,7.866730810154876,7.866730810154876,0.0,0.0,10810.460480245449,38917657.72888362,123558693.43809138,6.846820665370919,6.700000000000002,64.78235796492241,10810.460480245449,38917657.72888362,123558693.43809138,6.846820665370919,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-03T03:00:00,9967.057194015775,35881405.89845678,114112788.5661617,7.791670541977552,7.662323840193146,48.675867021553245,0.0,0.0,0.0,7.791670541977552,7.791670541977552,0.0,0.0,5273.029707124814,18982906.94564933,60398584.281608246,6.771776755031972,6.7,64.78235796492241,5273.029707124814,18982906.94564933,60398584.281608246,6.771776755031972,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T04:00:00,3219.0333717528133,11588520.13831013,36886737.27821846,11.859785051154164,11.817974104566888,9.735173404310643,0.0,0.0,0.0,11.859785051154164,11.859785051154164,0.0,0.0,2604.4464083841126,9376007.070182808,29837845.923749726,6.735460145272185,6.7,64.78235796492241,2604.4464083841126,9376007.070182808,29837845.923749726,6.735460145272185,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T05:00:00,21477.46753138378,77318883.11298162,245926039.7850137,6.806045354972668,6.527287978360711,58.411040425863895,0.0,0.0,0.0,6.806045354972668,6.806045354972668,0.0,0.0,10850.894488739315,39063220.15946154,124299060.53680888,6.847713772388854,6.7,64.78235796492241,10850.894488739315,39063220.15946154,124299060.53680888,6.847713772388854,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T06:00:00,17330.835714772427,62391008.573180735,198362213.05694327,6.779087555306521,6.554245778026858,58.411040425863895,0.0,0.0,0.0,6.779087555306521,6.779087555306521,0.0,0.0,8773.422701997884,31584321.72719238,100514056.99520303,6.819450833038034,6.7,64.78235796492241,8773.422701997884,31584321.72719238,100514056.99520303,6.819450833038034,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T07:00:00,21817.148871498823,78541735.93739577,249682452.4636033,6.808174550688523,6.525158782644856,58.411040425863895,0.0,0.0,0.0,6.808174550688523,6.808174550688523,0.0,0.0,11010.602073806189,39638167.46570227,126181637.86111918,6.849950343760277,6.7,64.78235796492241,11010.602073806189,39638167.46570227,126181637.86111918,6.849950343760277,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T08:00:00,56080.47300512664,201889702.81845587,645688815.3078403,7.032641431356083,6.300691901977298,58.411040425863895,0.0,0.0,0.0,7.032641431356083,7.032641431356083,0.0,0.0,28387.349299341964,102194457.47763108,324367211.0547695,7.085391626020581,6.7,64.78235796492241,28387.349299341964,102194457.47763108,324367211.0547695,7.085391626020581,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T09:00:00,79146.26505632613,284926554.20277405,1535217243.2986336,7.536975485454259,5.796357847879122,58.411040425863895,0.0,0.0,0.0,7.536975485454259,7.536975485454259,0.0,0.0,63808.846689257305,229711848.0813263,769864653.0294085,7.614313760858873,6.7,64.78235796492241,63808.846689257305,229711848.0813263,769864653.0294085,7.614313760858873,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
