Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-03T10:00:00,96359.3842850314,346893783.42611307,2306091595.813616,7.9741562128955294,5.359177120437852,58.411040425863895,0.0,0.0,0.0,7.9741562128955294,7.9741562128955294,0.0,0.0,73662.11399655546,265183610.38759968,1156284960.651991,8.072790071882402,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1156284960.651991,8.072790071882402,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T11:00:00,96408.45953936804,347070454.341725,2300695887.007317,7.971094209186062,5.362239124147316,58.411040425863895,0.0,0.0,0.0,7.971094209186062,7.971094209186062,0.0,0.0,73802.91033154218,265690477.19355184,1153543100.9111862,8.069541917236522,6.7,64.78235796492241,73802.91033154218,265690477.19355184,1153543100.9111862,8.069541917236522,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T12:00:00,104806.5929986851,377303734.79526633,2611554585.1180086,8.147428954723747,5.185904378609634,58.411040425863895,0.0,0.0,0.0,8.147428954723747,8.147428954723747,0.0,0.0,73829.82334136196,265787364.02890304,1309499547.873451,8.254478768763137,6.7,64.78235796492241,73829.82334136196,265787364.02890304,1309499547.873451,8.254478768763137,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T13:00:00,110282.94019905572,397018584.7166007,2798278215.0127454,8.25335927598096,5.079974057352419,58.411040425863895,0.0,0.0,0.0,8.25335927598096,8.25335927598096,0.0,0.0,74540.91475036977,268347293.1013312,1403224012.2290068,8.365590656452321,6.7,64.78235796492241,74540.91475036977,268347293.1013312,1403224012.2290068,8.365590656452321,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T14:00:00,115067.5981409468,414243353.30740845,2955551291.2637777,8.342585638947758,4.990747694385621,58.411040425863895,0.0,0.0,0.0,8.342585638947758,8.342585638947758,0.0,0.0,76018.20127660809,273665524.5957891,1482138875.71323,8.459136268537721,6.7,64.78235796492241,76018.20127660809,273665524.5957891,1482138875.71323,8.459136268537721,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T15:00:00,109539.38309085074,394341779.1270627,2775568284.668656,8.240475255770388,5.092858077562991,58.411040425863895,0.0,0.0,0.0,8.240475255770388,8.240475255770388,0.0,0.0,74300.69132926715,267482488.78536177,1391806634.492808,8.352056289551513,6.7,64.78235796492241,74300.69132926715,267482488.78536177,1391806634.492808,8.352056289551513,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T16:00:00,87304.80583557521,314297301.0080708,1944040731.9254808,7.768806513972308,5.564526819361071,58.411040425863895,0.0,0.0,0.0,7.768806513972308,7.768806513972308,0.0,0.0,73859.40404431669,265893854.5595401,974662066.9553236,7.85735667916212,6.7,64.78235796492241,73859.40404431669,265893854.5595401,974662066.9553236,7.85735667916212,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T17:00:00,81931.64830104962,294953933.8837786,1729802028.1681106,7.647308013190709,5.686025320142672,58.411040425863895,0.0,0.0,0.0,7.647308013190709,7.647308013190709,0.0,0.0,73721.98893027326,265399160.14898372,867262190.7447083,7.729926703942936,6.7,64.78235796492241,73721.98893027326,265399160.14898372,867262190.7447083,7.729926703942936,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T18:00:00,79217.10223728289,285181568.0542184,1624404284.261632,7.587538522686448,5.745794810646931,58.411040425863895,0.0,0.0,0.0,7.587538522686448,7.587538522686448,0.0,0.0,71282.77816563529,256618001.39628705,814441543.8865341,7.667246315443779,6.7,64.78235796492241,71282.77816563529,256618001.39628705,814441543.8865341,7.667246315443779,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T19:00:00,77184.6784051117,277864842.2584021,1538911863.6425898,7.539058934949811,5.7942743983835685,58.411040425863895,0.0,0.0,0.0,7.539058934949811,7.539058934949811,0.0,0.0,67532.91301361652,243118486.8490195,771600241.3536286,7.616403221031355,6.7,64.78235796492241,67532.91301361652,243118486.8490195,771600241.3536286,7.616403221031355,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T20:00:00,75184.02283180215,270662482.1944877,1453703262.383021,7.490741815222137,5.8425915181112416,58.411040425863895,0.0,0.0,0.0,7.490741815222137,7.490741815222137,0.0,0.0,63796.17348808152,229666224.55709344,728905961.0225385,7.565730725087769,6.7,64.78235796492241,63796.17348808152,229666224.55709344,728905961.0225385,7.565730725087769,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T21:00:00,45125.216281383495,162450778.61298054,795256032.0637494,7.604361132968637,6.702728899757844,54.516971064139646,0.0,0.0,0.0,7.604361132968637,7.604361132968637,0.0,0.0,33003.01880669841,118810867.7041142,400158929.8400954,7.175271100953985,6.7,64.78235796492241,33003.01880669841,118810867.7041142,400158929.8400954,7.175271100953985,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T22:00:00,42786.31093226754,154030719.3561631,726033757.3225842,8.28962059252354,7.466501436455307,48.675867021553245,0.0,0.0,0.0,8.28962059252354,8.28962059252354,0.0,0.0,31646.96309042048,113929067.12551367,366670896.250078,7.135538413707422,6.700000000000002,64.78235796492241,31646.96309042048,113929067.12551367,366670896.250078,7.135538413707422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-03T23:00:00,34299.38261921526,123477777.42917491,569709535.4978509,8.196819462431835,7.550920616950191,48.675867021553245,0.0,0.0,0.0,8.196819462431835,8.196819462431835,0.0,0.0,23618.96197377397,85028263.10558628,288456553.51534367,7.042624701004441,6.699999999999999,64.78235796492238,23618.96197377397,85028263.10558628,288456553.51534367,7.042624701004441,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-04T00:00:00,21491.068227183863,77367845.61786191,314438857.1333916,8.062514995167424,7.706054343119235,48.675867021553245,0.0,0.0,0.0,8.062514995167424,8.062514995167424,0.0,0.0,14053.614240179017,50593011.26464445,160658876.04827547,6.89086683955891,6.7,64.78235796492241,14053.614240179017,50593011.26464445,160658876.04827547,6.89086683955891,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T01:00:00,38386.2625155367,138190545.05593213,642308705.8120111,8.236034638291903,7.507833602196871,48.67586702155324,0.0,0.0,0.0,8.236034638291903,8.236034638291903,0.0,0.0,27352.06595992738,98467437.45573854,324768611.34925455,7.085762982794523,6.7,64.78235796492241,27352.06595992738,98467437.45573854,324768611.34925455,7.085762982794523,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T02:00:00,31709.58609647736,114154509.9473185,483759137.1143931,8.144067896813814,7.595626054780012,48.675867021553245,0.0,0.0,0.0,8.144067896813814,8.144067896813814,0.0,0.0,20197.93611880168,72712570.02768603,245412983.2141576,6.991514037870534,6.7,64.78235796492241,20197.93611880168,72712570.02768603,245412983.2141576,6.991514037870534,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T03:00:00,20165.50671763232,72595824.18347636,284198943.4999396,8.028844417137611,7.706668231075031,48.67586702155324,0.0,0.0,0.0,8.028844417137611,8.028844417137611,0.0,0.0,12727.346688656058,45818448.079161815,145520094.12655538,6.872885914918867,6.699999999999999,64.78235796492238,12727.346688656058,45818448.079161815,145520094.12655538,6.872885914918867,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-04T04:00:00,1797.0711561227756,6469456.162041994,20573561.46629858,12.678789980883842,12.65547037552193,9.735173404310643,0.0,0.0,0.0,12.678789980883842,12.678789980883842,0.0,0.0,1894.5750714967387,6820470.25738826,21680662.80675277,6.725766810270823,6.7,64.78235796492241,1894.5750714967387,6820470.25738826,21680662.80675277,6.725766810270823,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T05:00:00,73940.07852289519,266184282.68242267,1052211458.5277536,7.263099620093306,6.070233713240075,58.411040425863895,0.0,0.0,0.0,7.263099620093306,7.263099620093306,0.0,0.0,46193.74848737376,166297494.55454555,527802715.9214394,7.326992049890863,6.7,64.78235796492241,46193.74848737376,166297494.55454555,527802715.9214394,7.326992049890863,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T06:00:00,73862.01588084176,265903257.1710304,993626025.0535516,7.229884203287845,6.103449130045534,58.411040425863895,0.0,0.0,0.0,7.229884203287845,7.229884203287845,0.0,0.0,43628.29458162358,157061860.49384487,498476981.4718408,7.29217308176329,6.7,64.78235796492241,43628.29458162358,157061860.49384487,498476981.4718408,7.29217308176329,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T07:00:00,73895.4714255914,266023697.1321291,1125255667.0502076,7.304512188646247,6.028821144687133,58.411040425863895,0.0,0.0,0.0,7.304512188646247,7.304512188646247,0.0,0.0,49397.58270420992,177831297.73515567,564394234.3960359,7.370438725144126,6.7,64.78235796492241,49397.58270420992,177831297.73515567,564394234.3960359,7.370438725144126,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T08:00:00,73904.41894039168,266055908.18541,1160501892.6814988,7.324495391026794,6.008837942306587,58.411040425863895,0.0,0.0,0.0,7.324495391026794,7.324495391026794,0.0,0.0,50941.071281113,183387856.61200684,582029430.4111238,7.391377028233946,6.7,64.78235796492241,50941.071281113,183387856.61200684,582029430.4111238,7.391377028233946,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T09:00:00,74404.68118351762,267856852.26066345,1334103992.1096268,7.422927468891704,5.910405864441676,58.411040425863895,0.0,0.0,0.0,7.422927468891704,7.422927468891704,0.0,0.0,58551.97392237759,210787106.12055933,668988130.2932781,7.494606352055997,6.7,64.78235796492241,58551.97392237759,210787106.12055933,668988130.2932781,7.494606352055997,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T10:00:00,77759.59404001103,279934538.54403967,1563167999.2925465,7.55281358854241,5.780519744790969,58.411040425863895,0.0,0.0,0.0,7.55281358854241,7.55281358854241,0.0,0.0,68594.14214989789,246938911.73963243,783725361.1085117,7.630793286291817,6.7,64.78235796492241,68594.14214989789,246938911.73963243,783725361.1085117,7.630793286291817,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T11:00:00,75751.45278463828,272705230.0246978,1475203854.552707,7.502933804457839,5.8303995288755415,58.411040425863895,0.0,0.0,0.0,7.502933804457839,7.502933804457839,0.0,0.0,64736.94732851169,233053010.3826421,739654813.5441046,7.578487749284314,6.7,64.78235796492241,64736.94732851169,233053010.3826421,739654813.5441046,7.578487749284314,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T12:00:00,74889.36413563414,269601710.8882829,1441050305.9998314,7.483567170067801,5.84976616326558,58.411040425863895,0.0,0.0,0.0,7.483567170067801,7.483567170067801,0.0,0.0,63239.69769861151,227662911.71500143,722547922.6335248,7.558184172417412,6.7,64.78235796492241,63239.69769861151,227662911.71500143,722547922.6335248,7.558184172417412,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T13:00:00,81914.96071151723,294893858.561462,1723388505.6334124,7.643672333720899,5.689660999612482,58.411040425863895,0.0,0.0,0.0,7.643672333720899,7.643672333720899,0.0,0.0,72465.03203192686,260874115.31493667,864029995.1281369,7.726087779315914,6.7,64.78235796492241,72465.03203192686,260874115.31493667,864029995.1281369,7.726087779315914,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T14:00:00,85095.8450386458,306345042.13912493,1842598376.5227828,7.711275549524029,5.622057783809351,58.411040425863895,0.0,0.0,0.0,7.711275549524029,7.711275549524029,0.0,0.0,74102.68800853452,266769676.83072424,923764351.6243814,7.796969686194593,6.7,64.78235796492241,74102.68800853452,266769676.83072424,923764351.6243814,7.796969686194593,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T15:00:00,90517.686123062,325863670.0430232,2036159016.83442,7.821052744308119,5.512280589025259,58.411040425863895,0.0,0.0,0.0,7.821052744308119,7.821052744308119,0.0,0.0,74455.49068355194,268039766.46078697,1020837967.7732434,7.912133294804789,6.7,64.78235796492241,74455.49068355194,268039766.46078697,1020837967.7732434,7.912133294804789,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T16:00:00,94317.10034318322,339541561.2354596,2168524185.3169107,7.896125700682408,5.437207632650972,58.411040425863895,0.0,0.0,0.0,7.896125700682408,7.896125700682408,0.0,0.0,74712.3691445141,268964528.9202508,1087200209.4330678,7.990855861033424,6.7,64.78235796492241,74712.3691445141,268964528.9202508,1087200209.4330678,7.990855861033424,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T17:00:00,12579.41815061846,45285905.34222646,142560830.8546607,8.401149571567425,8.239558159128086,45.89438890603591,0.0,0.0,0.0,8.401149571567425,8.401149571567425,0.0,0.0,6628.734699093681,23863444.91673725,75207257.68329836,6.789376540414718,6.699999999999999,64.78235796492238,6628.734699093681,23863444.91673725,75207257.68329836,6.789376540414718,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-04T18:00:00,9805.289895235608,35299043.62284819,112115675.30566344,9.271767260359226,9.14468573568175,38.940693617242594,0.0,0.0,0.0,9.271767260359226,9.271767260359226,0.0,0.0,5368.697750787771,19327311.902835973,61405848.98410978,6.772975858512001,6.7,64.78235796492241,5368.697750787771,19327311.902835973,61405848.98410978,6.772975858512001,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T19:00:00,11812.375156867203,42524550.56472194,135091788.42171925,7.988903526393298,7.8357790875619315,48.675867021553245,0.0,0.0,0.0,7.988903526393298,7.988903526393298,0.0,0.0,6191.897765107661,22290831.95438758,70880602.72877985,6.784235824410125,6.7,64.78235796492241,6191.897765107661,22290831.95438758,70880602.72877985,6.784235824410125,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T20:00:00,8946.03844097595,32205738.38751341,102348301.491495,9.196821050176313,9.08081111895293,38.940693617242594,0.0,0.0,0.0,9.196821050176313,9.196821050176313,0.0,0.0,4937.803997729882,17776094.391827572,56524315.589460805,6.76717511857073,6.7,64.78235796492241,4937.803997729882,17776094.391827572,56524315.589460805,6.76717511857073,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T21:00:00,10868.071072544202,39125055.86115912,124349365.56239358,7.964953750310343,7.824006113469835,48.675867021553245,0.0,0.0,0.0,7.964953750310343,7.964953750310343,0.0,0.0,5722.6249761171575,20601449.914021768,65511503.41334195,6.777855664479379,6.7,64.78235796492241,5722.6249761171575,20601449.914021768,65511503.41334195,6.777855664479379,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T22:00:00,8238.01381053779,29656849.71793604,94232295.2605466,9.16127080788597,9.054460506348011,38.940693617242594,0.0,0.0,0.0,9.16127080788597,9.16127080788597,0.0,0.0,4584.89676562863,16505628.356263068,52466906.36270366,6.762353570458283,6.7,64.78235796492241,4584.89676562863,16505628.356263068,52466906.36270366,6.762353570458283,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T23:00:00,9806.203889944149,35302334.00379893,112229557.74835284,7.945377421909717,7.818167755478495,48.675867021553245,0.0,0.0,0.0,7.945377421909717,7.945377421909717,0.0,0.0,5193.468870522369,18696487.933880527,59451405.69548704,6.770654210987395,6.7,64.78235796492241,5193.468870522369,18696487.933880527,59451405.69548704,6.770654210987395,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T00:00:00,6773.075866387262,24383073.118994147,77536711.88748787,9.118922509615707,9.031036731032346,38.940693617242594,0.0,0.0,0.0,9.118922509615707,9.118922509615707,0.0,0.0,3853.21226823147,13871564.165633293,44117264.99163841,6.7524311686829686,6.7,64.78235796492241,3853.21226823147,13871564.165633293,44117264.99163841,6.7524311686829686,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T01:00:00,7361.907362785285,26502866.50602702,84198337.93976884,7.903630848699802,7.808194573379695,48.675867021553245,0.0,0.0,0.0,7.903630848699802,7.903630848699802,0.0,0.0,3971.0020496860666,14295607.378869835,45432400.784692846,6.753994384831098,6.700000000000002,64.78235796492241,3971.0020496860666,14295607.378869835,45432400.784692846,6.753994384831098,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T02:00:00,4920.6086387335135,17714191.09944065,56239078.73545618,9.042318155369308,8.978573065412641,38.940693617242594,0.0,0.0,0.0,9.042318155369308,9.042318155369308,0.0,0.0,2922.9234258348683,10522524.333005529,33467274.352409407,6.739774759450952,6.7,64.78235796492241,2922.9234258348683,10522524.333005529,33467274.352409407,6.739774759450952,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T03:00:00,5584.644992866447,20104721.974319205,63847919.43719147,7.857052875135623,7.7846835312927745,48.675867021553245,0.0,0.0,0.0,7.857052875135623,7.857052875135623,0.0,0.0,3081.06760271832,11091843.369785951,35256751.69553805,6.741901557722367,6.700000000000002,64.78235796492241,3081.06760271832,11091843.369785951,35256751.69553805,6.741901557722367,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T04:00:00,4648.315117501611,16733934.4230058,53210082.3632669,8.983277067650281,8.922965297642087,38.940693617242594,0.0,0.0,0.0,8.983277067650281,8.983277067650281,0.0,0.0,2790.641864552272,10046310.712388178,31952953.77242984,6.737975118464997,6.7,64.78235796492241,2790.641864552272,10046310.712388178,31952953.77242984,6.737975118464997,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T05:00:00,6156.454172188172,22163235.01987742,70390607.99820669,7.845074113104872,7.765288743235509,48.675867021553245,0.0,0.0,0.0,7.845074113104872,7.845074113104872,0.0,0.0,3368.4650525109723,12126474.1890395,38529222.61603343,6.745790622564247,6.700000000000002,64.78235796492241,3368.4650525109723,12126474.1890395,38529222.61603343,6.745790622564247,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T06:00:00,1165.2110385278534,4194759.7387002725,13318781.233406868,12.353803475230222,12.338707101885843,9.735173404310643,0.0,0.0,0.0,12.353803475230222,12.353803475230222,0.0,0.0,1577.894158304186,5680418.96989507,18052607.750794694,6.721455242500649,6.7,64.78235796492241,1577.894158304186,5680418.96989507,18052607.750794694,6.721455242500649,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T07:00:00,23097.102290584848,83149568.24610546,274434212.92161345,9.045005725018584,8.733915598095132,38.94069361724259,0.0,0.0,0.0,9.045005725018584,9.045005725018584,0.0,0.0,12479.53355005845,44926320.78021042,142612686.25054827,6.869453748133722,6.699999999999999,64.78235796492241,12479.53355005845,44926320.78021042,142612686.25054827,6.869453748133722,6.699999999999999,64.78235796492241,129.56471592984482,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T08:00:00,6804.587231350112,24496514.03286041,77847250.32502146,7.802863746473552,7.714626327446137,48.675867021553245,0.0,0.0,0.0,7.802863746473552,7.802863746473552,0.0,0.0,3692.204329246653,13291935.585287953,42262140.2005696,6.750226796920388,6.7,64.78235796492241,3692.204329246653,13291935.585287953,42262140.2005696,6.750226796920388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T09:00:00,35581.98737525001,128095154.55090012,572242603.032005,8.110379820993492,7.461628331383387,48.67586702155322,0.0,0.0,0.0,8.110379820993492,8.110379820993492,0.0,0.0,25095.38271643282,90343377.7791582,289713758.115735,7.044142492315818,6.699999999999999,64.78235796492238,25095.38271643282,90343377.7791582,289713758.115735,7.044142492315818,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T10:00:00,39133.14576191912,140879324.74290878,766080777.9364533,8.312802711584814,7.44422755068847,48.675867021553245,0.0,0.0,0.0,8.312802711584814,8.312802711584814,0.0,0.0,32931.82653137583,118554575.51295295,386842168.8879672,7.159429184408292,6.700000000000002,64.78235796492241,32931.82653137583,118554575.51295295,386842168.8879672,7.159429184408292,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T11:00:00,58420.00984606014,210312035.4458165,1274773346.8551672,9.967048437867913,8.521628984245442,38.940693617242594,0.0,0.0,0.0,9.967048437867913,9.967048437867913,0.0,0.0,50089.48529829327,180322147.0738558,643614768.8660761,7.464262988725814,6.700000000000003,64.78235796492241,50089.48529829327,180322147.0738558,643614768.8660761,7.464262988725814,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-05T12:00:00,74530.96416111907,268311470.98002863,1645972642.4959042,8.874259753670515,7.007934822934479,48.67586702155324,0.0,0.0,0.0,8.874259753670515,8.874259753670515,0.0,0.0,62524.60624320324,225088582.47553167,827467564.3545902,7.682555617948133,6.699999999999999,64.78235796492238,62524.60624320324,225088582.47553167,827467564.3545902,7.682555617948133,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T13:00:00,61873.82787517628,222745780.3506347,1398187144.3936086,9.989858365684956,8.404450215807541,38.94069361724258,0.0,0.0,0.0,9.989858365684956,9.989858365684956,0.0,0.0,50362.03101983197,181303311.67139515,705470577.677352,7.537644096569918,6.700000000000002,64.78235796492241,50362.03101983197,181303311.67139515,705470577.677352,7.537644096569918,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T14:00:00,75271.58690481505,270977712.8573342,1663650470.5822277,8.876850707766126,6.9904682273188,48.67586702155322,0.0,0.0,0.0,8.876850707766126,8.876850707766126,0.0,0.0,62780.222790211184,226008802.04476032,836314724.8973085,7.693044154935655,6.7,64.78235796492238,62780.222790211184,226008802.04476032,836314724.8973085,7.693044154935655,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-11-05T15:00:00,59867.572465181904,215523260.8746547,1322550495.1195717,9.945967367269434,8.446342552766714,38.94069361724261,0.0,0.0,0.0,9.945967367269434,9.945967367269434,0.0,0.0,49930.54150657356,179749949.42366472,667548156.5522494,7.492640972575327,6.700000000000002,64.78235796492241,49930.54150657356,179749949.42366472,667548156.5522494,7.492640972575327,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T16:00:00,68832.52644529499,247797095.203062,1433309917.5743167,8.752841606082653,7.127719037530382,48.675867021553245,0.0,0.0,0.0,8.752841606082653,8.752841606082653,0.0,0.0,60138.66643770507,216499199.1757382,720838467.7858517,7.556031099222797,6.700000000000002,64.78235796492241,60138.66643770507,216499199.1757382,720838467.7858517,7.556031099222797,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T17:00:00,42339.556710549085,152422404.15797672,826558715.7130114,9.717099562975358,8.779958828225057,38.940693617242594,0.0,0.0,0.0,9.717099562975358,9.717099562975358,0.0,0.0,35926.69326578685,129336095.75683267,419066386.1503427,7.197706271514325,6.699999999999999,64.78235796492238,35926.69326578685,129336095.75683267,419066386.1503427,7.197706271514325,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T18:00:00,11850.973385122676,42663504.18644163,134343901.4981677,8.04121526548701,7.888938735771471,48.675867021553245,0.0,0.0,0.0,8.04121526548701,8.04121526548701,0.0,0.0,6212.889001000381,22366400.40360137,70513203.6730743,6.783799445316887,6.700000000000002,64.78235796492241,6212.889001000381,22366400.40360137,70513203.6730743,6.783799445316887,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T19:00:00,9595.110386393046,34542397.39101496,109340895.61156112,9.341212904981608,9.217276782253537,38.940693617242594,0.0,0.0,0.0,9.341212904981608,9.341212904981608,0.0,0.0,5263.58663857782,18948911.89888016,60026101.70091228,6.77133644120071,6.7,64.78235796492241,5263.58663857782,18948911.89888016,60026101.70091228,6.77133644120071,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T20:00:00,11565.364880075227,41635313.568270825,132283307.87833774,8.052610269049122,7.902669497969787,48.675867021553245,0.0,0.0,0.0,8.052610269049122,8.052610269049122,0.0,0.0,6074.064990864613,21866633.96711261,69481947.10298893,6.782574025219684,6.7,64.78235796492241,6074.064990864613,21866633.96711261,69481947.10298893,6.782574025219684,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T21:00:00,8447.80133532807,30412084.807181053,96656905.83440097,9.301081650122937,9.191523035195308,38.940693617242594,0.0,0.0,0.0,9.301081650122937,9.301081650122937,0.0,0.0,4688.445535579308,16878403.928085506,53670728.80747441,6.763784140174219,6.7,64.78235796492241,4688.445535579308,16878403.928085506,53670728.80747441,6.763784140174219,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T22:00:00,8382.13941827629,30175701.905794643,95946907.3076992,7.957143462461754,7.848390258616685,48.675867021553245,0.0,0.0,0.0,7.957143462461754,7.957143462461754,0.0,0.0,4479.793205007119,16127255.538025629,51298181.17107722,6.760965225066927,6.7,64.78235796492241,4479.793205007119,16127255.538025629,51298181.17107722,6.760965225066927,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T23:00:00,4514.164628116034,16250992.66121772,51616761.8926481,9.09721580818132,9.03871001341785,38.9406936172426,0.0,0.0,0.0,9.09721580818132,9.09721580818132,0.0,0.0,2722.5357727071305,9801128.781745669,31152014.391608555,6.737023235126547,6.7,64.78235796492241,2722.5357727071305,9801128.781745669,31152014.391608555,6.737023235126547,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T00:00:00,4181.579687810662,15053686.876118384,47887007.80792072,7.8615571259822685,7.807279105091351,48.675867021553245,0.0,0.0,0.0,7.8615571259822685,7.8615571259822685,0.0,0.0,2380.661018629517,8570379.667066261,27273094.89591048,6.732413508277369,6.700000000000002,64.78235796492241,2380.661018629517,8570379.667066261,27273094.89591048,6.732413508277369,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-06T01:00:00,13993.330510745336,50375989.83868323,160080989.81398988,7.803412943476637,7.62195834046281,48.675867021553245,0.0,0.0,0.0,7.803412943476637,7.803412943476637,0.0,0.0,7283.83587095988,26221809.135455564,83370356.06425422,6.799072067836074,6.7,64.78235796492241,7283.83587095988,26221809.135455564,83370356.06425422,6.799072067836074,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T02:00:00,1611.796573443431,5802467.664396351,18433204.777107947,8.761906147692086,8.741012959848915,38.940693617242594,0.0,0.0,0.0,8.761906147692086,8.761906147692086,0.0,0.0,1272.0807480282513,4579490.692901704,14565657.03595624,6.717311205941048,6.700000000000002,64.78235796492241,1272.0807480282513,4579490.692901704,14565657.03595624,6.717311205941048,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-06T03:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,1170.4579052774388,4213648.458998779,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4579052774388,4213648.458998779,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T04:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,1171.18671824495,4216272.18568182,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.18671824495,4216272.18568182,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T05:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,1171.006234736007,4215622.445049625,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.006234736007,4215622.445049625,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T06:00:00,2111.352051797418,7600867.386470705,24178558.41049757,6.680369297996781,6.652964035336598,58.411040425863895,0.0,0.0,0.0,6.680369297996781,6.680369297996781,0.0,0.0,1171.1081771520962,4215989.4377475465,13408751.782368258,6.71593624833717,6.7,64.78235796492241,1171.1081771520962,4215989.4377475465,13408751.782368258,6.71593624833717,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T07:00:00,0.0,0.0,0.0,12.918152235842546,12.918152235842546,0.0,0.0,0.0,0.0,12.918152235842546,12.918152235842546,0.0,0.0,1170.5121042587114,4213843.575331361,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5121042587114,4213843.575331361,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T08:00:00,554.6116320402074,1996601.8753447456,6342046.5696862005,11.358874386061304,11.351685971877991,14.602760106465974,0.0,0.0,0.0,11.358874386061304,11.358874386061304,0.0,0.0,1184.0744099675535,4262667.875883194,13557220.336471748,6.716112700432979,6.7,64.78235796492241,1184.0744099675535,4262667.875883194,13557220.336471748,6.716112700432979,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T09:00:00,24283.01597975449,87418857.52711616,277882059.52322215,6.824158739581755,6.509174593751626,58.411040425863895,0.0,0.0,0.0,6.824158739581755,6.824158739581755,0.0,0.0,12252.86363736361,44110309.094509006,140287207.09157354,6.8667077790195306,6.7,64.78235796492241,12252.86363736361,44110309.094509006,140287207.09157354,6.8667077790195306,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T10:00:00,65382.47398610142,235376906.3499651,812141558.3623953,7.127001181647303,6.206332151686078,58.411040425863895,0.0,0.0,0.0,7.127001181647303,7.127001181647303,0.0,0.0,35679.768203103275,128447165.5311718,407666898.83362687,7.184324937692048,6.7,64.78235796492241,35679.768203103275,128447165.5311718,407666898.83362687,7.184324937692048,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T11:00:00,73920.05004161216,266112180.14980385,1222391206.9500432,7.359585676060775,5.973747657272604,58.411040425863895,0.0,0.0,0.0,7.359585676060775,7.359585676060775,0.0,0.0,53657.45083640861,193166823.011071,613065543.4254038,7.428222381609509,6.7,64.78235796492241,53657.45083640861,193166823.011071,613065543.4254038,7.428222381609509,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T12:00:00,74081.8147845203,266694533.22427312,1330472303.566003,7.420867562297569,5.912465771035812,58.411040425863895,0.0,0.0,0.0,7.420867562297569,7.420867562297569,0.0,0.0,58395.74198130134,210224671.1326848,667203095.4404608,7.492489243879576,6.7,64.78235796492241,58395.74198130134,210224671.1326848,667203095.4404608,7.492489243879576,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T13:00:00,83019.08937451354,298868721.7482488,1779209657.110251,7.675330507320549,5.65800282601283,58.411040425863895,0.0,0.0,0.0,7.675330507320549,7.675330507320549,0.0,0.0,72012.43630188507,259244770.68678623,892020888.1162748,7.759296346243606,6.7,64.78235796492241,72012.43630188507,259244770.68678623,892020888.1162748,7.759296346243606,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T14:00:00,91095.63744725908,327944294.8101327,2104194782.800576,7.859639296201948,5.473694037131433,58.411040425863895,0.0,0.0,0.0,7.859639296201948,7.859639296201948,0.0,0.0,73662.11399655546,265183610.38759968,1054900133.6568552,7.952542221989442,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1054900133.6568552,7.952542221989442,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T15:00:00,91672.49102088588,330020967.67518914,2126728272.200669,7.872419751646217,5.460913581687163,58.411040425863895,0.0,0.0,0.0,7.872419751646217,7.872419751646217,0.0,0.0,73662.11399655546,265183610.38759968,1066195815.148018,7.965941217339059,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1066195815.148018,7.965941217339059,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T16:00:00,82264.31706715752,296151541.44176704,1748605639.7107456,7.657974411815179,5.675358921518202,58.411040425863895,0.0,0.0,0.0,7.657974411815179,7.657974411815179,0.0,0.0,71732.85957352527,258238294.46469092,876671713.8860897,7.741084601820918,6.7,64.78235796492241,71732.85957352527,258238294.46469092,876671713.8860897,7.741084601820918,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T17:00:00,67548.93313586937,243176159.28912976,800969295.6313627,7.120665277179838,6.212668056153543,58.411040425863895,0.0,0.0,0.0,7.120665277179838,7.120665277179838,0.0,0.0,35182.0390685931,126655340.64693516,401973920.9408268,7.177569903934728,6.7,64.78235796492241,35182.0390685931,126655340.64693516,401973920.9408268,7.177569903934728,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T18:00:00,38461.9213731703,138462916.94341308,440395859.1092438,6.916271102388836,6.417062230944544,58.411040425863895,0.0,0.0,0.0,6.916271102388836,6.916271102388836,0.0,0.0,19318.58084355493,69546891.03679775,221557294.44915184,6.963267507548362,6.7,64.78235796492241,19318.58084355493,69546891.03679775,221557294.44915184,6.963267507548362,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T19:00:00,16916.362380762555,60898904.57074519,194082193.6462406,6.776662120907052,6.556671212426327,58.411040425863895,0.0,0.0,0.0,6.776662120907052,6.776662120907052,0.0,0.0,8564.808655528212,30833311.15990156,98362161.59094097,6.816892896979298,6.7,64.78235796492241,8564.808655528212,30833311.15990156,98362161.59094097,6.816892896979298,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T20:00:00,4997.977937102269,17992720.57356817,57274728.10135716,6.699126037386757,6.634207295946624,58.411040425863895,0.0,0.0,0.0,6.699126037386757,6.699126037386757,0.0,0.0,2613.377882269408,9408160.37616987,29957173.45398049,6.735603290089977,6.7,64.78235796492241,2613.377882269408,9408160.37616987,29957173.45398049,6.735603290089977,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T21:00:00,711.6628452365529,2561986.2428515907,8152248.529024088,10.927610369330596,10.918370177267477,19.470346808621297,0.0,0.0,0.0,10.927610369330596,10.927610369330596,0.0,0.0,1173.8493410921078,4225857.627931587,13454639.59559476,6.715990785302594,6.7,64.78235796492241,1173.8493410921078,4225857.627931587,13454639.59559476,6.715990785302594,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T22:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,1170.568994406217,4214048.37986238,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.568994406217,4214048.37986238,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-06T23:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,1170.9689090064735,4215488.072423305,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.9689090064735,4215488.072423305,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-07T00:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1169.9104989233526,4211677.796124069,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9104989233526,4211677.796124069,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T01:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1170.8332394582196,4214999.662049591,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8332394582196,4214999.662049591,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T02:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,1169.7468353561917,4211088.607282289,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.7468353561917,4211088.607282289,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T03:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1170.7820451317025,4214815.362474129,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7820451317025,4214815.362474129,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T04:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1170.7533045621228,4214711.8964236425,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7533045621228,4214711.8964236425,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T05:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1170.5922842645784,4214132.223352483,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5922842645784,4214132.223352483,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T06:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,1171.2458701346136,4216485.132484608,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1171.2458701346136,4216485.132484608,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T07:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1167.8632837817815,4204307.821614414,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.8632837817815,4204307.821614414,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T08:00:00,1966.9246330641,7080928.67903076,22526864.8712807,10.580173952023046,10.554640419191966,22.715404610058176,0.0,0.0,0.0,10.580173952023046,10.580173952023046,0.0,0.0,1853.3750793352383,6672150.285606857,21204265.892597184,6.725200488658935,6.7,64.78235796492241,1853.3750793352383,6672150.285606857,21204265.892597184,6.725200488658935,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T09:00:00,496.1529559426778,1786150.6413936398,5676869.158779262,11.952326426098148,11.945891947003377,9.735173404310649,0.0,0.0,0.0,11.952326426098148,11.952326426098148,0.0,0.0,1220.9829344518723,4395538.56402674,13977521.793156344,6.716612217794175,6.7,64.78235796492241,1220.9829344518723,4395538.56402674,13977521.793156344,6.716612217794175,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T10:00:00,17076.196858929598,61474308.69214657,195219692.526933,6.777307995368755,6.556025337964624,58.411040425863895,0.0,0.0,0.0,6.777307995368755,6.777307995368755,0.0,0.0,8635.140579616049,31086506.08661777,99139623.47250952,6.8178137268211865,6.7,64.78235796492241,8635.140579616049,31086506.08661777,99139623.47250952,6.8178137268211865,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T11:00:00,58704.70732521853,211336946.37078667,681526727.2645177,7.052956561027407,6.280376772305974,58.411040425863895,0.0,0.0,0.0,7.052956561027407,7.052956561027407,0.0,0.0,29921.36795238369,107716924.62858129,342403015.0261392,7.106814647237022,6.7,64.78235796492241,29921.36795238369,107716924.62858129,342403015.0261392,7.106814647237022,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T12:00:00,73874.72457993576,265949008.4877688,1043751365.1756028,7.258303571646141,6.07502976168724,58.411040425863895,0.0,0.0,0.0,7.258303571646141,7.258303571646141,0.0,0.0,45835.421264743934,165007516.55307817,523694603.5970751,7.322113260544782,6.7,64.78235796492241,45835.421264743934,165007516.55307817,523694603.5970751,7.322113260544782,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T13:00:00,74467.72177710755,268083798.39758724,1406697981.2077177,7.464088525163916,5.869244808169465,58.411040425863895,0.0,0.0,0.0,7.464088525163916,7.464088525163916,0.0,0.0,61744.363186472365,222279707.4713005,705462912.9844024,7.537904805723429,6.7,64.78235796492241,61744.363186472365,222279707.4713005,705462912.9844024,7.537904805723429,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T14:00:00,78413.95819064106,282290249.4863078,1590564968.6696825,7.568349592936759,5.764983740396622,58.411040425863895,0.0,0.0,0.0,7.568349592936759,7.568349592936759,0.0,0.0,69807.21611337324,251305978.0081437,797585390.5553188,7.647241561689906,6.7,64.78235796492241,69807.21611337324,251305978.0081437,797585390.5553188,7.647241561689906,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T15:00:00,77658.19328729634,279569495.83426684,1558695255.957211,7.550277565987486,5.783055767345895,58.411040425863895,0.0,0.0,0.0,7.550277565987486,7.550277565987486,0.0,0.0,68406.48162885224,246263333.8638681,781581237.6453023,7.628247918751369,6.7,64.78235796492241,68406.48162885224,246263333.8638681,781581237.6453023,7.628247918751369,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T16:00:00,73909.21580838245,266073176.9101768,1179880750.8431158,7.335484754970541,5.997848578362839,58.411040425863895,0.0,0.0,0.0,7.335484754970541,7.335484754970541,0.0,0.0,51794.32985338062,186459587.4721702,591778373.4215636,7.402946027308633,6.7,64.78235796492241,51794.32985338062,186459587.4721702,591778373.4215636,7.402946027308633,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T17:00:00,33952.10881386386,122227591.72990993,388705257.54396427,6.886973581023452,6.446359752309927,58.411040425863895,0.0,0.0,0.0,6.886973581023452,6.886973581023452,0.0,0.0,17055.70143478835,61400525.16523805,195724648.79910737,6.932573419466354,6.7,64.78235796492241,17055.70143478835,61400525.16523805,195724648.79910737,6.932573419466354,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T18:00:00,5235.21186482361,18846762.713364992,59992774.29338746,7.807241804630884,7.739241830640836,48.675867021553245,0.0,0.0,0.0,7.807241804630884,7.807241804630884,0.0,0.0,2908.5031085977703,10470611.190951971,33330275.40192831,6.739611623021801,6.7,64.78235796492241,2908.5031085977703,10470611.190951971,33330275.40192831,6.739611623021801,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T19:00:00,351.1470210732407,1264129.2758636666,4033581.237077809,12.201820845385216,12.197248970115128,9.735173404310649,0.0,0.0,0.0,12.201820845385216,12.201820845385216,0.0,0.0,1171.3860823667185,4216989.896520186,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3860823667185,4216989.896520186,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T20:00:00,353.8946208334853,1274020.6350005472,4063699.206831332,12.201619760981709,12.197013748207029,9.735173404310649,0.0,0.0,0.0,12.201619760981709,12.201619760981709,0.0,0.0,1169.8734385837702,4211544.378901573,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8734385837702,4211544.378901573,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T21:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1169.8924907055696,4211612.96654005,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8924907055696,4211612.96654005,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T22:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,1170.5688743700962,4214047.947732346,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5688743700962,4214047.947732346,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-07T23:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,1170.063608592052,4212228.990931387,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.063608592052,4212228.990931387,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-08T00:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1170.621975801506,4214239.11288542,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.621975801506,4214239.11288542,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T01:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1170.938213121993,4215377.567239174,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.938213121993,4215377.567239174,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T02:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1170.9026427505266,4215249.513901895,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9026427505266,4215249.513901895,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T03:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1170.4809261840849,4213731.334262706,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4809261840849,4213731.334262706,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
