Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-08T04:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,1169.8395220228504,4211422.279282261,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.8395220228504,4211422.279282261,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T05:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1169.995924408903,4211985.327872051,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.995924408903,4211985.327872051,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T06:00:00,0.0,0.0,0.0,13.305696293694838,13.305696293694838,0.0,0.0,0.0,0.0,13.305696293694838,13.305696293694838,0.0,0.0,1170.106841389664,4212384.62900279,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1170.106841389664,4212384.62900279,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T07:00:00,719.685693826369,2590868.497774928,8232591.616082541,11.096750439173624,11.087419181527189,19.470346808621297,0.0,0.0,0.0,11.096750439173624,11.096750439173624,0.0,0.0,1176.7661404989735,4236358.105796305,13495080.58948257,6.716038848462932,6.7,64.78235796492241,1176.7661404989735,4236358.105796305,13495080.58948257,6.716038848462932,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T08:00:00,2875.1017781746864,10350366.40142887,32911568.10646817,9.061474375053931,9.02417024474987,37.31816471652415,0.0,0.0,0.0,9.061474375053931,9.061474375053931,0.0,0.0,1866.035877200802,6717729.157922887,21401854.928285427,7.0916749588048775,7.066239475545842,61.18333807798226,1866.035877200802,6717729.157922887,21401854.928285427,7.0916749588048775,7.066239475545842,61.18333807798226,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T09:00:00,777.0786718444401,2797483.2186399847,8910206.93673474,11.031856248878787,11.021756941918326,19.470346808621297,0.0,0.0,0.0,11.031856248878787,11.031856248878787,0.0,0.0,1207.4724847614325,4346900.945141157,13833549.413866607,6.716441111576777,6.7,64.78235796492241,1207.4724847614325,4346900.945141157,13833549.413866607,6.716441111576777,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T10:00:00,28201.65464831369,101525956.73392928,322979659.9211945,6.849721974928625,6.483611358404757,58.411040425863895,0.0,0.0,0.0,6.849721974928625,6.849721974928625,0.0,0.0,14203.898615554805,51134035.015997306,162872342.18356657,6.8935367065852375,6.7,64.78235796492241,14203.898615554805,51134035.015997306,162872342.18356657,6.8935367065852375,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T11:00:00,71947.38120268424,259010572.3296632,1006243629.8729074,7.237041740620803,6.096291592712578,58.411040425863895,0.0,0.0,0.0,7.237041740620803,7.237041740620803,0.0,0.0,44186.06389594186,159069830.02539068,504879064.6936648,7.299764431862577,6.7,64.78235796492241,44186.06389594186,159069830.02539068,504879064.6936648,7.299764431862577,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T12:00:00,74816.99872270373,269341195.40173346,1386207567.265641,7.452470869047286,5.880862464286095,58.411040425863895,0.0,0.0,0.0,7.452470869047286,7.452470869047286,0.0,0.0,60839.5087756696,219022231.59241053,695124459.4717495,7.525631030607038,6.7,64.78235796492241,60839.5087756696,219022231.59241053,695124459.4717495,7.525631030607038,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T13:00:00,85441.13104586974,307588071.76513106,1879198264.4126327,7.732033155290286,5.601300178043092,58.411040425863895,0.0,0.0,0.0,7.732033155290286,7.732033155290286,0.0,0.0,73662.11399655546,265183610.38759968,942111589.3029196,7.8187356861980035,6.7,64.78235796492241,73662.11399655546,265183610.38759968,942111589.3029196,7.8187356861980035,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T14:00:00,95482.57986366666,343737287.5091999,2272886847.330724,7.955321623140537,5.378011710192843,58.411040425863895,0.0,0.0,0.0,7.955321623140537,7.955321623140537,0.0,0.0,73662.11399655546,265183610.38759968,1139555701.149537,8.052950012253772,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1139555701.149537,8.052950012253772,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T15:00:00,99225.5179989799,357211864.7963277,2415315877.8661,8.036109931094954,5.297223402238427,58.411040425863895,0.0,0.0,0.0,8.036109931094954,8.036109931094954,0.0,0.0,73662.11399655546,265183610.38759968,1210971448.4942117,8.137648280412424,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1210971448.4942117,8.137648280412424,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T16:00:00,92880.96187338866,334371462.7441992,2172899994.191042,7.898608884070165,5.434724449263214,58.411040425863895,0.0,0.0,0.0,7.898608884070165,7.898608884070165,0.0,0.0,73662.11399655546,265183610.38759968,1089385886.874998,7.993445097540461,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1089385886.874998,7.993445097540461,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T17:00:00,73905.67258889515,266060421.3200225,1165740166.7328067,7.327466726999972,6.005866606333409,58.411040425863895,0.0,0.0,0.0,7.327466726999972,7.327466726999972,0.0,0.0,51171.48935127432,184217361.6645876,584662082.1155283,7.3944990977038865,6.7,64.78235796492241,51171.48935127432,184217361.6645876,584662082.1155283,7.3944990977038865,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T18:00:00,65723.06582833471,236603036.982005,760461982.4766417,7.097701743962858,6.235631589370521,58.411040425863895,0.0,0.0,0.0,7.097701743962858,7.097701743962858,0.0,0.0,33408.44053708117,120270385.9334922,381709593.60900986,7.153503664537581,6.7,64.78235796492241,33408.44053708117,120270385.9334922,381709593.60900986,7.153503664537581,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T19:00:00,49183.195652449416,177059504.3488179,562194336.2865635,6.985309613300287,6.348023720033094,58.411040425863895,0.0,0.0,0.0,6.985309613300287,6.985309613300287,0.0,0.0,24665.62882879441,88796263.7836599,282507800.6711655,7.035675948148666,6.7,64.78235796492241,24665.62882879441,88796263.7836599,282507800.6711655,7.035675948148666,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T20:00:00,38980.820740137184,140330954.66449386,446633461.73795617,6.9198061106643,6.413527222669079,58.411040425863895,0.0,0.0,0.0,6.9198061106643,6.9198061106643,0.0,0.0,19595.400543159983,70543441.95537595,224691350.2877228,6.966992317963219,6.7,64.78235796492241,19595.400543159983,70543441.95537595,224691350.2877228,6.966992317963219,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T21:00:00,26634.60943888476,95884593.97998512,305412190.10425913,6.839761246993768,6.493572086339612,58.411040425863895,0.0,0.0,0.0,6.839761246993768,6.839761246993768,0.0,0.0,13420.07325334427,48312263.712039374,154045666.41039392,6.883058478027956,6.7,64.78235796492241,13420.07325334427,48312263.712039374,154045666.41039392,6.883058478027956,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T22:00:00,4227.960848799012,15220659.055676442,48396558.23585796,8.271656757195235,8.216800837647419,44.78179765982898,0.0,0.0,0.0,8.271656757195235,8.271656757195235,0.0,0.0,2476.504108770136,8915414.791572489,28342252.7893153,6.733683752030658,6.7,64.78235796492241,2476.504108770136,8915414.791572489,28342252.7893153,6.733683752030658,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T23:00:00,0.0,0.0,0.0,13.358078855367312,13.358078855367312,0.0,0.0,0.0,0.0,13.358078855367312,13.358078855367312,0.0,0.0,1171.385752113548,4216988.707608772,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.385752113548,4216988.707608772,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-09T00:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,1170.7072574638687,4214546.126869926,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7072574638687,4214546.126869926,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-09T01:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,1170.8612764395798,4215100.595182488,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8612764395798,4215100.595182488,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T02:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,1170.8869321400275,4215192.955704099,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8869321400275,4215192.955704099,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-09T03:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,1170.5359750289465,4213929.510104207,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5359750289465,4213929.510104207,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T04:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,1170.511197159175,4213840.30977303,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.511197159175,4213840.30977303,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T05:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,1170.3897604267092,4213403.137536152,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3897604267092,4213403.137536152,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T06:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,1169.6687406151475,4210807.466214532,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6687406151475,4210807.466214532,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T07:00:00,772.5689859038889,2781248.349254,8865686.426816976,11.129314565612464,11.119265720610263,19.470346808621297,0.0,0.0,0.0,11.129314565612464,11.129314565612464,0.0,0.0,1204.3447717540864,4335641.178314712,13811192.317697365,6.716414540621027,6.7,64.78235796492241,1204.3447717540864,4335641.178314712,13811192.317697365,6.716414540621027,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T08:00:00,3303.2780066111886,11891800.82380028,37848175.64746131,10.030439267658364,9.9875396924735,29.205520212931944,0.0,0.0,0.0,10.030439267658364,10.030439267658364,0.0,0.0,2295.1108873128223,8262399.19432616,26291644.93973281,6.731246931913435,6.7,64.78235796492241,2295.1108873128223,8262399.19432616,26291644.93973281,6.731246931913435,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T09:00:00,2091.8434251555614,7530636.33056002,23986150.123738065,7.759977468720975,7.732790259303709,48.675867021553245,0.0,0.0,0.0,7.759977468720975,7.759977468720975,0.0,0.0,1338.3980255121571,4818232.891843766,15322567.227684202,6.718210766371986,6.7,64.78235796492241,1338.3980255121571,4818232.891843766,15322567.227684202,6.718210766371986,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T10:00:00,6737.670461115101,24255613.66001436,77060390.03750029,8.867667534582703,8.780320812350308,38.940693617242594,0.0,0.0,0.0,8.867667534582703,8.867667534582703,0.0,0.0,3824.907440465112,13769666.785674404,43872185.23917088,6.752138830207297,6.7,64.78235796492241,3824.907440465112,13769666.785674404,43872185.23917088,6.752138830207297,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T11:00:00,43053.81384643987,154993729.84718353,491430179.18143547,6.94519956832085,6.38813376501253,58.411040425863895,0.0,0.0,0.0,6.94519956832085,6.94519956832085,0.0,0.0,21598.83307569748,77755799.07251093,247117722.09485927,6.993630667711152,6.7,64.78235796492241,21598.83307569748,77755799.07251093,247117722.09485927,6.993630667711152,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T12:00:00,63775.59671658039,229592148.1796894,726618281.6058588,7.078515776717199,6.254817556616182,58.411040425863895,0.0,0.0,0.0,7.078515776717199,7.078515776717199,0.0,0.0,31929.894355502507,114947619.67980903,364816399.76252687,7.13344109041707,6.7,64.78235796492241,31929.894355502507,114947619.67980903,364816399.76252687,7.13344109041707,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T13:00:00,73916.62708086113,266099857.49110007,1209135648.5112638,7.352071404645158,5.981261928688223,58.411040425863895,0.0,0.0,0.0,7.352071404645158,7.352071404645158,0.0,0.0,53073.89246005897,191066012.85621232,606398071.759484,7.42030327748492,6.7,64.78235796492241,53073.89246005897,191066012.85621232,606398071.759484,7.42030327748492,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T14:00:00,75739.58385693659,272662501.88497174,1477368280.5929203,7.504160941859478,5.829172391473903,58.411040425863895,0.0,0.0,0.0,7.504160941859478,7.504160941859478,0.0,0.0,64830.82891795257,233390984.1046292,740727461.7364998,7.579761317425479,6.7,64.78235796492241,64830.82891795257,233390984.1046292,740727461.7364998,7.579761317425479,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T15:00:00,77891.99875832161,280411195.5299578,1568830144.353395,7.556024246867868,5.777309086465512,58.411040425863895,0.0,0.0,0.0,7.556024246867868,7.556024246867868,0.0,0.0,68839.8787003332,247823563.3211996,786533034.7770096,7.634125730456439,6.7,64.78235796492241,68839.8787003332,247823563.3211996,786533034.7770096,7.634125730456439,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T16:00:00,79313.36239606536,285528104.62583536,1628420517.2263987,7.589816051013654,5.743517282319726,58.411040425863895,0.0,0.0,0.0,7.589816051013654,7.589816051013654,0.0,0.0,71451.11392163004,257224010.11786816,816367816.6200125,7.669532178287722,6.7,64.78235796492241,71451.11392163004,257224010.11786816,816367816.6200125,7.669532178287722,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T17:00:00,73877.30428660206,265958295.43176737,1053790750.1712102,7.2639949122817535,6.069338421051626,58.411040425863895,0.0,0.0,0.0,7.2639949122817535,7.2639949122817535,0.0,0.0,46262.4871613622,166544953.78090394,528574063.6144168,7.327908140099673,6.7,64.78235796492241,46262.4871613622,166544953.78090394,528574063.6144168,7.327908140099673,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T18:00:00,67251.67916384288,242106044.9898344,825885993.7192494,7.134792306422249,6.198541026911131,58.411040425863895,0.0,0.0,0.0,7.134792306422249,7.134792306422249,0.0,0.0,36279.32602600209,130605573.69360754,414511020.902741,7.192454539308124,6.7,64.78235796492241,36279.32602600209,130605573.69360754,414511020.902741,7.192454539308124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T19:00:00,55265.53306673141,198955919.04023308,629886696.0474416,7.023681124050843,6.309652209282536,58.411040425863895,0.0,0.0,0.0,7.023681124050843,7.023681124050843,0.0,0.0,27691.66357398237,99689988.86633652,316392309.2264673,7.075925895392657,6.7,64.78235796492241,27691.66357398237,99689988.86633652,316392309.2264673,7.075925895392657,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T20:00:00,41997.28327309946,151190219.78315806,479185767.5483435,6.938257753406774,6.395075579926605,58.411040425863895,0.0,0.0,0.0,6.938257753406774,6.938257753406774,0.0,0.0,21080.051426460293,75888185.13525705,240983342.10792643,6.986346602907969,6.7,64.78235796492241,21080.051426460293,75888185.13525705,240983342.10792643,6.986346602907969,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T21:00:00,26643.97623490541,95918314.4456595,304652802.2332852,6.839330837425945,6.494002495907435,58.411040425863895,0.0,0.0,0.0,6.839330837425945,6.839330837425945,0.0,0.0,13403.990392612026,48254365.413403295,153673393.26655284,6.882616145539445,6.7,64.78235796492241,13403.990392612026,48254365.413403295,153673393.26655284,6.882616145539445,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T22:00:00,12142.270571389314,43712174.05700153,139100775.30286998,7.018860169450142,6.861189875695405,54.516971064139625,0.0,0.0,0.0,7.018860169450142,7.018860169450142,0.0,0.0,6253.022609777062,22510881.39519742,71681263.93456775,6.785185035748085,6.7,64.78235796492241,6253.022609777062,22510881.39519742,71681263.93456775,6.785185035748085,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T23:00:00,8664.676820347318,31192836.55325033,99232537.9978974,7.395391395160307,7.282912301855859,48.675867021553245,0.0,0.0,0.0,7.395391395160307,7.395391395160307,0.0,0.0,4619.966298503078,16631878.674611071,52955596.931447946,6.762932776323123,6.700000000000002,64.78235796492241,4619.966298503078,16631878.674611071,52955596.931447946,6.762932776323123,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T00:00:00,5838.42414750228,21018326.93100821,66898429.91899105,7.376533568494456,7.300705577529432,48.675867021553245,0.0,0.0,0.0,7.376533568494456,7.376533568494456,0.0,0.0,3210.9228289068687,11559322.184064727,36786666.3618476,6.743718526729798,6.7,64.78235796492238,3210.9228289068687,11559322.184064727,36786666.3618476,6.743718526729798,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-11-10T01:00:00,9977.633995304688,35919482.383096874,114260563.19762926,7.392291743051476,7.262778336065246,48.675867021553245,0.0,0.0,0.0,7.392291743051476,7.392291743051476,0.0,0.0,5278.996547637027,19004387.571493298,60472081.181029774,6.771865116471511,6.700000000000002,64.78235796492241,5278.996547637027,19004387.571493298,60472081.181029774,6.771865116471511,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T02:00:00,4945.809628498208,17804914.662593547,56582570.03928533,7.358348587259454,7.294213633716221,48.675867021553245,0.0,0.0,0.0,7.358348587259454,7.358348587259454,0.0,0.0,2761.9312403807567,9942952.465370722,31626898.7623804,6.737586804056167,6.700000000000002,64.78235796492241,2761.9312403807567,9942952.465370722,31626898.7623804,6.737586804056167,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T03:00:00,5770.584185932546,20774103.069357164,66007585.77220729,7.354948076540441,7.280130312062217,48.675867021553245,0.0,0.0,0.0,7.354948076540441,7.354948076540441,0.0,0.0,3174.026108556209,11426493.990802351,36338385.25622332,6.743186383124335,6.700000000000002,64.78235796492241,3174.026108556209,11426493.990802351,36338385.25622332,6.743186383124335,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T04:00:00,1643.2087924299258,5915551.652747733,18803262.240158312,8.488545378705878,8.46723268668532,31.152554893794075,0.0,0.0,0.0,8.488545378705878,8.488545378705878,0.0,0.0,1429.1733347331356,5145024.005039287,16363153.991842909,6.719447442679296,6.700000000000002,64.78235796492241,1429.1733347331356,5145024.005039287,16363153.991842909,6.719447442679296,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T05:00:00,0.0,0.0,0.0,10.545280293035963,10.545280293035963,0.0,0.0,0.0,0.0,10.545280293035963,10.545280293035963,0.0,0.0,1171.0000779211532,4215600.280516151,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0000779211532,4215600.280516151,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T06:00:00,66.04316216014801,237755.38377653292,755095.2465556847,10.437145402167747,10.43628953661248,1.622528900718441,0.0,0.0,0.0,10.437145402167747,10.437145402167747,0.0,0.0,1175.9333198967709,4233359.951628376,13449851.02292375,6.715985093946059,6.7,64.78235796492241,1175.9333198967709,4233359.951628376,13449851.02292375,6.715985093946059,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T07:00:00,0.0,0.0,0.0,10.544221435004488,10.544221435004488,0.0,0.0,0.0,0.0,10.544221435004488,10.544221435004488,0.0,0.0,1172.1547099899306,4219756.955963749,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.1547099899306,4219756.955963749,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T08:00:00,4918.284938969334,17705825.780289605,56319577.49204437,6.698584785496198,6.634748547837183,58.411040425863895,0.0,0.0,0.0,6.698584785496198,6.698584785496198,0.0,0.0,2573.700336457789,9265321.21124804,29474034.44182185,6.735028935914365,6.7,64.78235796492241,2573.700336457789,9265321.21124804,29474034.44182185,6.735028935914365,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T09:00:00,14438.454566025655,51978436.43769236,165414636.7237679,6.760414107466825,6.572919225866556,58.411040425863895,0.0,0.0,0.0,6.760414107466825,6.760414107466825,0.0,0.0,7323.424534285273,26364328.323426984,84028126.6624124,6.799860416367154,6.7,64.78235796492241,7323.424534285273,26364328.323426984,84028126.6624124,6.799860416367154,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T10:00:00,32566.38351067743,117238980.63843872,372456257.9827299,6.877762212204858,6.455571121128522,58.411040425863895,0.0,0.0,0.0,6.877762212204858,6.877762212204858,0.0,0.0,16385.733247360036,58988639.69049613,187613058.0453185,6.922939552914585,6.7,64.78235796492241,16385.733247360036,58988639.69049613,187613058.0453185,6.922939552914585,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T11:00:00,54656.06628735735,196761838.63448644,622954079.2760808,7.019751679003463,6.313581654329918,58.411040425863895,0.0,0.0,0.0,7.019751679003463,7.019751679003463,0.0,0.0,27389.394759869872,98601821.13553154,312942713.60302323,7.071827440966284,6.7,64.78235796492241,27389.394759869872,98601821.13553154,312942713.60302323,7.071827440966284,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T12:00:00,62140.505975800486,223705821.5128818,708047467.9619044,7.067987997235676,6.265345336097705,58.411040425863895,0.0,0.0,0.0,7.067987997235676,7.067987997235676,0.0,0.0,31116.90848498448,112020870.54594412,355527594.26136035,7.122409589479475,6.7,64.78235796492241,31116.90848498448,112020870.54594412,355527594.26136035,7.122409589479475,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T13:00:00,73865.10111953737,265914364.03033456,1005864088.659284,7.236823104618755,6.096510228714624,58.411040425863895,0.0,0.0,0.0,7.236823104618755,7.236823104618755,0.0,0.0,44166.167454011935,158998202.83444294,504622471.4208489,7.299468589766694,6.7,64.78235796492241,44166.167454011935,158998202.83444294,504622471.4208489,7.299468589766694,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T14:00:00,73933.13695698154,266159293.0451335,1274291756.671245,7.389012894004003,5.944320439329377,58.411040425863895,0.0,0.0,0.0,7.389012894004003,7.389012894004003,0.0,0.0,55934.92384528343,201365725.84302035,639086910.5618972,7.459113317960306,6.7,64.78235796492241,55934.92384528343,201365725.84302035,639086910.5618972,7.459113317960306,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T15:00:00,73914.3878739704,266091796.34629348,1200136185.1958537,7.346968207995587,5.986365125337792,58.411040425863895,0.0,0.0,0.0,7.346968207995587,7.346968207995587,0.0,0.0,52675.37975116802,189631367.1042049,601844847.433136,7.414899409623682,6.7,64.78235796492241,52675.37975116802,189631367.1042049,601844847.433136,7.414899409623682,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T16:00:00,73885.72141259315,265988597.0853353,1086829433.562322,7.282725959547445,6.050607373785934,58.411040425863895,0.0,0.0,0.0,7.282725959547445,7.282725959547445,0.0,0.0,47709.716592618825,171754979.7334278,545109446.5650462,7.3475420920844785,6.7,64.78235796492241,47709.716592618825,171754979.7334278,545109446.5650462,7.3475420920844785,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T17:00:00,51744.26960195864,186279370.5670511,589872276.8106726,7.00099925877566,6.332334074557721,58.411040425863895,0.0,0.0,0.0,7.00099925877566,7.00099925877566,0.0,0.0,25933.939593866588,93362182.53791972,296331917.3470046,7.052096090457193,6.7,64.78235796492241,25933.939593866588,93362182.53791972,296331917.3470046,7.052096090457193,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T18:00:00,33113.146637089914,119207327.89352372,379028879.2084673,6.881487031267248,6.451846302066133,58.411040425863895,0.0,0.0,0.0,6.881487031267248,6.881487031267248,0.0,0.0,16652.380719820285,59948570.59135303,190866202.63311675,6.926806057963609,6.7,64.78235796492241,16652.380719820285,59948570.59135303,190866202.63311675,6.926806057963609,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T19:00:00,23835.02369763951,85806085.31150223,272978094.8212107,6.821377923224951,6.5119554101084285,58.411040425863895,0.0,0.0,0.0,6.821377923224951,6.821377923224951,0.0,0.0,12034.19102584132,43323087.69302876,137823528.72777718,6.863783825971481,6.7,64.78235796492241,12034.19102584132,43323087.69302876,137823528.72777718,6.863783825971481,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T20:00:00,17693.878231558556,63697961.63361081,202618337.854829,6.781500332616944,6.551833000716436,58.411040425863895,0.0,0.0,0.0,6.781500332616944,6.781500332616944,0.0,0.0,8961.155134729055,32260158.4850246,102732892.44592744,6.822086031267962,6.7,64.78235796492241,8961.155134729055,32260158.4850246,102732892.44592744,6.822086031267962,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T21:00:00,8710.538853595917,31357939.872945305,99670342.05456318,6.723153304201624,6.610180029131757,58.411040425863895,0.0,0.0,0.0,6.723153304201624,6.723153304201624,0.0,0.0,4464.233484435416,16071240.5439675,51108050.80187537,6.760739602879859,6.7,64.78235796492241,4464.233484435416,16071240.5439675,51108050.80187537,6.760739602879859,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T22:00:00,1024.6397141807845,3688702.971050824,11726873.939947031,8.84307897385397,8.829787099716105,24.337933510776622,0.0,0.0,0.0,8.84307897385397,8.84307897385397,0.0,0.0,1243.6761701062894,4477234.212382642,14233936.910405507,6.716916960684842,6.700000000000002,64.78235796492241,1243.6761701062894,4477234.212382642,14233936.910405507,6.716916960684842,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T23:00:00,115.6277066870304,416259.7440733094,1325855.424699158,10.261111505557132,10.259608706145832,1.9470346808621293,0.0,0.0,0.0,10.261111505557132,10.261111505557132,0.0,0.0,1194.3111628596837,4299520.186294862,13668433.160094356,6.716244872507692,6.700000000000002,64.78235796492241,1194.3111628596837,4299520.186294862,13668433.160094356,6.716244872507692,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-11T00:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1170.7212532365097,4214596.511651434,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7212532365097,4214596.511651434,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T01:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.1066881054203,4215984.077179514,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1066881054203,4215984.077179514,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T02:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.6798046119748,4218047.29660311,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.6798046119748,4218047.29660311,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T03:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1170.6070619912407,4214185.423168466,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6070619912407,4214185.423168466,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T04:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.1898092817505,4216283.3134143,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1898092817505,4216283.3134143,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T05:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.1471629760642,4216129.786713831,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1471629760642,4216129.786713831,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T06:00:00,0.0,0.0,0.0,10.377961336709449,10.377961336709449,0.0,0.0,0.0,0.0,10.377961336709449,10.377961336709449,0.0,0.0,1170.4214471588484,4213517.209771855,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4214471588484,4213517.209771855,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T07:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.605087297514,4217778.3142710505,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.605087297514,4217778.3142710505,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T08:00:00,885.3487066804415,3187255.3440495897,10129204.066840474,8.837860386700562,8.826379408384817,24.337933510776622,0.0,0.0,0.0,8.837860386700562,8.837860386700562,0.0,0.0,1173.9177871946422,4226104.033900712,13435434.431093808,6.715967960246491,6.7,64.78235796492241,1173.9177871946422,4226104.033900712,13435434.431093808,6.715967960246491,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T09:00:00,3688.3828047594593,13278178.097134054,42291821.90807416,7.928369291402468,7.880432894848557,38.940693617242594,0.0,0.0,0.0,7.928369291402468,7.928369291402468,0.0,0.0,2168.0822501857897,7805096.100668844,24842730.09626594,6.729524780195072,6.7,64.78235796492241,2168.0822501857897,7805096.100668844,24842730.09626594,6.729524780195072,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T10:00:00,39876.2440335737,143554478.52086532,455578034.01855326,6.924879272463245,6.408454060870135,58.411040425863895,0.0,0.0,0.0,6.924879272463245,6.924879272463245,0.0,0.0,19983.733687620952,71941441.27543542,228696039.71842176,6.971741695760095,6.7,64.78235796492241,19983.733687620952,71941441.27543542,228696039.71842176,6.971741695760095,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T11:00:00,73406.60747145714,264263786.89724568,1026857443.3661908,7.248726804466813,6.084606528866568,58.411040425863895,0.0,0.0,0.0,7.248726804466813,7.248726804466813,0.0,0.0,45090.74245993407,162326672.85576266,515186243.4526757,7.31200765175534,6.7,64.78235796492241,45090.74245993407,162326672.85576266,515186243.4526757,7.31200765175534,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T12:00:00,75006.58399409214,270023702.37873167,1411823517.718451,7.466995505054329,5.8663378282790495,58.411040425863895,0.0,0.0,0.0,7.466995505054329,7.466995505054329,0.0,0.0,61958.308740127766,223049911.46446,707907357.2334423,7.54080457825135,6.7,64.78235796492241,61958.308740127766,223049911.46446,707907357.2334423,7.54080457825135,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T13:00:00,77362.95533359621,278506639.20094633,1546499926.6043618,7.543361714399244,5.789971618934136,58.411040425863895,0.0,0.0,0.0,7.543361714399244,7.543361714399244,0.0,0.0,67864.45528990489,244312039.04365763,775388292.0830774,7.620899114650195,6.7,64.78235796492241,67864.45528990489,244312039.04365763,775388292.0830774,7.620899114650195,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T14:00:00,76886.15690386594,276790164.8539174,1526311155.6308448,7.531913599077448,5.801419734255931,58.411040425863895,0.0,0.0,0.0,7.531913599077448,7.531913599077448,0.0,0.0,66979.05571015128,241124600.55654463,765272120.5906003,7.608892987565202,6.7,64.78235796492241,66979.05571015128,241124600.55654463,765272120.5906003,7.608892987565202,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T15:00:00,77697.96779088922,279712684.0472012,1560644468.1837244,7.551382484806704,5.781950848526677,58.411040425863895,0.0,0.0,0.0,7.551382484806704,7.551382484806704,0.0,0.0,68484.9744346116,246545907.9646018,782478060.6189573,7.629313280155745,6.7,64.78235796492241,68484.9744346116,246545907.9646018,782478060.6189573,7.629313280155745,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T16:00:00,74218.03087194846,267184911.13901448,1243974211.9887254,7.371825564858111,5.961507768475269,58.411040425863895,0.0,0.0,0.0,7.371825564858111,7.371825564858111,0.0,0.0,54602.032300787694,196567316.2828357,623857900.1203699,7.44102803658829,6.7,64.78235796492241,54602.032300787694,196567316.2828357,623857900.1203699,7.44102803658829,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T17:00:00,65206.47248215027,234743300.9357409,753655287.9911087,7.093843179431236,6.239490153902146,58.411040425863895,0.0,0.0,0.0,7.093843179431236,7.093843179431236,0.0,0.0,33110.07162269231,119196257.8416923,378300566.5719495,7.149454680870702,6.700000000000002,64.78235796492241,33110.07162269231,119196257.8416923,378300566.5719495,7.149454680870702,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-11T18:00:00,4260.566269911166,15338038.571680196,48737200.37166515,8.555691703787504,8.500449923053855,44.78179765982898,0.0,0.0,0.0,8.555691703787504,8.555691703787504,0.0,0.0,2489.2247092593407,8961208.953333627,28507253.042042024,6.733880162068151,6.7,64.78235796492241,2489.2247092593407,8961208.953333627,28507253.042042024,6.733880162068151,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T19:00:00,2609.237619461553,9393255.43006159,29870125.937420227,9.285343088148489,9.251486564610884,38.940693617242594,0.0,0.0,0.0,9.285343088148489,9.285343088148489,0.0,0.0,1769.6253455588585,6370651.244011889,20282696.873954177,6.724105721392035,6.7,64.78235796492241,1769.6253455588585,6370651.244011889,20282696.873954177,6.724105721392035,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T20:00:00,1894.2374577916864,6819254.84805007,21671647.244775783,9.239830304842146,9.215266467334525,38.9406936172426,0.0,0.0,0.0,9.239830304842146,9.239830304842146,0.0,0.0,1414.406955665209,5091865.0403947495,16184576.946486237,6.719235249266224,6.700000000000002,64.78235796492241,1414.406955665209,5091865.0403947495,16184576.946486237,6.719235249266224,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-11T21:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1169.392249563123,4209812.098427243,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.392249563123,4209812.098427243,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T22:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1171.3281743692187,4216781.427729188,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3281743692187,4216781.427729188,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T23:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.5399780373743,4213943.920934548,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5399780373743,4213943.920934548,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T00:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1171.2559531602692,4216521.431376969,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2559531602692,4216521.431376969,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T01:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.1145619483996,4212412.423014239,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1145619483996,4212412.423014239,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T02:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.8979002286496,4215232.440823138,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8979002286496,4215232.440823138,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T03:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.1504543455935,4212541.635644136,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.1504543455935,4212541.635644136,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T04:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1171.141813254537,4216110.527716333,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1171.141813254537,4216110.527716333,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T05:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.37586939092,4213353.129807312,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.37586939092,4213353.129807312,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T06:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.6362727011162,4214290.581724019,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6362727011162,4214290.581724019,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T07:00:00,0.0,0.0,0.0,14.345262603919686,14.345262603919686,0.0,0.0,0.0,0.0,14.345262603919686,14.345262603919686,0.0,0.0,1169.9392835456,4211781.420764158,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1169.9392835456,4211781.420764158,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-12T08:00:00,0.0,0.0,0.0,14.345262603919675,14.345262603919675,0.0,0.0,0.0,0.0,14.345262603919675,14.345262603919675,0.0,0.0,1170.5811628040904,4214092.186094725,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.5811628040904,4214092.186094725,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-12T09:00:00,0.0,0.0,0.0,14.345262603919684,14.345262603919684,0.0,0.0,0.0,0.0,14.345262603919684,14.345262603919684,0.0,0.0,1170.8313395409791,4214992.822347525,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,1170.8313395409791,4214992.822347525,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-12T10:00:00,11047.992524974032,39772773.08990653,126326822.5299375,8.018027861310857,7.874837451106852,48.67586702155322,0.0,0.0,0.0,8.018027861310857,8.018027861310857,0.0,0.0,5806.4099476804695,20903075.81164969,66488336.38988524,6.779014814021817,6.699999999999999,64.78235796492238,5806.4099476804695,20903075.81164969,66488336.38988524,6.779014814021817,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-12T11:00:00,32881.16807511041,118372205.07039753,376256291.6026529,6.879920261062813,6.453413072270565,58.41104042586387,0.0,0.0,0.0,6.879920261062813,6.879920261062813,0.0,0.0,16524.183620705007,59487061.03453807,189518483.7775057,6.925192708590227,6.699999999999998,64.78235796492238,16524.183620705007,59487061.03453807,189518483.7775057,6.925192708590227,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-11-12T12:00:00,61022.53759278255,219681135.334017,713337178.5015317,7.0709935719203045,6.262339761413084,58.41104042586394,0.0,0.0,0.0,7.0709935719203045,7.0709935719203045,0.0,0.0,31345.85472556784,112845077.01204412,358212445.1210841,7.125580668853026,6.7000000000000055,64.78235796492244,31345.85472556784,112845077.01204412,358212445.1210841,7.125580668853026,6.7000000000000055,64.78235796492244,129.56471592984488,0.0,0.0,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-11-12T13:00:00,55032.55014528055,198117180.5230099,736405850.8689883,7.084079419472951,6.249253913860431,58.411040425863895,0.0,0.0,0.0,7.084079419472951,7.084079419472951,0.0,0.0,32345.608751325868,116444191.50477308,369773049.0428338,7.1392891484718,6.700000000000002,64.78235796492241,32345.608751325868,116444191.50477308,369773049.0428338,7.1392891484718,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T14:00:00,65124.87979122915,234449567.24842483,1031481267.3026116,7.251360422583009,6.081972910750377,58.41104042586391,0.0,0.0,0.0,7.251360422583009,7.251360422583009,0.0,0.0,45285.88386571407,163029181.9165705,517486066.9885824,7.314707336215403,6.700000000000003,64.78235796492241,45285.88386571407,163029181.9165705,517486066.9885824,7.314707336215403,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-12T15:00:00,56280.09701541765,202608349.2555036,841507223.0478115,7.143666498909243,6.189666834424138,58.41104042586388,0.0,0.0,0.0,7.143666498909243,7.143666498909243,0.0,0.0,36956.14109004214,133042107.92415167,422371678.0870804,7.201742662595144,6.699999999999999,64.78235796492238,36956.14109004214,133042107.92415167,422371678.0870804,7.201742662595144,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-12T16:00:00,59761.1879136409,215140276.4891072,739070742.7585908,7.085582888632935,6.247750444700448,58.411040425863895,0.0,0.0,0.0,7.085582888632935,7.085582888632935,0.0,0.0,32471.489999109723,116897363.99679495,371039465.9007241,7.140811695731792,6.700000000000002,64.78235796492241,32471.489999109723,116897363.99679495,371039465.9007241,7.140811695731792,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T17:00:00,26497.03689099094,95389332.80756736,302803169.74808383,6.838287755997102,6.495045577336279,58.411040425863895,0.0,0.0,0.0,6.838287755997102,6.838287755997102,0.0,0.0,13341.711619658783,48030161.83077161,152748715.71429923,6.881503999156152,6.7,64.78235796492241,13341.711619658783,48030161.83077161,152748715.71429923,6.881503999156152,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T18:00:00,2891.5479021166066,10409572.447619785,33078269.424534336,9.263777008807564,9.226284158075066,38.940693617242594,0.0,0.0,0.0,9.263777008807564,9.263777008807564,0.0,0.0,1912.6952439108863,6885702.878079191,21886544.837059528,6.726011826152049,6.7,64.78235796492241,1912.6952439108863,6885702.878079191,21886544.837059528,6.726011826152049,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T19:00:00,2708.5351310852234,9750726.471906804,30998298.25948919,7.953579994673615,7.918444787457028,48.675867021553245,0.0,0.0,0.0,7.953579994673615,7.953579994673615,0.0,0.0,1645.8225227706905,5924961.081974485,18832571.746013857,6.722382315160009,6.7,64.78235796492241,1645.8225227706905,5924961.081974485,18832571.746013857,6.722382315160009,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T20:00:00,356.6073579787865,1283786.488723632,4078858.623784192,12.962723794662365,12.95810059934005,9.735173404310643,0.0,0.0,0.0,12.962723794662365,12.962723794662365,0.0,0.0,1172.9805873110204,4222730.114319673,13432695.17747994,6.715964704633785,6.7,64.78235796492241,1172.9805873110204,4222730.114319673,13432695.17747994,6.715964704633785,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T21:00:00,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,1171.0874534558363,4215914.8324410105,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.0874534558363,4215914.8324410105,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T22:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1171.1229999858997,4216042.799949239,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1229999858997,4216042.799949239,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T23:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1171.4249281501452,4217129.741340523,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4249281501452,4217129.741340523,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
