Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-13T00:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1170.532327422981,4213916.378722731,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.532327422981,4213916.378722731,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T01:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1169.6215627880608,4210637.626037018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6215627880608,4210637.626037018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T02:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1170.5850312251205,4214106.112410434,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5850312251205,4214106.112410434,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T03:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1170.886254697526,4215190.516911094,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.886254697526,4215190.516911094,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T04:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1170.848926477249,4215056.135318097,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.848926477249,4215056.135318097,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T05:00:00,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,1169.333090128111,4209599.124461199,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.333090128111,4209599.124461199,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T06:00:00,703.9066775282314,2534064.039101633,8059580.428262981,11.706106214708411,11.69697105806187,19.470346808621297,0.0,0.0,0.0,11.706106214708411,11.706106214708411,0.0,0.0,1168.892052683732,4208011.389661434,13408263.19175098,6.715935667649156,6.7,64.78235796492241,1168.892052683732,4208011.389661434,13408263.19175098,6.715935667649156,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T07:00:00,0.0,0.0,0.0,14.218974621244366,14.218974621244366,0.0,0.0,0.0,0.0,14.218974621244366,14.218974621244366,0.0,0.0,1170.0424110382385,4212152.679737659,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0424110382385,4212152.679737659,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T08:00:00,1872.7470643619508,6741889.431703023,21486202.8124467,9.193586385177648,9.169232722365612,38.940693617242594,0.0,0.0,0.0,9.193586385177648,9.193586385177648,0.0,0.0,1406.0965266581252,5061947.495969251,16136038.99151918,6.719177537750519,6.7,64.78235796492241,1406.0965266581252,5061947.495969251,16136038.99151918,6.719177537750519,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T09:00:00,2851.206806323879,10264344.502765965,32729311.45871825,7.907312027509856,7.870214681202941,38.940693617242594,0.0,0.0,0.0,7.907312027509856,7.907312027509856,0.0,0.0,1897.5706184933208,6831254.226575954,21767302.17065039,6.725870079260582,6.7,64.78235796492241,1897.5706184933208,6831254.226575954,21767302.17065039,6.725870079260582,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T10:00:00,2658.7633576748617,9571548.087629505,30461005.779737443,9.097819330975817,9.063293021166814,38.940693617242594,0.0,0.0,0.0,9.097819330975817,9.097819330975817,0.0,0.0,1615.0698824045032,5814251.576656211,18487105.28560801,6.72197168678293,6.7,64.78235796492241,1615.0698824045032,5814251.576656211,18487105.28560801,6.72197168678293,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T11:00:00,0.0,0.0,0.0,13.785910670783926,13.785910670783926,0.0,0.0,0.0,0.0,13.785910670783926,13.785910670783926,0.0,0.0,1171.2342034627948,4216443.132466061,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2342034627948,4216443.132466061,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T12:00:00,764.393162312098,2751815.3843235527,8761237.996845853,11.414222131881052,11.404291675249544,19.470346808621297,0.0,0.0,0.0,11.414222131881052,11.414222131881052,0.0,0.0,1201.4344445643808,4325164.000431771,13753380.858442662,6.7163458329002905,6.7,64.78235796492241,1201.4344445643808,4325164.000431771,13753380.858442662,6.7163458329002905,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T13:00:00,12020.566893694571,43274040.81730046,137743305.39572236,6.744731420443838,6.588601912889541,58.411040425863895,0.0,0.0,0.0,6.744731420443838,6.744731420443838,0.0,0.0,6112.638383709987,22005498.18135596,70176733.28328717,6.7833996693521526,6.7,64.78235796492241,6112.638383709987,22005498.18135596,70176733.28328717,6.7833996693521526,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T14:00:00,26975.79779435182,97112872.05966656,309036408.9361704,6.841815517142332,6.491517816191049,58.411040425863895,0.0,0.0,0.0,6.841815517142332,6.841815517142332,0.0,0.0,13601.538050575718,48965536.98207258,155864290.00277466,6.885219059022788,6.7,64.78235796492241,13601.538050575718,48965536.98207258,155864290.00277466,6.885219059022788,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T15:00:00,34450.886582186475,124023191.69587132,394969537.9395726,6.890522094674748,6.442811238658634,58.411040425863895,0.0,0.0,0.0,6.890522094674748,6.890522094674748,0.0,0.0,17343.164189534637,62435391.08232469,198873740.4942101,6.936320233795059,6.7,64.78235796492241,17343.164189534637,62435391.08232469,198873740.4942101,6.936320233795059,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T16:00:00,26130.130971543807,94068471.4975577,299488479.8190763,6.836403860388745,6.496929472944635,58.411040425863895,0.0,0.0,0.0,6.836403860388745,6.836403860388745,0.0,0.0,13156.861091231089,47364699.92843191,151096092.07666317,6.879553595594648,6.7,64.78235796492241,13156.861091231089,47364699.92843191,151096092.07666317,6.879553595594648,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T17:00:00,7429.429036004235,26745944.52961525,85054624.44158077,6.71487012187234,6.61846321146104,58.411040425863895,0.0,0.0,0.0,6.71487012187234,6.71487012187234,0.0,0.0,3822.8813745672464,13762372.948442088,43847109.26746896,6.752110178641464,6.7,64.78235796492241,3822.8813745672464,13762372.948442088,43847109.26746896,6.752110178641464,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T18:00:00,355.073729519981,1278265.4262719315,4056326.901744848,11.926938603428267,11.922340946841928,9.735173404310649,0.0,0.0,0.0,11.926938603428267,11.926938603428267,0.0,0.0,1172.4889694436986,4220960.289997314,13421430.023000045,6.715951316339421,6.7,64.78235796492241,1172.4889694436986,4220960.289997314,13421430.023000045,6.715951316339421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T19:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.7650226474336,4214754.081530761,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7650226474336,4214754.081530761,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T20:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.6062487643956,4214182.495551825,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6062487643956,4214182.495551825,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T21:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1169.8442983115797,4211439.473921686,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8442983115797,4211439.473921686,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T22:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.155889859913,4212561.203495687,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.155889859913,4212561.203495687,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T23:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.0583651541967,4212210.114555107,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0583651541967,4212210.114555107,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T00:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,1169.104554131631,4208776.394873871,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.104554131631,4208776.394873871,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T01:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.310459085248,4213117.652706892,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.310459085248,4213117.652706892,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T02:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.6266466690863,4214255.928008712,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6266466690863,4214255.928008712,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T03:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,1170.6508967743966,4214343.228387827,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.6508967743966,4214343.228387827,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-14T04:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,1170.2427498309223,4212873.89939132,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.2427498309223,4212873.89939132,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T05:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.2789422850094,4213004.192226034,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2789422850094,4213004.192226034,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T06:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,1168.1811453642945,4205452.12331146,13408089.955085993,6.715935461758068,6.7,64.78235796492241,1168.1811453642945,4205452.12331146,13408089.955085993,6.715935461758068,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T07:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.554702470101,4213996.928892363,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.554702470101,4213996.928892363,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T08:00:00,2909.0243932631165,10472487.81574722,33311803.542946342,8.792491167426498,8.754733477183995,38.94069361724259,0.0,0.0,0.0,8.792491167426498,8.792491167426498,0.0,0.0,1759.5453028185166,6334363.090146657,20151666.10718637,6.723949686762295,6.7,64.78235796492241,1759.5453028185166,6334363.090146657,20151666.10718637,6.723949686762295,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T09:00:00,753.6947795534443,2713301.206392399,8653428.100807905,10.857487264514958,10.847679006031145,19.470346808621297,0.0,0.0,0.0,10.857487264514958,10.857487264514958,0.0,0.0,35541.522616080176,127949481.41788864,892912433.8487827,8.285839478638865,7.228364414351899,59.38382813451219,35541.522616080176,127949481.41788864,892912433.8487827,8.285839478638865,7.228364414351899,59.38382813451219,107.970596608204,0.0,0.0,7.756728828703797,7.756728828703797,7.756728828703797
 2006-11-14T10:00:00,16142.270054804474,58112172.19729611,185088816.5887208,6.771566028952932,6.5617673043804485,58.411040425863895,0.0,0.0,0.0,6.771566028952932,6.771566028952932,0.0,0.0,8112.582496825347,29205296.98857125,93108133.2091138,6.810646914128067,6.7,64.78235796492241,8112.582496825347,29205296.98857125,93108133.2091138,6.810646914128067,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T11:00:00,45011.59579676091,162041744.86833924,515248339.31657314,6.958699322791929,6.374634010541452,58.411040425863895,0.0,0.0,0.0,6.958699322791929,6.958699322791929,0.0,0.0,22549.77996711477,81179207.88161315,258768506.58563367,7.007474191863367,6.7,64.78235796492241,22549.77996711477,81179207.88161315,258768506.58563367,7.007474191863367,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T12:00:00,68347.97079530165,246052694.863086,832517458.0932002,7.138550382165959,6.194782951167421,58.411040425863895,0.0,0.0,0.0,7.138550382165959,7.138550382165959,0.0,0.0,36518.96737153018,131468282.53750864,417683699.3064313,7.196225811636013,6.7,64.78235796492241,36518.96737153018,131468282.53750864,417683699.3064313,7.196225811636013,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T13:00:00,73938.75755286322,266179527.1903076,1285083426.0547876,7.395131986501018,5.938201346832362,58.411040425863895,0.0,0.0,0.0,7.395131986501018,7.395131986501018,0.0,0.0,56385.90901773481,202989272.4638453,644239661.3078961,7.465229592633134,6.7,64.78235796492241,56385.90901773481,202989272.4638453,644239661.3078961,7.465229592633134,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T14:00:00,80218.26598835875,288785757.5580915,1664978214.5802324,7.610548789807016,5.722784543526363,58.411040425863895,0.0,0.0,0.0,7.610548789807016,7.610548789807016,0.0,0.0,70901.96946780638,255247090.084103,834489973.5647179,7.691033507177717,6.7,64.78235796492241,70901.96946780638,255247090.084103,834489973.5647179,7.691033507177717,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T15:00:00,83093.12931405855,299135265.53061074,1784391218.1646574,7.678265744075081,5.655067589258298,58.411040425863895,0.0,0.0,0.0,7.678265744075081,7.678265744075081,0.0,0.0,73662.11399655546,265183610.38759968,894336768.7600067,7.762052579982714,6.7,64.78235796492241,73662.11399655546,265183610.38759968,894336768.7600067,7.762052579982714,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T16:00:00,75538.41479548438,271938293.2637437,1406124690.5463066,7.463765589764399,5.8695677435689815,58.411040425863895,0.0,0.0,0.0,7.463765589764399,7.463765589764399,0.0,0.0,61688.35728067672,222078086.2104362,704823015.0664728,7.537139824957344,6.7,64.78235796492241,61688.35728067672,222078086.2104362,704823015.0664728,7.537139824957344,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T17:00:00,49937.06041943686,179773417.5099727,570275687.7362151,6.989891928400229,6.343441404933153,58.411040425863895,0.0,0.0,0.0,6.989891928400229,6.989891928400229,0.0,0.0,25027.65202140589,90099547.27706122,286450787.12688494,7.0403561021839245,6.7,64.78235796492241,25027.65202140589,90099547.27706122,286450787.12688494,7.0403561021839245,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T18:00:00,19959.06598979004,71852637.56324413,228581106.5287756,6.796215384669661,6.537117948663719,58.411040425863895,0.0,0.0,0.0,6.796215384669661,6.796215384669661,0.0,0.0,10067.33327519606,36242399.79070583,115614534.04729016,6.837392612978796,6.7,64.78235796492241,10067.33327519606,36242399.79070583,115614534.04729016,6.837392612978796,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T19:00:00,3121.194697295474,11236300.910263702,35709133.20678125,7.7833851265198755,7.742910263798749,48.675867021553245,0.0,0.0,0.0,7.7833851265198755,7.7833851265198755,0.0,0.0,1847.160367122605,6649777.32164138,21189251.40104116,6.725183030589903,6.7,64.78235796492241,1847.160367122605,6649777.32164138,21189251.40104116,6.725183030589903,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T20:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,1171.2806953828135,4216610.503378129,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2806953828135,4216610.503378129,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T21:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,1170.581917746597,4214094.903887749,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.581917746597,4214094.903887749,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T22:00:00,0.0,0.0,0.0,13.245552837622432,13.245552837622432,0.0,0.0,0.0,0.0,13.245552837622432,13.245552837622432,0.0,0.0,1170.9046264646424,4215256.655272712,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.9046264646424,4215256.655272712,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-14T23:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,1170.194724722949,4212701.009002617,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.194724722949,4212701.009002617,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T00:00:00,176.20046670327145,634321.6801317772,2014843.482241704,12.698453511573833,12.696169780926516,4.867586702155324,0.0,0.0,0.0,12.698453511573833,12.698453511573833,0.0,0.0,1170.584821825735,4214105.358572646,13408058.20089368,6.715935424018336,6.7,64.78235796492241,1170.584821825735,4214105.358572646,13408058.20089368,6.715935424018336,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T01:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1170.6287439829462,4214263.478338607,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6287439829462,4214263.478338607,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T02:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1169.2995907328866,4209478.526638391,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.2995907328866,4209478.526638391,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T03:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1170.9060772918683,4215261.878250727,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9060772918683,4215261.878250727,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T04:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1170.109116552059,4212392.819587412,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.109116552059,4212392.819587412,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T05:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1168.700119596744,4207320.430548279,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.700119596744,4207320.430548279,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T06:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1168.954294558848,4208235.460411852,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.954294558848,4208235.460411852,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T07:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1170.6486015653848,4214334.965635385,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6486015653848,4214334.965635385,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T08:00:00,2760.15600846666,9936561.630479978,31569509.997804936,8.875195975148676,8.83941304274539,38.94069361724259,0.0,0.0,0.0,8.875195975148676,8.875195975148676,0.0,0.0,1851.1166428173965,6664019.914142627,21223532.21082456,6.725223584969725,6.7,64.78235796492241,1851.1166428173965,6664019.914142627,21223532.21082456,6.725223584969725,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T09:00:00,3646.726312041887,13128214.723350797,41707685.491959214,8.849779054267819,8.802504625845925,38.940693617242594,0.0,0.0,0.0,8.849779054267819,8.849779054267819,0.0,0.0,40003.37851960726,144012162.6705861,972452560.9003694,8.436458812945215,7.284829423636776,59.38382813451219,40003.37851960726,144012162.6705861,972452560.9003694,8.436458812945215,7.284829423636776,59.38382813451219,107.970596608204,0.0,0.0,7.869658847273553,7.869658847273553,7.869658847273553
 2006-11-15T10:00:00,53691.26955718785,193288570.40587628,656531223.4483027,7.038792378089844,6.294540955243537,58.411040425863895,0.0,0.0,0.0,7.038792378089844,7.038792378089844,0.0,0.0,28838.80883348436,103819711.8005437,329913633.9881592,7.091967460628438,6.7,64.78235796492241,28838.80883348436,103819711.8005437,329913633.9881592,7.091967460628438,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T11:00:00,74543.4165805478,268356299.68997207,1333559657.5284624,7.422619294235624,5.910714039097755,58.411040425863895,0.0,0.0,0.0,7.422619294235624,7.422619294235624,0.0,0.0,58522.83869293545,210682219.29456764,668655244.459301,7.49421000267992,6.7,64.78235796492241,58522.83869293545,210682219.29456764,668655244.459301,7.49421000267992,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T12:00:00,77045.27834984416,277363002.059439,1532680434.2577667,7.535525858642007,5.797807474691371,58.411040425863895,0.0,0.0,0.0,7.535525858642007,7.535525858642007,0.0,0.0,67251.49937393396,242105397.7461622,768384937.5467944,7.612585991401965,6.7,64.78235796492241,67251.49937393396,242105397.7461622,768384937.5467944,7.612585991401965,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T13:00:00,87630.17805629388,315468641.00265795,1967059513.571735,7.781862237498255,5.551471095835123,58.411040425863895,0.0,0.0,0.0,7.781862237498255,7.781862237498255,0.0,0.0,73662.11399655546,265183610.38759968,986034203.1140016,7.870846211074667,6.7,64.78235796492241,73662.11399655546,265183610.38759968,986034203.1140016,7.870846211074667,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T14:00:00,95334.64178946248,343204710.4420649,2267674155.8880258,7.952364215615398,5.3809691177179815,58.411040425863895,0.0,0.0,0.0,7.952364215615398,7.952364215615398,0.0,0.0,73662.11399655546,265183610.38759968,1136755679.8182724,8.04963094458563,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1136755679.8182724,8.04963094458563,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T15:00:00,95011.01876217524,342039667.54383093,2255024676.5080075,7.945189745959845,5.388143587373535,58.411040425863895,0.0,0.0,0.0,7.945189745959845,7.945189745959845,0.0,0.0,73662.11399655546,265183610.38759968,1130425673.9131432,8.042122232668206,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1130425673.9131432,8.042122232668206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T16:00:00,83372.30795710495,300140308.6455778,1794794361.2202585,7.684166954003456,5.649166379329924,58.411040425863895,0.0,0.0,0.0,7.684166954003456,7.684166954003456,0.0,0.0,73225.87611278171,263613154.0060141,899746790.7992505,7.768468009681651,6.7,64.78235796492241,73225.87611278171,263613154.0060141,899746790.7992505,7.768468009681651,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T17:00:00,68732.78660593978,247438031.78138325,851672653.2817644,7.149410017517446,6.183923315815934,58.411040425863895,0.0,0.0,0.0,7.149410017517446,7.149410017517446,0.0,0.0,37396.01412714851,134625650.85773465,427269789.4781107,7.207608929346954,6.7,64.78235796492241,37396.01412714851,134625650.85773465,427269789.4781107,7.207608929346954,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T18:00:00,38674.37670334906,139227756.1320566,442214393.6838026,6.91730189713986,6.416031436193521,58.411040425863895,0.0,0.0,0.0,6.91730189713986,6.91730189713986,0.0,0.0,19423.1451482224,69923322.53360063,222465248.23202765,6.964346128890946,6.7,64.78235796492241,19423.1451482224,69923322.53360063,222465248.23202765,6.964346128890946,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T19:00:00,16972.711420014093,61101761.11205073,194493974.2213268,6.77689550695343,6.556437826379949,58.411040425863895,0.0,0.0,0.0,6.77689550695343,6.77689550695343,0.0,0.0,8601.221606528756,30964397.78350352,98567971.4267512,6.817137451094816,6.7,64.78235796492241,8601.221606528756,30964397.78350352,98567971.4267512,6.817137451094816,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T20:00:00,4995.59133655286,17984128.811590295,57241549.20939452,6.699107233908989,6.634226099424391,58.411040425863895,0.0,0.0,0.0,6.699107233908989,6.699107233908989,0.0,0.0,2612.9519961488986,9406627.186136035,29940572.13628077,6.735583559864614,6.7,64.78235796492241,2612.9519961488986,9406627.186136035,29940572.13628077,6.735583559864614,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T21:00:00,5992.743607731412,21573876.987833086,68729153.18302557,6.705617684626019,6.627715648707361,58.411040425863895,0.0,0.0,0.0,6.705617684626019,6.705617684626019,0.0,0.0,3113.965904207013,11210277.255145248,35681200.21402317,6.742405958024388,6.7,64.78235796492241,3113.965904207013,11210277.255145248,35681200.21402317,6.742405958024388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T22:00:00,2786.9604995091227,10033057.79823284,31888346.41259595,7.305794536582062,7.26965045717596,52.5699363832775,0.0,0.0,0.0,7.305794536582062,7.305794536582062,0.0,0.0,1612.9885343741223,5806758.72374684,18469927.54850648,6.721951258195992,6.700000000000002,64.78235796492241,1612.9885343741223,5806758.72374684,18469927.54850648,6.721951258195992,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-15T23:00:00,818.6455374049474,2947123.9346578103,9361147.41796872,11.117219480151867,11.106609005613189,16.22528900718441,0.0,0.0,0.0,11.117219480151867,11.117219480151867,0.0,0.0,1286.5080499083945,4631428.979670219,14731301.787480058,6.717508024396167,6.700000000000002,64.78235796492241,1286.5080499083945,4631428.979670219,14731301.787480058,6.717508024396167,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T00:00:00,127.8788763523322,460363.954868396,1461198.942271442,12.46071671378361,12.45906051260421,3.2450578014368823,0.0,0.0,0.0,12.46071671378361,12.46071671378361,0.0,0.0,1176.2971119679594,4234669.603084653,13467033.474367488,6.716005514982467,6.700000000000002,64.78235796492241,1176.2971119679594,4234669.603084653,13467033.474367488,6.716005514982467,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T01:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1171.142188805857,4216111.879701085,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.142188805857,4216111.879701085,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T02:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1171.0007194066102,4215602.589863797,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0007194066102,4215602.589863797,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T03:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1170.4039690246166,4213454.28848862,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4039690246166,4213454.28848862,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T04:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1171.1900809923618,4216284.291572502,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.1900809923618,4216284.291572502,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T05:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1170.4713648742725,4213696.91354738,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4713648742725,4213696.91354738,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T06:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1170.9335938835711,4215360.937980858,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9335938835711,4215360.937980858,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T07:00:00,761.4095618998402,2741074.4228394246,8733924.76134099,10.759833499170284,10.749934000796443,19.470346808621297,0.0,0.0,0.0,10.759833499170284,10.759833499170284,0.0,0.0,1198.617889157621,4315024.400967436,13745577.7066326,6.7163365593022535,6.7,64.78235796492241,1198.617889157621,4315024.400967436,13745577.7066326,6.7163365593022535,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T08:00:00,1781.9081432248804,6414869.31560957,20406649.16860753,10.763674153509868,10.740543939851888,19.470346808621297,0.0,0.0,0.0,10.763674153509868,10.763674153509868,0.0,0.0,1705.4128213711567,6139486.156936165,19556394.728145696,6.723242391267203,6.7,64.78235796492241,1705.4128213711567,6139486.156936165,19556394.728145696,6.723242391267203,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T09:00:00,0.0,0.0,0.0,12.7841671554557,12.7841671554557,0.0,0.0,0.0,0.0,12.7841671554557,12.7841671554557,0.0,0.0,1172.4035608616975,4220652.819102111,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.4035608616975,4220652.819102111,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T10:00:00,1478.0506111577508,5320982.200167903,16928840.3889874,8.712271853196691,8.693083801594858,38.940693617242594,0.0,0.0,0.0,8.712271853196691,8.712271853196691,0.0,0.0,1207.705995080043,4347741.582288155,13813416.468586097,6.716417184245928,6.7,64.78235796492241,1207.705995080043,4347741.582288155,13813416.468586097,6.716417184245928,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T11:00:00,4590.557835895429,16526008.209223546,52491953.211384565,7.712379480245516,7.652881488205431,48.675867021553245,0.0,0.0,0.0,7.712379480245516,7.712379480245516,0.0,0.0,2577.4712618706903,9278896.542734483,29509115.08878412,6.7350703905502725,6.7,64.78235796492241,2577.4712618706903,9278896.542734483,29509115.08878412,6.7350703905502725,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T12:00:00,10490.559975758524,37766015.91273069,120002652.96587873,6.734676591646404,6.598656741686976,58.411040425863895,0.0,0.0,0.0,6.734676591646404,6.734676591646404,0.0,0.0,5352.2839837285055,19268222.34142262,61327751.029961854,6.772884565286311,6.7,64.78235796492241,5352.2839837285055,19268222.34142262,61327751.029961854,6.772884565286311,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T13:00:00,30920.707634152524,111314547.48294908,353445474.775427,6.866987444447578,6.466345888885804,58.411040425863895,0.0,0.0,0.0,6.866987444447578,6.866987444447578,0.0,0.0,15557.787209289048,56008033.95344058,178087245.2190529,6.911620361925333,6.7,64.78235796492241,15557.787209289048,56008033.95344058,178087245.2190529,6.911620361925333,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T14:00:00,57305.18764161078,206298675.5097988,653061588.7004125,7.036818665417701,6.29651466791568,58.411040425863895,0.0,0.0,0.0,7.036818665417701,7.036818665417701,0.0,0.0,28707.94996724039,103348619.88206545,328003933.7835363,7.089716732671191,6.7,64.78235796492241,28707.94996724039,103348619.88206545,328003933.7835363,7.089716732671191,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T15:00:00,73215.01518882846,263574054.67978245,860911903.6478713,7.154645668192707,6.178687665140674,58.411040425863895,0.0,0.0,0.0,7.154645668192707,7.154645668192707,0.0,0.0,37817.3313470204,136142392.84927344,432083567.7387055,7.213331114225106,6.7,64.78235796492241,37817.3313470204,136142392.84927344,432083567.7387055,7.213331114225106,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T16:00:00,73831.30409459714,265792694.7405497,873541078.3957993,7.161805144241602,6.171528189091778,58.411040425863895,0.0,0.0,0.0,7.161805144241602,7.161805144241602,0.0,0.0,38365.46164712037,138115661.92963335,438346254.3751475,7.220768749780905,6.7,64.78235796492241,38365.46164712037,138115661.92963335,438346254.3751475,7.220768749780905,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T17:00:00,44176.45638147692,159035242.9733169,503736437.2027236,6.952173970394896,6.381159362938484,58.411040425863895,0.0,0.0,0.0,6.952173970394896,6.952173970394896,0.0,0.0,22165.25886454803,79794931.91237292,253263047.5978956,7.000934061810665,6.7,64.78235796492241,22165.25886454803,79794931.91237292,253263047.5978956,7.000934061810665,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T18:00:00,30307.696678463715,109107708.04246938,347048681.0339545,6.863360441073179,6.469972892260201,58.411040425863895,0.0,0.0,0.0,6.863360441073179,6.863360441073179,0.0,0.0,15278.542235611105,55002752.04819997,174885897.44211483,6.907820102938526,6.7,64.78235796492241,15278.542235611105,55002752.04819997,174885897.44211483,6.907820102938526,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T19:00:00,24884.79673828313,89585268.25781927,284730209.51719433,6.828038821472197,6.505294511861183,58.411040425863895,0.0,0.0,0.0,6.828038821472197,6.828038821472197,0.0,0.0,12539.284851241491,45141425.46446938,143742799.79047954,6.870817136718121,6.7,64.78235796492241,12539.284851241491,45141425.46446938,143742799.79047954,6.870817136718121,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T20:00:00,16338.988166124414,58820357.39804789,187231348.3638178,6.772779217453728,6.560554115879653,58.411040425863895,0.0,0.0,0.0,6.772779217453728,6.772779217453728,0.0,0.0,8277.425932656277,29798733.3575626,94903332.9454242,6.812782988020365,6.7,64.78235796492241,8277.425932656277,29798733.3575626,94903332.9454242,6.812782988020365,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T21:00:00,4203.721426896147,15133397.13682613,48173070.17213351,7.536899614151601,7.482297178173581,48.675867021553245,0.0,0.0,0.0,7.536899614151601,7.536899614151601,0.0,0.0,2390.636040255936,8606289.74492137,27403382.61849457,6.732568128799801,6.7,64.78235796492241,2390.636040255936,8606289.74492137,27403382.61849457,6.732568128799801,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T22:00:00,95.21871137756278,342787.36095922603,1088919.4021293193,11.51410903300392,11.51287479344059,2.433793351077662,0.0,0.0,0.0,11.51410903300392,11.51410903300392,0.0,0.0,1174.7020594609442,4228927.414059399,13448796.024004629,6.715983840124852,6.700000000000002,64.78235796492241,1174.7020594609442,4228927.414059399,13448796.024004629,6.715983840124852,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T23:00:00,247.2562485362324,890122.4947304364,2827585.380644293,11.558236908494829,11.555031936248534,1.9470346808621293,0.0,0.0,0.0,11.558236908494829,11.558236908494829,0.0,0.0,1259.3537139451705,4533673.370202612,14418804.094992084,6.717136643078053,6.7,64.78235796492241,1259.3537139451705,4533673.370202612,14418804.094992084,6.717136643078053,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T00:00:00,120.8712138878372,435136.36999621394,1383669.4254511772,11.453666381535632,11.452098056892993,3.2450578014368823,0.0,0.0,0.0,11.453666381535632,11.453666381535632,0.0,0.0,1173.0108286460425,4222838.983125752,13428255.637848731,6.715959428260437,6.7,64.78235796492241,1173.0108286460425,4222838.983125752,13428255.637848731,6.715959428260437,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T01:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1170.6121872639962,4214203.874150386,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6121872639962,4214203.874150386,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T02:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1170.02675734217,4212096.326431813,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.02675734217,4212096.326431813,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T03:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1171.255107635332,4216518.3874871945,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.255107635332,4216518.3874871945,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T04:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1170.9969968737034,4215589.188745332,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9969968737034,4215589.188745332,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T05:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1171.3219104205607,4216758.877514018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3219104205607,4216758.877514018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T06:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1171.272533160479,4216581.119377725,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.272533160479,4216581.119377725,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T07:00:00,360.27713256198035,1296997.6772231292,4124777.3626447967,10.892486515373877,10.887811273068792,9.735173404310649,0.0,0.0,0.0,10.892486515373877,10.892486515373877,0.0,0.0,1174.3561289005795,4227682.064042086,13456226.931873145,6.715992671729957,6.7,64.78235796492241,1174.3561289005795,4227682.064042086,13456226.931873145,6.715992671729957,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T08:00:00,1938.126338095298,6977254.817143073,22226645.88999268,9.982601910978056,9.957408771914317,19.470346808621297,0.0,0.0,0.0,9.982601910978056,9.982601910978056,0.0,0.0,1800.030368222643,6480109.3256015135,20588067.29334132,6.724468462140561,6.7,64.78235796492241,1800.030368222643,6480109.3256015135,20588067.29334132,6.724468462140561,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T09:00:00,3101.3282363015005,11164781.650685402,35515164.31153608,9.829759930763638,9.789504342545175,19.470346808621297,0.0,0.0,0.0,9.829759930763638,9.829759930763638,0.0,0.0,2485.818684056821,8948947.262604555,28484917.17585241,6.733853135600636,6.7,64.78235796492241,2485.818684056821,8948947.262604555,28484917.17585241,6.733853135600636,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T10:00:00,21474.637215008643,77308693.97403112,246019408.3179361,6.806098651282999,6.527234682050381,58.411040425863895,0.0,0.0,0.0,6.806098651282999,6.806098651282999,0.0,0.0,10809.937155458669,38915773.7596512,123867001.05765717,6.8471994006245325,6.7,64.78235796492241,10809.937155458669,38915773.7596512,123867001.05765717,6.8471994006245325,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T11:00:00,44778.05457299826,161200996.46279374,512082571.8290502,6.956904892748628,6.376428440584754,58.411040425863895,0.0,0.0,0.0,6.956904892748628,6.956904892748628,0.0,0.0,22481.83289460668,80934598.42058402,257390991.67401123,7.005837700418634,6.7,64.78235796492241,22481.83289460668,80934598.42058402,257390991.67401123,7.005837700418634,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T12:00:00,67871.92601358541,244338933.64890748,810064433.7175875,7.1258214815548095,6.20751185177857,58.411040425863895,0.0,0.0,0.0,7.1258214815548095,7.1258214815548095,0.0,0.0,35575.5159120731,128071857.28346318,406469608.0981465,7.182908590487476,6.7,64.78235796492241,35575.5159120731,128071857.28346318,406469608.0981465,7.182908590487476,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T13:00:00,73919.78153564376,266111213.5283176,1221308273.5354917,7.358971576097105,5.974361757236275,58.411040425863895,0.0,0.0,0.0,7.358971576097105,7.358971576097105,0.0,0.0,53595.328906955176,192943184.06503865,612355766.6125784,7.427379985853702,6.7,64.78235796492241,53595.328906955176,192943184.06503865,612355766.6125784,7.427379985853702,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T14:00:00,74138.3347737585,266898005.1855306,1370800277.7396512,7.443733747617927,5.889599585715453,58.411040425863895,0.0,0.0,0.0,7.443733747617927,7.443733747617927,0.0,0.0,60146.95836333598,216529050.10800952,687211694.5478015,7.51624084442023,6.7,64.78235796492241,60146.95836333598,216529050.10800952,687211694.5478015,7.51624084442023,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T15:00:00,75104.20291991475,270375130.5116931,1450314131.038679,7.488820010908019,5.84451332242536,58.411040425863895,0.0,0.0,0.0,7.488820010908019,7.488820010908019,0.0,0.0,63633.3953511678,229080223.26420408,727046132.3238358,7.563523369340391,6.7,64.78235796492241,63633.3953511678,229080223.26420408,727046132.3238358,7.563523369340391,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T16:00:00,73919.57350960534,266110464.63457924,1220688813.866351,7.3586213282255954,5.9747120051077856,58.411040425863895,0.0,0.0,0.0,7.3586213282255954,7.3586213282255954,0.0,0.0,53567.23135066471,192842032.86239296,612034736.7584271,7.42699638741428,6.7,64.78235796492241,53567.23135066471,192842032.86239296,612034736.7584271,7.42699638741428,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T17:00:00,43541.67978746491,156750047.23487368,497413750.8626117,6.948591002120815,6.384742331212564,58.411040425863895,0.0,0.0,0.0,6.948591002120815,6.948591002120815,0.0,0.0,21844.724127116748,78641006.85762031,250036653.2733597,6.997098859545971,6.7,64.78235796492241,21844.724127116748,78641006.85762031,250036653.2733597,6.997098859545971,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T18:00:00,20168.727978475214,72607420.72251077,231419930.98146945,6.797823816849477,6.535509516483902,58.411040425863895,0.0,0.0,0.0,6.797823816849477,6.797823816849477,0.0,0.0,10187.232531048166,36674037.1117734,117032570.52443594,6.839078978631837,6.7,64.78235796492241,10187.232531048166,36674037.1117734,117032570.52443594,6.839078978631837,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T19:00:00,2730.084601472127,9828304.565299656,31278772.58788521,9.96670326241246,9.931249835443689,29.205520212931944,0.0,0.0,0.0,9.96670326241246,9.96670326241246,0.0,0.0,2005.64874728078,7220335.490210807,23003958.58386263,6.727339583634731,6.7,64.78235796492241,2005.64874728078,7220335.490210807,23003958.58386263,6.727339583634731,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T20:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1169.1312345321603,4208872.444315777,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.1312345321603,4208872.444315777,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T21:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1230.321230029714,4429156.428106969,14086845.44356713,6.716742147184046,6.7,64.78235796492241,1230.321230029714,4429156.428106969,14086845.44356713,6.716742147184046,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T22:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,1170.8104414398315,4214917.589183392,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8104414398315,4214917.589183392,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
