Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-17T23:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,1169.8943267066873,4211619.576144074,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.8943267066873,4211619.576144074,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-18T00:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1169.9590070156282,4211852.425256262,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9590070156282,4211852.425256262,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T01:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1170.6211145067814,4214236.0122244125,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6211145067814,4214236.0122244125,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T02:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,1170.9339703610128,4215362.293299646,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.9339703610128,4215362.293299646,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T03:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1170.1658980269833,4212597.23289714,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1658980269833,4212597.23289714,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T04:00:00,0.0,0.0,0.0,13.231286431189462,13.231286431189462,0.0,0.0,0.0,0.0,13.231286431189462,13.231286431189462,0.0,0.0,1170.854990077804,4215077.964280095,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.854990077804,4215077.964280095,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T05:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1169.8781344740064,4211561.284106422,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8781344740064,4211561.284106422,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T06:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1170.8035268920162,4214892.696811258,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8035268920162,4214892.696811258,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T07:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1169.2829962320016,4209418.7864352055,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.2829962320016,4209418.7864352055,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T08:00:00,1125.1375355124812,4050495.127844932,12878082.24388142,9.9549257404965,9.940329033380689,29.205520212931948,0.0,0.0,0.0,9.9549257404965,9.9549257404965,0.0,0.0,1206.2064111691946,4342343.080209101,13812354.950429125,6.716415922440718,6.7,64.78235796492241,1206.2064111691946,4342343.080209101,13812354.950429125,6.716415922440718,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T09:00:00,924.5073051089032,3328226.298392052,10574837.464126565,10.49746707444743,10.48548098891464,24.337933510776622,0.0,0.0,0.0,10.49746707444743,10.49746707444743,0.0,0.0,1193.3626948730914,4296105.701543129,13658438.722968323,6.716232996313679,6.7,64.78235796492241,1193.3626948730914,4296105.701543129,13658438.722968323,6.716232996313679,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T10:00:00,27301.807006481355,98286505.22333288,312467269.7031108,6.843761963832446,6.489571369500936,58.411040425863895,0.0,0.0,0.0,6.843761963832446,6.843761963832446,0.0,0.0,13737.073273526928,49453463.78469692,157541746.42485708,6.88720737622089,6.7,64.78235796492241,13737.073273526928,49453463.78469692,157541746.42485708,6.88720737622089,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T11:00:00,66334.41698795049,238803901.1566217,784991967.619073,7.111608101901379,6.221725231432001,58.411040425863895,0.0,0.0,0.0,7.111608101901379,7.111608101901379,0.0,0.0,34472.60309439911,124101371.13983682,394054520.4417949,7.168163809480124,6.7,64.78235796492241,34472.60309439911,124101371.13983682,394054520.4417949,7.168163809480124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T12:00:00,73894.6602518919,266020776.9068108,1122128088.1950407,7.302739301899557,6.030594031433822,58.411040425863895,0.0,0.0,0.0,7.302739301899557,7.302739301899557,0.0,0.0,49259.67922579074,177334845.21284667,562818612.1922332,7.368567152423996,6.7,64.78235796492241,49259.67922579074,177334845.21284667,562818612.1922332,7.368567152423996,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T13:00:00,74963.12586220629,269867253.1039427,1415981810.6291642,7.469353206767359,5.863980126566022,58.411040425863895,0.0,0.0,0.0,7.469353206767359,7.469353206767359,0.0,0.0,62136.77035892782,223692373.29214013,709946378.2380702,7.543225256847214,6.7,64.78235796492241,62136.77035892782,223692373.29214013,709946378.2380702,7.543225256847214,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T14:00:00,76447.4394619928,275210782.06317407,1507657836.023803,7.5213362793046015,5.81199705402878,58.411040425863895,0.0,0.0,0.0,7.5213362793046015,7.5213362793046015,0.0,0.0,66157.52220059327,238167079.92213583,755885653.6670243,7.597752596160362,6.7,64.78235796492241,66157.52220059327,238167079.92213583,755885653.6670243,7.597752596160362,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T15:00:00,75083.30225689338,270299888.1248162,1448496208.2743232,7.487789276808492,5.845544056524887,58.411040425863895,0.0,0.0,0.0,7.487789276808492,7.487789276808492,0.0,0.0,63563.25393923056,228827714.18123,726244728.5643276,7.562571938344154,6.7,64.78235796492241,63563.25393923056,228827714.18123,726244728.5643276,7.562571938344154,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T16:00:00,73912.12255769741,266083641.20771065,1191174870.4515386,7.341887318030317,5.991446015303063,58.411040425863895,0.0,0.0,0.0,7.341887318030317,7.341887318030317,0.0,0.0,52285.54223163556,188227952.033888,597390741.8609493,7.409611502047359,6.7,64.78235796492241,52285.54223163556,188227952.033888,597390741.8609493,7.409611502047359,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T17:00:00,68861.57544338187,247901671.59617472,818659457.2064824,7.130693604827165,6.202639728506214,58.411040425863895,0.0,0.0,0.0,7.130693604827165,7.130693604827165,0.0,0.0,35957.63789019219,129447496.40469187,410835559.0848647,7.188094640718407,6.7,64.78235796492241,35957.63789019219,129447496.40469187,410835559.0848647,7.188094640718407,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T18:00:00,4614.726531751206,16613015.51430434,52869125.49263692,8.592433537290429,8.532508321808951,44.78179765982898,0.0,0.0,0.0,8.592433537290429,8.592433537290429,0.0,0.0,2670.986167618347,9615550.203426048,30569245.803646788,6.736330713229214,6.7,64.78235796492241,2670.986167618347,9615550.203426048,30569245.803646788,6.736330713229214,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T19:00:00,2784.8011956909163,10025284.3044873,31872470.472569108,9.33387920356929,9.297753086249491,38.940693617242594,0.0,0.0,0.0,9.33387920356929,9.33387920356929,0.0,0.0,1858.3042291268205,6689895.224856554,21282755.27142388,6.725294247113194,6.7,64.78235796492241,1858.3042291268205,6689895.224856554,21282755.27142388,6.725294247113194,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T20:00:00,1891.2378237823675,6808456.165616522,21675632.18218059,9.283823471480485,9.259255117382908,38.9406936172426,0.0,0.0,0.0,9.283823471480485,9.283823471480485,0.0,0.0,1413.0682133541443,5087045.568074919,16186082.64657877,6.719237038580308,6.700000000000002,64.78235796492241,1413.0682133541443,5087045.568074919,16186082.64657877,6.719237038580308,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-18T21:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,1170.1505563551743,4212542.002878627,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1505563551743,4212542.002878627,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T22:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,1170.8804959371057,4215169.785373581,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8804959371057,4215169.785373581,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T23:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,1170.3148075011052,4213133.307003979,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3148075011052,4213133.307003979,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T00:00:00,866.9863889447278,3121151.00020102,9937613.868974913,11.879280255753525,11.86801642381163,19.470346808621297,0.0,0.0,0.0,11.879280255753525,11.879280255753525,0.0,0.0,1252.9255891549135,4510532.120957689,14347253.834216248,6.717051636901831,6.7,64.78235796492241,1252.9255891549135,4510532.120957689,14347253.834216248,6.717051636901831,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T01:00:00,379.6373460380351,1366694.4457369265,4340950.461326342,13.148094535315408,13.14317426967346,9.735173404310649,0.0,0.0,0.0,13.148094535315408,13.148094535315408,0.0,0.0,1184.4933483652724,4264176.05411498,13563755.947884342,6.716120467642195,6.7,64.78235796492241,1184.4933483652724,4264176.05411498,13563755.947884342,6.716120467642195,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T02:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1171.177717737149,4216239.783853736,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.177717737149,4216239.783853736,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T03:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1170.791809508269,4214850.514229767,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.791809508269,4214850.514229767,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T04:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1169.756663569582,4211123.988850494,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.756663569582,4211123.988850494,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T05:00:00,0.0,0.0,0.0,14.441427949659984,14.441427949659984,0.0,0.0,0.0,0.0,14.441427949659984,14.441427949659984,0.0,0.0,1170.953719057323,4215433.388606364,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.953719057323,4215433.388606364,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T06:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1170.9872317274896,4215554.034218962,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9872317274896,4215554.034218962,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T07:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1170.524622701282,4213888.641724615,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.524622701282,4213888.641724615,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T08:00:00,74.66760278135031,268803.37001286104,856676.142973217,14.248194668457495,14.247223664039913,1.3907390577586642,0.0,0.0,0.0,14.248194668457495,14.248194668457495,0.0,0.0,1183.6222142831718,4261039.971419418,13549139.078689462,6.716103095086446,6.699999999999999,64.78235796492238,1183.6222142831718,4261039.971419418,13549139.078689462,6.716103095086446,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T09:00:00,2653.546192414669,9552766.292692808,30355733.81937554,7.973416071036095,7.939009178203434,48.675867021553245,0.0,0.0,0.0,7.973416071036095,7.973416071036095,0.0,0.0,1616.212581259854,5818365.292535474,18512224.1999679,6.722001580837311,6.700000000000002,64.78235796492241,1616.212581259854,5818365.292535474,18512224.1999679,6.722001580837311,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T10:00:00,3733.1715839346384,13439417.702164698,42689098.043554336,9.194581094633426,9.146194631373788,38.940693617242594,0.0,0.0,0.0,9.194581094633426,9.194581094633426,0.0,0.0,2333.089118744884,8399120.82748158,26691230.616392776,6.7317219275299385,6.7,64.78235796492241,2333.089118744884,8399120.82748158,26691230.616392776,6.7317219275299385,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T11:00:00,7302.458297664813,26288849.871593326,83522493.344612,7.9226972247381715,7.828026989581105,48.675867021553245,0.0,0.0,0.0,7.9226972247381715,7.9226972247381715,0.0,0.0,3939.804705524533,14183296.93988832,45092118.85464993,6.753589963807467,6.7,64.78235796492241,3939.804705524533,14183296.93988832,45092118.85464993,6.753589963807467,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T12:00:00,8963.677175350966,32269237.831263468,102572245.26512772,9.117134487261517,9.000870769393178,38.940693617242594,0.0,0.0,0.0,9.117134487261517,9.117134487261517,0.0,0.0,4952.418772338842,17828707.58041983,56665335.708367765,6.7673427703997175,6.699999999999999,64.78235796492238,4952.418772338842,17828707.58041983,56665335.708367765,6.7673427703997175,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T13:00:00,34628.15050371401,124661341.81337038,570942691.1450131,8.187968014023477,7.540686126085418,48.675867021553245,0.0,0.0,0.0,8.187968014023477,8.187968014023477,0.0,0.0,25517.61870175252,91863427.32630904,288997554.5705139,7.043286586696094,6.700000000000002,64.78235796492241,25517.61870175252,91863427.32630904,288997554.5705139,7.043286586696094,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T14:00:00,60138.60126122262,216498964.5404015,1189891686.3502958,7.341223465180209,5.992109868153174,58.41104042586391,0.0,0.0,0.0,7.341223465180209,7.341223465180209,0.0,0.0,49846.40791948018,179447068.5101287,596841337.8787208,7.408795089121829,6.700000000000002,64.78235796492241,49846.40791948018,179447068.5101287,596841337.8787208,7.408795089121829,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T15:00:00,65606.26219367691,236182543.89723688,1195351764.511173,7.3442801462881135,5.989053187045264,58.41104042586388,0.0,0.0,0.0,7.3442801462881135,7.3442801462881135,0.0,0.0,53397.61962756972,192231430.65925103,599645606.0087907,7.412225616678601,6.699999999999999,64.78235796492238,53397.61962756972,192231430.65925103,599645606.0087907,7.412225616678601,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T16:00:00,53163.72881660362,191389423.7397731,977840754.8400638,7.867417844408169,6.758790982465819,51.109660372630906,0.0,0.0,0.0,7.867417844408169,7.867417844408169,0.0,0.0,43280.38413166205,155809382.87398344,492232714.67268336,7.284644813975876,6.699999999999999,64.7823579649224,43280.38413166205,155809382.87398344,492232714.67268336,7.284644813975876,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T17:00:00,30682.02236439405,110455280.51181862,515882883.81550455,7.878408879115549,7.293549160974387,48.67586702155324,0.0,0.0,0.0,7.878408879115549,7.878408879115549,0.0,0.0,23188.1438772088,83477317.95795171,261430947.71371925,7.010542224206574,6.7,64.78235796492241,23188.1438772088,83477317.95795171,261430947.71371925,7.010542224206574,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T18:00:00,8376.687972260685,30156076.70013846,94740976.90460669,8.997922734249928,8.89053585393897,38.940693617242594,0.0,0.0,0.0,8.997922734249928,8.997922734249928,0.0,0.0,4659.085291168593,16772707.048206938,52706415.31077119,6.762638211761875,6.699999999999999,64.78235796492238,4659.085291168593,16772707.048206938,52706415.31077119,6.762638211761875,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T19:00:00,10977.301963324651,39518287.06796874,124212623.06010644,7.97701367736676,7.836221149829174,48.675867021553245,0.0,0.0,0.0,7.97701367736676,7.97701367736676,0.0,0.0,5779.53768796102,20806335.67665968,65450752.31350578,6.777783611276867,6.700000000000002,64.78235796492241,5779.53768796102,20806335.67665968,65450752.31350578,6.777783611276867,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T20:00:00,9173.222990716838,33023602.76658062,103943553.91312332,9.282811532379975,9.1649934221769,38.940693617242594,0.0,0.0,0.0,9.282811532379975,9.282811532379975,0.0,0.0,5056.5910163568,18203727.65888448,57332641.02200712,6.768135761343398,6.7,64.78235796492241,5056.5910163568,18203727.65888448,57332641.02200712,6.768135761343398,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T21:00:00,11456.88033128751,41244769.19263503,129429750.88634714,8.036716372769366,7.890010161977725,48.675867021553245,0.0,0.0,0.0,8.036716372769366,8.036716372769366,0.0,0.0,6020.161015008541,21672579.654030748,68060711.49042507,6.780885133109987,6.7,64.78235796492241,6020.161015008541,21672579.654030748,68060711.49042507,6.780885133109987,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T22:00:00,9517.020039535984,34261272.142329544,106920209.8408712,9.33460278774588,9.21341058840954,38.940693617242594,0.0,0.0,0.0,9.33460278774588,9.33460278774588,0.0,0.0,5228.989772512775,18824363.18104599,58817757.7251737,6.7699005740839775,6.7,64.78235796492241,5228.989772512775,18824363.18104599,58817757.7251737,6.7699005740839775,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T23:00:00,11853.244362828706,42671679.706183344,132781502.78115188,8.04914834946471,7.898642876165279,48.675867021553245,0.0,0.0,0.0,8.04914834946471,8.04914834946471,0.0,0.0,6219.409385285005,22389873.78702601,69733193.5944218,6.782872601042189,6.7,64.78235796492241,6219.409385285005,22389873.78702601,69733193.5944218,6.782872601042189,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T00:00:00,9768.935823999136,35168168.9663969,109764364.87700102,9.346800325614144,9.222384226331007,38.940693617242594,0.0,0.0,0.0,9.346800325614144,9.346800325614144,0.0,0.0,5355.650713962095,19280342.570263542,60238253.4456346,6.771588590117152,6.7,64.78235796492241,5355.650713962095,19280342.570263542,60238253.4456346,6.771588590117152,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T01:00:00,9959.094175268328,35852739.030965984,113597854.21775514,8.041275563228774,7.912514891413687,48.675867021553245,0.0,0.0,0.0,8.041275563228774,8.041275563228774,0.0,0.0,5267.3851791080015,18962586.644788805,60130959.23557881,6.771461721392568,6.7,64.78235796492241,5267.3851791080015,18962586.644788805,60130959.23557881,6.771461721392568,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T02:00:00,3248.6872028461244,11695273.930246048,37200395.169329375,9.17894199832834,9.13677683614314,38.9406936172426,0.0,0.0,0.0,9.17894199832834,9.17894199832834,0.0,0.0,2092.3466704934726,7532448.013776501,23956927.83538249,6.728472368422214,6.7,64.78235796492241,2092.3466704934726,7532448.013776501,23956927.83538249,6.728472368422214,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T03:00:00,1038.4369079740409,3738372.868706546,11867534.787905842,11.403043148531196,11.38959182412676,19.470346808621297,0.0,0.0,0.0,11.403043148531196,11.403043148531196,0.0,0.0,1338.0375562451588,4816935.202482572,15318959.46553119,6.718206480903441,6.700000000000002,64.78235796492241,1338.0375562451588,4816935.202482572,15318959.46553119,6.718206480903441,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-20T04:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,1170.8308682786655,4214991.125803196,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8308682786655,4214991.125803196,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T05:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,1169.7213564067995,4210996.883064479,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7213564067995,4210996.883064479,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T06:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,1170.7492749987616,4214697.389995541,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1170.7492749987616,4214697.389995541,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T07:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,1169.4944381647144,4210179.977392972,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.4944381647144,4210179.977392972,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T08:00:00,1828.3707132608008,6582134.567738883,20936368.648971405,9.044804064105112,9.021073615323312,38.940693617242594,0.0,0.0,0.0,9.044804064105112,9.044804064105112,0.0,0.0,1380.771701349011,4970778.124856439,15814408.410901716,6.718795286755849,6.7,64.78235796492241,1380.771701349011,4970778.124856439,15814408.410901716,6.718795286755849,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T09:00:00,6194.272661130882,22299381.580071174,71195604.46706286,6.707016294143215,6.626317039190166,58.411040425863895,0.0,0.0,0.0,6.707016294143215,6.707016294143215,0.0,0.0,3997.839828767401,14392223.383562643,45857506.46085792,6.754498200305332,6.7,64.78235796492241,3997.839828767401,14392223.383562643,45857506.46085792,6.754498200305332,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T10:00:00,3263.80283728267,11749690.21421761,37464209.6302836,6.687898682968991,6.64543465036439,58.411040425863895,0.0,0.0,0.0,6.687898682968991,6.687898682968991,0.0,0.0,1675.6404028577545,6032305.450287916,19193687.37372885,6.722811489258774,6.7,64.78235796492241,1675.6404028577545,6032305.450287916,19193687.37372885,6.722811489258774,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T11:00:00,3359.151921020324,12092946.915673168,38453444.12250908,6.688459318956231,6.644874014377149,58.411040425863895,0.0,0.0,0.0,6.688459318956231,6.688459318956231,0.0,0.0,1671.1726731827378,6016221.623457857,19153990.50970663,6.722764319828013,6.7,64.78235796492241,1671.1726731827378,6016221.623457857,19153990.50970663,6.722764319828013,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T12:00:00,1999.3600594133848,7197696.213888185,22926201.50318136,7.783734799217151,7.757749007970421,48.675867021553245,0.0,0.0,0.0,7.783734799217151,7.783734799217151,0.0,0.0,1284.4205378992012,4623913.936437125,14738957.84155544,6.717517170504717,6.7,64.78235796492241,1284.4205378992012,4623913.936437125,14738957.84155544,6.717517170504717,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T13:00:00,4291.932581873398,15450957.294744233,49293392.3552989,9.888325962613068,9.832452916525256,29.205520212931944,0.0,0.0,0.0,9.888325962613068,9.888325962613068,0.0,0.0,23761.330289662463,85540789.04278488,620154707.1096354,7.714293130832091,6.979577424806542,61.18333807798226,23761.330289662463,85540789.04278488,620154707.1096354,7.714293130832091,6.979577424806542,61.18333807798226,107.970596608204,0.0,0.0,7.53873227441962,7.53873227441962,7.53873227441962
 2006-11-20T14:00:00,2430.6684325717497,8750406.3572583,27823805.198438,10.129325819338746,10.09778847864692,19.470346808621297,0.0,0.0,0.0,10.129325819338746,10.129325819338746,0.0,0.0,7054.297171785413,25395469.81842748,126898381.5280106,7.115340414546687,6.964714750485991,61.18333807798228,7054.297171785413,25395469.81842748,126898381.5280106,7.115340414546687,6.964714750485991,61.18333807798228,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T15:00:00,4531.611952894356,16313803.03041968,52060139.35797342,8.386958071068536,8.327949438079068,38.940693617242594,0.0,0.0,0.0,8.386958071068536,8.386958071068536,0.0,0.0,1247.449030623203,4490816.51024353,14300624.372618591,6.716996217150424,6.7,64.78235796492241,1247.449030623203,4490816.51024353,14300624.372618591,6.716996217150424,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T16:00:00,2621.615078225594,9437814.28161214,30089551.816793747,8.340182127576043,8.306076822097147,38.940693617242594,0.0,0.0,0.0,8.340182127576043,8.340182127576043,0.0,0.0,1559.409372904987,5613873.742457954,17883556.214640755,6.721254386084975,6.7,64.78235796492241,1559.409372904987,5613873.742457954,17883556.214640755,6.721254386084975,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T17:00:00,708.6298181090939,2551067.3451927383,8109501.651509595,10.080248053565745,10.07105631328663,19.470346808621297,0.0,0.0,0.0,10.080248053565745,10.080248053565745,0.0,0.0,1173.7279251127327,4225420.530405838,13457862.038038556,6.715994614868652,6.7,64.78235796492241,1173.7279251127327,4225420.530405838,13457862.038038556,6.715994614868652,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T18:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1168.5897513844714,4206923.104984097,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.5897513844714,4206923.104984097,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T19:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.798229841559,4214873.627429613,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.798229841559,4214873.627429613,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T20:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1168.710619972582,4207358.231901296,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.710619972582,4207358.231901296,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T21:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.5715933467038,4214057.736048134,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5715933467038,4214057.736048134,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T22:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.3031215516455,4213091.237585925,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3031215516455,4213091.237585925,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T23:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.1972937851765,4212710.257626634,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1972937851765,4212710.257626634,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T00:00:00,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,1170.5513061101997,4213984.701996718,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.5513061101997,4213984.701996718,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-21T01:00:00,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,1170.5202430745803,4213872.875068489,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5202430745803,4213872.875068489,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-21T02:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.586919699784,4214112.910919222,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.586919699784,4214112.910919222,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T03:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.154917221378,4212557.701996962,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.154917221378,4212557.701996962,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-21T04:00:00,1758.6686562499597,6331207.162499854,20148205.36239791,7.530331952151863,7.507494905760873,48.675867021553245,0.0,0.0,0.0,7.530331952151863,7.530331952151863,0.0,0.0,1170.2029467041616,4212730.60813498,13408297.81677679,6.715935708800864,6.7,64.78235796492241,1170.2029467041616,4212730.60813498,13408297.81677679,6.715935708800864,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T05:00:00,1407.0271216256745,5065297.637852427,16118567.24980392,8.380296120409904,8.362026479942218,38.940693617242594,0.0,0.0,0.0,8.380296120409904,8.380296120409904,0.0,0.0,1170.8992000612734,4215237.120220585,13408232.460429776,6.715935631125102,6.699999999999998,64.78235796492238,1170.8992000612734,4215237.120220585,13408232.460429776,6.715935631125102,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-11-21T06:00:00,2108.0131417602256,7588847.310336812,24177848.90479271,6.680368895901051,6.6529644374323285,58.411040425863895,0.0,0.0,0.0,6.680368895901051,6.680368895901051,0.0,0.0,1169.7035329498528,4210932.71861947,13408331.7072469,6.715935749079553,6.7,64.78235796492241,1169.7035329498528,4210932.71861947,13408331.7072469,6.715935749079553,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T07:00:00,0.0,0.0,0.0,11.780156219363557,11.780156219363557,0.0,0.0,0.0,0.0,11.780156219363557,11.780156219363557,0.0,0.0,1170.102352889788,4212368.470403236,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.102352889788,4212368.470403236,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T08:00:00,1312.057367828818,4723406.5241837455,15015318.78163435,9.265009657612117,9.247990463635835,29.205520212931948,0.0,0.0,0.0,9.265009657612117,9.265009657612117,0.0,0.0,1268.914009445887,4568090.434005193,14532097.363247346,6.7172713092198615,6.7,64.78235796492241,1268.914009445887,4568090.434005193,14532097.363247346,6.7172713092198615,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T09:00:00,2532.8119984921354,9118123.194571683,28984007.52220401,7.549424073545995,7.516571933956864,48.675867021553245,0.0,0.0,0.0,7.549424073545995,7.549424073545995,0.0,0.0,1555.117536593666,5598423.131737199,17802076.59585963,6.721157552937885,6.7,64.78235796492241,1555.117536593666,5598423.131737199,17802076.59585963,6.721157552937885,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T10:00:00,3621.643875852195,13037917.953067904,41451088.75212398,6.690158203929848,6.6431751294035335,58.411040425863895,0.0,0.0,0.0,6.690158203929848,6.690158203929848,0.0,0.0,1545.211722409162,5562762.200672983,17700103.687918596,6.72239128481575,6.7013549962120464,59.38382813451219,1545.211722409162,5562762.200672983,17700103.687918596,6.72239128481575,6.7013549962120464,59.38382813451219,129.56471592984482,0.0,0.0,6.702709992424093,6.702709992424093,6.702709992424093
 2006-11-21T11:00:00,3862.534092988752,13905122.734759506,44193608.76340239,6.989919918346312,6.939827781339001,55.16598262442701,0.0,0.0,0.0,6.989919918346312,6.989919918346312,0.0,0.0,2320.568621669676,8354047.038010833,26554030.430417843,6.731558832878804,6.7,64.78235796492241,2320.568621669676,8354047.038010833,26554030.430417843,6.731558832878804,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T12:00:00,2230.79077115016,8030846.776140576,25545738.590729944,7.573251437814843,7.544296501002893,48.675867021553245,0.0,0.0,0.0,7.573251437814843,7.573251437814843,0.0,0.0,2089.9817659478144,7523934.3574121315,23995530.587516405,6.72851809913535,6.7,64.78235796492241,2089.9817659478144,7523934.3574121315,23995530.587516405,6.72851809913535,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T13:00:00,2164.5246161472323,7792288.618130035,24799427.314620472,6.680721162594575,6.652612170738806,58.411040425863895,0.0,0.0,0.0,6.680721162594575,6.680721162594575,0.0,0.0,1189.984320222941,4283943.552802588,13660079.999582348,6.716234947186273,6.7,64.78235796492241,1189.984320222941,4283943.552802588,13660079.999582348,6.716234947186273,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T14:00:00,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,1168.639148406862,4207100.934264703,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.639148406862,4207100.934264703,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T15:00:00,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,1169.985708262303,4211948.549744291,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.985708262303,4211948.549744291,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T16:00:00,1452.8642132434286,5230311.167676343,16640969.93142622,9.366431277946925,9.347569483876754,29.205520212931944,0.0,0.0,0.0,9.366431277946925,9.366431277946925,0.0,0.0,1312.7677995131935,4725964.078247497,15066618.9865909,6.71790658581721,6.7,64.78235796492241,1312.7677995131935,4725964.078247497,15066618.9865909,6.71790658581721,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T17:00:00,886.5396516673145,3191542.746002333,10139279.409839164,9.815590393362736,9.804097995041344,24.337933510776622,0.0,0.0,0.0,9.815590393362736,9.815590393362736,0.0,0.0,1172.970173350445,4222692.624061601,13435228.437086023,6.715967715360605,6.7,64.78235796492241,1172.970173350445,4222692.624061601,13435228.437086023,6.715967715360605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T18:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.2022669503983,4212728.161021434,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2022669503983,4212728.161021434,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T19:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1168.0111237843646,4204840.045623712,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.0111237843646,4204840.045623712,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T20:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1167.0371063294049,4201333.582785857,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.0371063294049,4201333.582785857,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T21:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1166.800423422716,4200481.524321778,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1166.800423422716,4200481.524321778,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T22:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.4582073259796,4213649.546373527,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4582073259796,4213649.546373527,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T23:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1168.780159562821,4207608.574426155,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.780159562821,4207608.574426155,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T00:00:00,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,1169.966241112102,4211878.468003566,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1169.966241112102,4211878.468003566,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-22T01:00:00,0.0,0.0,0.0,12.054972180992182,12.054972180992182,0.0,0.0,0.0,0.0,12.054972180992182,12.054972180992182,0.0,0.0,1169.7160755234297,4210977.871884346,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.7160755234297,4210977.871884346,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-22T02:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.4100635099055,4213476.228635659,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4100635099055,4213476.228635659,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T03:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.4344522263143,4213564.0280147325,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.4344522263143,4213564.0280147325,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-22T04:00:00,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,1170.177070701731,4212637.454526232,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.177070701731,4212637.454526232,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-22T05:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.218504762923,4212786.617146523,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.218504762923,4212786.617146523,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-22T06:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.6472802829476,4214330.209018611,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6472802829476,4214330.209018611,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T07:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1169.8655869760405,4211516.113113744,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8655869760405,4211516.113113744,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T08:00:00,1319.4767655555434,4750116.355999957,15104112.683859965,9.397498765259344,9.380378925888571,29.205520212931948,0.0,0.0,0.0,9.397498765259344,9.397498765259344,0.0,0.0,1274.7398611207807,4589063.50003481,14609537.498349026,6.717363343399462,6.7,64.78235796492241,1274.7398611207807,4589063.50003481,14609537.498349026,6.717363343399462,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T09:00:00,1289.1487266201773,4640935.415832638,14753271.807520354,8.948564889005793,8.931842743146321,34.073106915087266,0.0,0.0,0.0,8.948564889005793,8.948564889005793,0.0,0.0,1193.753201804483,4297511.526496139,13666437.025311098,6.716242502311086,6.7,64.78235796492241,1193.753201804483,4297511.526496139,13666437.025311098,6.716242502311086,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T10:00:00,3945.914232068771,14205291.235447576,45236508.15140478,6.692303517097149,6.641029816236231,58.411040425863895,0.0,0.0,0.0,6.692303517097149,6.692303517097149,0.0,0.0,1856.5465971012875,6683567.749564634,21307894.52182396,6.725324119258418,6.7,64.78235796492241,1856.5465971012875,6683567.749564634,21307894.52182396,6.725324119258418,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T11:00:00,2267.3577966053726,8162488.067779342,26021780.809637003,10.363300293422478,10.33380551205772,19.470346808621297,0.0,0.0,0.0,10.363300293422478,10.363300293422478,0.0,0.0,1981.216951413724,7132381.025089405,22703274.569142573,6.726982380327304,6.7,64.78235796492241,1981.216951413724,7132381.025089405,22703274.569142573,6.726982380327304,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T12:00:00,5296.11929170657,19066029.45014365,60644140.7443162,6.70103566712416,6.632297666209219,58.411040425863895,0.0,0.0,0.0,6.70103566712416,6.70103566712416,0.0,0.0,2234.0534500697563,8042592.420251123,25606109.60629143,6.730432100347545,6.7,64.78235796492241,2234.0534500697563,8042592.420251123,25606109.60629143,6.730432100347545,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T13:00:00,1477.3454149588003,5318443.49385168,16916592.080813468,8.27457577225256,8.255401603627707,38.940693617242594,0.0,0.0,0.0,8.27457577225256,8.27457577225256,0.0,0.0,1204.8553965015133,4337479.427405448,13798157.497893022,6.716399049586702,6.7,64.78235796492241,1204.8553965015133,4337479.427405448,13798157.497893022,6.716399049586702,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T14:00:00,863.0719941847246,3107059.1790650086,9879731.86830144,9.868909822346613,9.857711596080538,19.470346808621297,0.0,0.0,0.0,9.868909822346613,9.868909822346613,0.0,0.0,1247.8709020030276,4492335.2472109,14297090.696383296,6.7169920178213145,6.7,64.78235796492241,1247.8709020030276,4492335.2472109,14297090.696383296,6.7169920178213145,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T15:00:00,2958.208860294299,10649551.897059478,33913148.26322698,6.685886184098066,6.647447149235315,58.411040425863895,0.0,0.0,0.0,6.685886184098066,6.685886184098066,0.0,0.0,1582.8387880919447,5698219.637131001,18171231.899727587,6.721596342566722,6.7,64.78235796492241,1582.8387880919447,5698219.637131001,18171231.899727587,6.721596342566722,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T16:00:00,360.27358331721257,1296984.8999419652,4118592.742959499,10.75532782249316,10.750659590176475,9.735173404310649,0.0,0.0,0.0,10.75532782249316,10.75532782249316,0.0,0.0,1173.7364130914252,4225451.08712913,13451856.755242055,6.715987477793569,6.7,64.78235796492241,1173.7364130914252,4225451.08712913,13451856.755242055,6.715987477793569,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T17:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.1792137682294,4212645.1695656255,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1792137682294,4212645.1695656255,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T18:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1169.8351530550822,4211406.550998295,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8351530550822,4211406.550998295,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T19:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1168.5694442197262,4206849.999191014,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.5694442197262,4206849.999191014,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T20:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1168.806697041931,4207704.109350952,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.806697041931,4207704.109350952,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
