Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-22T21:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.265286628635,4212955.031863086,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.265286628635,4212955.031863086,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T22:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.156997055499,4212565.189399797,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.156997055499,4212565.189399797,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T23:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.638752614086,4214299.509410709,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.638752614086,4214299.509410709,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T00:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.304018673549,4213094.467224776,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.304018673549,4213094.467224776,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T01:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.296698332477,4213068.113996916,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.296698332477,4213068.113996916,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T02:00:00,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,1170.6552412081176,4214358.868349223,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.6552412081176,4214358.868349223,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T03:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.2296097988078,4212826.595275708,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.2296097988078,4212826.595275708,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T04:00:00,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,1169.8843118211364,4211583.522556091,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.8843118211364,4211583.522556091,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T05:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.1525997449803,4212549.35908193,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.1525997449803,4212549.35908193,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T06:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1169.5472630940824,4210370.147138697,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5472630940824,4210370.147138697,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T07:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1169.666153518998,4210798.152668393,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.666153518998,4210798.152668393,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T08:00:00,1783.9103303570648,6422077.189285435,20411033.97684696,9.318685473144868,9.295550411454796,27.582991312213505,0.0,0.0,0.0,9.318685473144868,9.318685473144868,0.0,0.0,1564.5255373201746,5632291.934352629,17928750.181361664,6.721308099309195,6.7,64.78235796492241,1564.5255373201746,5632291.934352629,17928750.181361664,6.721308099309195,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T09:00:00,1896.548639231712,6827575.101234163,21734606.52987984,8.805101235717483,8.78046600992951,34.07310691508727,0.0,0.0,0.0,8.805101235717483,8.805101235717483,0.0,0.0,1501.096875675803,5403948.75243289,17210059.10700318,6.720453994752581,6.7,64.78235796492241,1501.096875675803,5403948.75243289,17210059.10700318,6.720453994752581,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T10:00:00,0.0,0.0,0.0,11.801328742523056,11.801328742523056,0.0,0.0,0.0,0.0,11.801328742523056,11.801328742523056,0.0,0.0,1172.507059106417,4221025.412783102,13444521.821265977,6.715978760255655,6.7,64.78235796492241,1172.507059106417,4221025.412783102,13444521.821265977,6.715978760255655,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T11:00:00,5074.971242193213,18269896.471895568,58184887.14441945,6.699641927665926,6.633691405667455,58.411040425863895,0.0,0.0,0.0,6.699641927665926,6.699641927665926,0.0,0.0,2635.9477841672247,9489412.02300201,30237670.48257085,6.735936472957856,6.7,64.78235796492241,2635.9477841672247,9489412.02300201,30237670.48257085,6.735936472957856,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T12:00:00,12576.992219388376,45277171.98979816,144198697.11891198,6.748389798611542,6.5849435347218375,58.411040425863895,0.0,0.0,0.0,6.748389798611542,6.748389798611542,0.0,0.0,6381.6272209267945,22973857.99533645,73182611.69050853,6.786972330655376,6.7,64.78235796492241,6381.6272209267945,22973857.99533645,73182611.69050853,6.786972330655376,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T13:00:00,22860.54908805878,82297976.7170116,262080792.53753585,6.815201616809379,6.518131716524003,58.411040425863895,0.0,0.0,0.0,6.815201616809379,6.815201616809379,0.0,0.0,11516.73685911207,41460252.69280346,132287758.22094025,6.85720593189908,6.7,64.78235796492241,11516.73685911207,41460252.69280346,132287758.22094025,6.85720593189908,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T14:00:00,27729.952490640662,99827828.9663064,317132086.85891914,6.846403803543132,6.486929529790249,58.411040425863895,0.0,0.0,0.0,6.846403803543132,6.846403803543132,0.0,0.0,13965.930856007784,50277351.081628025,159867875.5433908,6.889976671821671,6.7,64.78235796492241,13965.930856007784,50277351.081628025,159867875.5433908,6.889976671821671,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T15:00:00,32633.64441841922,117481119.9063092,373950038.8665407,6.878608179736108,6.454725153597273,58.411040425863895,0.0,0.0,0.0,6.878608179736108,6.878608179736108,0.0,0.0,16413.272583868566,59087781.30192683,188289039.04659063,6.9237445099311765,6.7,64.78235796492241,16413.272583868566,59087781.30192683,188289039.04659063,6.9237445099311765,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T16:00:00,31975.664876402825,115112393.55505016,366768200.73070574,6.874537475989278,6.458795857344104,58.411040425863895,0.0,0.0,0.0,6.874537475989278,6.874537475989278,0.0,0.0,16082.382684035438,57896577.662527576,184697965.11081305,6.919477978009586,6.7,64.78235796492241,16082.382684035438,57896577.662527576,184697965.11081305,6.919477978009586,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T17:00:00,21219.9514730042,76391825.30281511,243460971.04093185,6.80464818876516,6.528685144568219,58.411040425863895,0.0,0.0,0.0,6.80464818876516,6.80464818876516,0.0,0.0,10707.867715287824,38548323.77503617,123059329.08288682,6.846240735466304,6.7,64.78235796492241,10707.867715287824,38548323.77503617,123059329.08288682,6.846240735466304,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T18:00:00,17272.67514253802,62181630.51313688,197908754.35629743,6.778830548818434,6.554502784514945,58.411040425863895,0.0,0.0,0.0,6.778830548818434,6.778830548818434,0.0,0.0,8748.117248658395,31493222.09517021,100286391.6106805,6.819180303105402,6.7,64.78235796492241,8748.117248658395,31493222.09517021,100286391.6106805,6.819180303105402,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T19:00:00,11234.702802687243,40444930.08967408,128714116.26605809,6.739613854123822,6.593719479209557,58.411040425863895,0.0,0.0,0.0,6.739613854123822,6.739613854123822,0.0,0.0,5723.246598786365,20603687.75563092,65680957.244997896,6.778057698686996,6.7,64.78235796492241,5723.246598786365,20603687.75563092,65680957.244997896,6.778057698686996,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T20:00:00,4874.111121979565,17546800.039126433,55877032.89108205,6.698333907866055,6.634999425467324,58.411040425863895,0.0,0.0,0.0,6.698333907866055,6.698333907866055,0.0,0.0,2549.6275296846534,9178659.10686475,29259743.05012663,6.734774445768244,6.7,64.78235796492241,2549.6275296846534,9178659.10686475,29259743.05012663,6.734774445768244,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T21:00:00,356.9706089346268,1285094.1921646565,4087059.3876549248,11.812848512187209,11.80821602166984,9.735173404310649,0.0,0.0,0.0,11.812848512187209,11.812848512187209,0.0,0.0,1172.8048102489274,4222097.31689614,13436804.504151477,6.715969588403876,6.7,64.78235796492241,1172.8048102489274,4222097.31689614,13436804.504151477,6.715969588403876,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T22:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.008118530909,4215629.226711273,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.008118530909,4215629.226711273,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T23:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.626521391575,4217855.477009668,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.626521391575,4217855.477009668,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T00:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.24099078836,4216467.566838096,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.24099078836,4216467.566838096,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T01:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.2913351554212,4216648.806559516,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2913351554212,4216648.806559516,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T02:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1170.5542855077972,4213995.42782807,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5542855077972,4213995.42782807,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T03:00:00,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,1171.4809020684836,4217331.24744654,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.4809020684836,4217331.24744654,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-24T04:00:00,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,1170.8043118821624,4214895.522775785,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8043118821624,4214895.522775785,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T05:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1170.8829704460518,4215178.693605786,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8829704460518,4215178.693605786,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T06:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1172.0374272802765,4219334.738208995,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1172.0374272802765,4219334.738208995,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T07:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.0728976805274,4215862.431649898,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0728976805274,4215862.431649898,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T08:00:00,1097.864370250329,3952311.7329011858,12572968.647733172,11.775958078547758,11.761706980919804,9.735173404310649,0.0,0.0,0.0,11.775958078547758,11.775958078547758,0.0,0.0,2050.4954523015035,7381783.628285413,23469557.828428097,6.727892551338848,6.7,64.78235796492241,2050.4954523015035,7381783.628285413,23469557.828428097,6.727892551338848,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T09:00:00,177.5071016647787,639025.5659932033,2031874.2450056684,12.092930571920364,12.090627537602934,4.867586702155324,0.0,0.0,0.0,12.092930571920364,12.092930571920364,0.0,0.0,1401.6558220411655,5045960.959348196,16051384.367283076,6.719076876154492,6.7,64.78235796492241,1401.6558220411655,5045960.959348196,16051384.367283076,6.719076876154492,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T10:00:00,9770.64263047318,35174313.46970345,111806139.80440348,6.730031762943121,6.603301570390258,58.411040425863895,0.0,0.0,0.0,6.730031762943121,6.730031762943121,0.0,0.0,4554.873524903023,16397544.689650882,52158162.42574316,6.761986403829066,6.7,64.78235796492241,4554.873524903023,16397544.689650882,52158162.42574316,6.761986403829066,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T11:00:00,15402.819786520444,55450151.2314736,176339184.30178067,6.76660570417413,6.56672762915925,58.411040425863895,0.0,0.0,0.0,6.76660570417413,6.76660570417413,0.0,0.0,7597.398747898599,27350635.49243496,87128805.80582707,6.803545074886984,6.7,64.78235796492241,7597.398747898599,27350635.49243496,87128805.80582707,6.803545074886984,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T12:00:00,10829.654646311668,38986756.726722,124137247.82237034,6.7370198727833,6.596313460550081,58.411040425863895,0.0,0.0,0.0,6.7370198727833,6.7370198727833,0.0,0.0,5497.203689770445,19789933.2831736,63022998.95396392,6.7748991555905285,6.7,64.78235796492241,5497.203689770445,19789933.2831736,63022998.95396392,6.7748991555905285,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T13:00:00,17262.068245043818,62143445.68215776,197923028.7461251,6.7788387032213775,6.554494630112003,58.411040425863895,0.0,0.0,0.0,6.7788387032213775,6.7788387032213775,0.0,0.0,8738.920059454953,31460112.214037824,100129904.42617127,6.818994187332833,6.7,64.78235796492241,8738.920059454953,31460112.214037824,100129904.42617127,6.818994187332833,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T14:00:00,11730.199417360123,42228717.90249645,134523725.67571884,6.742906828110217,6.590426505223161,58.411040425863895,0.0,0.0,0.0,6.742906828110217,6.742906828110217,0.0,0.0,5974.18539128319,21507067.40861949,68561257.50285056,6.78147961200924,6.7,64.78235796492241,5974.18539128319,21507067.40861949,68561257.50285056,6.78147961200924,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T15:00:00,9318.588774924916,33546919.589729693,106817242.13070774,6.727203879332019,6.606129454001362,58.411040425863895,0.0,0.0,0.0,6.727203879332019,6.727203879332019,0.0,0.0,4771.763184412572,17178347.46388526,54715544.72101885,6.765026480371987,6.7,64.78235796492241,4771.763184412572,17178347.46388526,54715544.72101885,6.765026480371987,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T16:00:00,2378.419388578846,8562309.798883846,27248019.478784665,9.63588524983277,9.605000616078735,29.205520212931944,0.0,0.0,0.0,9.63588524983277,9.63588524983277,0.0,0.0,1830.8409723498269,6591027.500459378,20985865.400125694,6.724941248098415,6.7,64.78235796492241,1830.8409723498269,6591027.500459378,20985865.400125694,6.724941248098415,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T17:00:00,383.2464582726754,1379687.2497816314,4386257.220298307,11.591003589677465,11.586031970683088,9.735173404310649,0.0,0.0,0.0,11.591003589677465,11.591003589677465,0.0,0.0,1187.4519503819397,4274827.021374982,13586147.240688331,6.71614707935709,6.7,64.78235796492241,1187.4519503819397,4274827.021374982,13586147.240688331,6.71614707935709,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T18:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.501635008499,4213805.886030596,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.501635008499,4213805.886030596,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T19:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1169.9502163842155,4211820.778983176,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9502163842155,4211820.778983176,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T20:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1168.2528860066866,4205710.389624072,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.2528860066866,4205710.389624072,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T21:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1169.4044747470773,4209856.109089479,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.4044747470773,4209856.109089479,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T22:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.120803349979,4212434.892059926,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.120803349979,4212434.892059926,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T23:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.368747162722,4213327.4897858,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.368747162722,4213327.4897858,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T00:00:00,0.0,0.0,0.0,12.572888002882996,12.572888002882996,0.0,0.0,0.0,0.0,12.572888002882996,12.572888002882996,0.0,0.0,1169.9306899202893,4211750.483713042,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.9306899202893,4211750.483713042,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T01:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.447103186238,4213609.571470457,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.447103186238,4213609.571470457,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T02:00:00,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,1170.3849397776023,4213385.783199367,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.3849397776023,4213385.783199367,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-25T03:00:00,0.0,0.0,0.0,12.572888002883,12.572888002883,0.0,0.0,0.0,0.0,12.572888002883,12.572888002883,0.0,0.0,1170.7628229309428,4214746.162551392,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.7628229309428,4214746.162551392,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-25T04:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.3942925428466,4213419.453154247,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.3942925428466,4213419.453154247,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-25T05:00:00,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,1170.7558359681273,4214721.009485258,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.7558359681273,4214721.009485258,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-25T06:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1169.7302789745636,4211029.004308429,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7302789745636,4211029.004308429,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T07:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.3417776827848,4213230.399658024,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3417776827848,4213230.399658024,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T08:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.100179606572,4212360.64658366,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.100179606572,4212360.64658366,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T09:00:00,1254.2716332303962,4515377.879629427,14359186.501272513,9.627811548601953,9.611536059863388,29.205520212931948,0.0,0.0,0.0,9.627811548601953,9.627811548601953,0.0,0.0,1270.4796232480917,4573726.6436931295,14547951.76736202,6.717290150849681,6.7,64.78235796492241,1270.4796232480917,4573726.6436931295,14547951.76736202,6.717290150849681,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T10:00:00,3298.1993193649773,11873517.549713915,37781126.82631756,7.179964685488295,7.137141383049028,53.54345372370856,0.0,0.0,0.0,7.179964685488295,7.179964685488295,0.0,0.0,1865.7197556309293,6716591.120271344,21373701.34484444,6.7254023303082855,6.7,64.78235796492241,1865.7197556309293,6716591.120271344,21373701.34484444,6.7254023303082855,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T11:00:00,1792.713914080734,6453770.090690642,20530027.356974903,7.65742807790215,7.634158252122906,48.675867021553245,0.0,0.0,0.0,7.65742807790215,7.65742807790215,0.0,0.0,1184.984219812594,4265943.19132534,13599242.849109,6.716162643054804,6.7,64.78235796492241,1184.984219812594,4265943.19132534,13599242.849109,6.716162643054804,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T12:00:00,14684.965136791048,52865874.49244777,168249057.34935224,6.7620209961937165,6.571312337139664,58.411040425863895,0.0,0.0,0.0,6.7620209961937165,6.7620209961937165,0.0,0.0,7451.715556455148,26826176.003238533,85428847.54376093,6.8015237680702105,6.7,64.78235796492241,7451.715556455148,26826176.003238533,85428847.54376093,6.8015237680702105,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T13:00:00,40647.9317165639,146332554.17963007,465114904.76479656,6.930282672604715,6.403050660728664,58.411040425863895,0.0,0.0,0.0,6.930282672604715,6.930282672604715,0.0,0.0,20406.72527751398,73464210.99905032,233981561.2153206,6.978026919399039,6.7,64.78235796492241,20406.72527751398,73464210.99905032,233981561.2153206,6.978026919399039,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T14:00:00,63633.88806651071,229081997.0394385,725113585.0557928,7.077662519278101,6.255670814055279,58.411040425863895,0.0,0.0,0.0,7.077662519278101,7.077662519278101,0.0,0.0,31861.066765897307,114699840.35723028,364072525.3431299,7.132558289109613,6.7,64.78235796492241,31861.066765897307,114699840.35723028,364072525.3431299,7.132558289109613,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T15:00:00,66963.08705448108,241067113.39613184,762854468.9007319,7.099056988186056,6.234276345147325,58.411040425863895,0.0,0.0,0.0,7.099056988186056,7.099056988186056,0.0,0.0,33515.75397720069,120656714.3179225,382935707.9968199,7.154962500309583,6.7,64.78235796492241,33515.75397720069,120656714.3179225,382935707.9968199,7.154962500309583,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T16:00:00,50657.87310642679,182368343.1831364,578136577.0190053,6.994347036384307,6.338986296949074,58.411040425863895,0.0,0.0,0.0,6.994347036384307,6.994347036384307,0.0,0.0,25395.68007410994,91424448.26679575,290478617.4617809,7.045142747836606,6.7,64.78235796492241,25395.68007410994,91424448.26679575,290478617.4617809,7.045142747836606,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T17:00:00,29505.8630565456,106221107.00356416,338146875.28079754,6.85831527903395,6.47501805429943,58.411040425863895,0.0,0.0,0.0,6.85831527903395,6.85831527903395,0.0,0.0,14839.712080781652,53422963.49081394,170414587.41591227,6.902506677421016,6.7,64.78235796492241,14839.712080781652,53422963.49081394,170414587.41591227,6.902506677421016,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T18:00:00,2361.9721969752354,8503099.909110846,27038292.76921536,8.430326719335829,8.399680011324413,43.80828031939793,0.0,0.0,0.0,8.430326719335829,8.430326719335829,0.0,0.0,1559.789370756636,5615241.734723889,17860548.70000007,6.721227094530087,6.700000000000002,64.78235796492241,1559.789370756636,5615241.734723889,17860548.70000007,6.721227094530087,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-25T19:00:00,393.3984747799238,1416234.5092077255,4514539.223747063,12.465649740934843,12.460532719526803,9.735173404310649,0.0,0.0,0.0,12.465649740934843,12.465649740934843,0.0,0.0,1192.3324946649225,4292396.980793721,13650589.697129548,6.716223667700415,6.7,64.78235796492241,1192.3324946649225,4292396.980793721,13650589.697129548,6.716223667700415,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T20:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1171.9613418513889,4219060.830665,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9613418513889,4219060.830665,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T21:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1171.0072209837692,4215625.995541569,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0072209837692,4215625.995541569,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T22:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1171.3869456857576,4216993.004468728,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3869456857576,4216993.004468728,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T23:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,1170.5330406567302,4213918.946364228,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.5330406567302,4213918.946364228,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T00:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,1170.7953278631155,4214863.180307215,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.7953278631155,4214863.180307215,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T01:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.561536779477,4214021.532406116,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.561536779477,4214021.532406116,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T02:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.605455945047,4214179.64140217,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.605455945047,4214179.64140217,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T03:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,1170.6355338131443,4214287.921727318,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.6355338131443,4214287.921727318,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T04:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.1255912490883,4212452.128496718,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1255912490883,4212452.128496718,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T05:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.9803923288189,4215529.412383747,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.9803923288189,4215529.412383747,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T06:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.4794363544895,4213725.970876163,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4794363544895,4213725.970876163,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T07:00:00,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,1170.664836070847,4214393.409855047,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.664836070847,4214393.409855047,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-26T08:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.4791092029532,4213724.7931306325,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.4791092029532,4213724.7931306325,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T09:00:00,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,1170.890541724708,4215205.950208947,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.890541724708,4215205.950208947,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-26T10:00:00,76.60529754141677,275779.0711491004,876597.834570538,13.39071965260023,13.389726069642103,1.9470346808621293,0.0,0.0,0.0,13.39071965260023,13.39071965260023,0.0,0.0,1172.639486190153,4221502.150284552,13425077.228097614,6.715955650800972,6.7,64.78235796492238,1172.639486190153,4221502.150284552,13425077.228097614,6.715955650800972,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-11-26T11:00:00,27824.32327761509,100167563.79941434,318656512.3342996,6.847270674767262,6.486062658566117,58.41104042586388,0.0,0.0,0.0,6.847270674767262,6.847270674767262,0.0,0.0,14013.026786153272,50446896.430151775,160775308.50722653,6.891047610427367,6.7,64.78235796492238,14013.026786153272,50446896.430151775,160775308.50722653,6.891047610427367,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-11-26T12:00:00,35608.9441053111,128192198.77911995,406631453.446502,6.897139484578795,6.436193848754584,58.411040425863895,0.0,0.0,0.0,6.897139484578795,6.897139484578795,0.0,0.0,17885.32357990724,64387164.88766603,204671598.7134509,6.943189812983202,6.7,64.78235796492241,17885.32357990724,64387164.88766603,204671598.7134509,6.943189812983202,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T13:00:00,62768.57429736853,225966867.4705267,824126097.0162222,7.133803908407589,6.199529424925792,58.411040425863895,0.0,0.0,0.0,7.133803908407589,7.133803908407589,0.0,0.0,36206.234556397605,130342444.40303138,413689359.4837331,7.191455050185799,6.7,64.78235796492241,36206.234556397605,130342444.40303138,413689359.4837331,7.191455050185799,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T14:00:00,52267.931065262725,188164551.8349458,732775714.6685022,7.082027777142195,6.251305556191181,58.41104042586388,0.0,0.0,0.0,7.082027777142195,7.082027777142195,0.0,0.0,32200.78215114984,115922815.74413943,367959038.32124966,7.137118760151542,6.699999999999998,64.78235796492238,32200.78215114984,115922815.74413943,367959038.32124966,7.137118760151542,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-11-26T15:00:00,63081.61978052776,227093831.2098999,836427816.8807032,7.140777394277755,6.192555939055623,58.41104042586388,0.0,0.0,0.0,7.140777394277755,7.140777394277755,0.0,0.0,36740.34601490472,132265245.653657,419799777.88925445,7.198712752352097,6.699999999999999,64.78235796492238,36740.34601490472,132265245.653657,419799777.88925445,7.198712752352097,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-26T16:00:00,6297.699408661202,22671717.87118033,72028305.61922018,9.615826846123428,9.534184786054814,38.940693617242594,0.0,0.0,0.0,9.615826846123428,9.615826846123428,0.0,0.0,3615.2770824959953,13014997.496985584,41364183.81956196,6.749159398527749,6.699999999999999,64.78235796492238,3615.2770824959953,13014997.496985584,41364183.81956196,6.749159398527749,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-26T17:00:00,6416.60919755376,23099793.11119353,73461194.46182166,8.151267467829562,8.068001630277069,48.675867021553245,0.0,0.0,0.0,8.151267467829562,8.151267467829562,0.0,0.0,3497.5881173899047,12591317.222603656,40059215.06547856,6.747608880892643,6.7,64.78235796492241,3497.5881173899047,12591317.222603656,40059215.06547856,6.747608880892643,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T18:00:00,4544.4544059208565,16360035.861315085,51971113.65458722,9.53537331033468,9.476465886401485,38.940693617242594,0.0,0.0,0.0,9.53537331033468,9.53537331033468,0.0,0.0,2736.723768617312,9852205.567022322,31329343.11835754,6.737234003985766,6.7,64.78235796492241,2736.723768617312,9852205.567022322,31329343.11835754,6.737234003985766,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T19:00:00,4442.294788797964,15992261.239672665,50814757.8963214,8.08912414107055,8.031527584674043,48.675867021553245,0.0,0.0,0.0,8.08912414107055,8.08912414107055,0.0,0.0,2507.895069839964,9028422.25142387,28735617.907560658,6.734151621926906,6.700000000000002,64.78235796492241,2507.895069839964,9028422.25142387,28735617.907560658,6.734151621926906,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T20:00:00,3130.8305193980946,11270989.869833136,35876660.984521665,9.408041381534677,9.367376628041267,38.9406936172426,0.0,0.0,0.0,9.408041381534677,9.408041381534677,0.0,0.0,2034.6955902233385,7324904.124804016,23306983.90291707,6.72769993513506,6.7,64.78235796492241,2034.6955902233385,7324904.124804016,23306983.90291707,6.72769993513506,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T21:00:00,4532.631127682812,16317472.05965812,51897012.2904828,7.909846277598916,7.851023021635318,48.675867021553245,0.0,0.0,0.0,7.909846277598916,7.909846277598916,0.0,0.0,2561.2585892547872,9220530.921317233,29346157.367265373,6.7348772218326936,6.700000000000002,64.78235796492241,2561.2585892547872,9220530.921317233,29346157.367265373,6.7348772218326936,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T22:00:00,3598.068877764406,12953047.959951865,41147805.33743797,8.816490709087176,8.769851268963762,38.940693617242594,0.0,0.0,0.0,8.816490709087176,8.816490709087176,0.0,0.0,2264.579130644361,8152484.870319702,25945014.949829523,6.730835104566592,6.7,64.78235796492241,2264.579130644361,8152484.870319702,25945014.949829523,6.730835104566592,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T23:00:00,4351.789136628427,15666440.891862337,49843876.8211011,7.630311310390098,7.573815231287985,48.675867021553245,0.0,0.0,0.0,7.630311310390098,7.630311310390098,0.0,0.0,2466.499224046352,8879397.206566866,28261657.146941848,6.733588358802424,6.7,64.78235796492241,2466.499224046352,8879397.206566866,28261657.146941848,6.733588358802424,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T00:00:00,3061.4171544248384,11021101.755929418,35016525.95528357,8.377009635822517,8.337319831489326,38.940693617242594,0.0,0.0,0.0,8.377009635822517,8.377009635822517,0.0,0.0,1994.2788929979688,7179404.014792686,22852403.26337208,6.727159704074537,6.7,64.78235796492241,1994.2788929979688,7179404.014792686,22852403.26337208,6.727159704074537,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T01:00:00,2831.5090306747147,10193432.510428973,32422794.11867037,7.4713950981879265,7.43464527387624,48.675867021553245,0.0,0.0,0.0,7.4713950981879265,7.4713950981879265,0.0,0.0,1707.992343380246,6148772.436168886,19537388.896065257,6.723219964073793,6.7,64.78235796492241,1707.992343380246,6148772.436168886,19537388.896065257,6.723219964073793,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T02:00:00,2169.7668451233126,7811160.642443925,24844560.419910543,8.220912524694265,8.192752309916303,38.940693617242594,0.0,0.0,0.0,8.220912524694265,8.220912524694265,0.0,0.0,1550.2531998249865,5580911.519369951,17752416.49599026,6.721098581662456,6.7,64.78235796492241,1550.2531998249865,5580911.519369951,17752416.49599026,6.721098581662456,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T03:00:00,2983.8418335340484,10741830.600722574,34165683.02231724,7.473727132173565,7.435001808492346,48.675867021553245,0.0,0.0,0.0,7.473727132173565,7.473727132173565,0.0,0.0,1781.3348886195338,6412805.599030321,20383287.89766952,6.724225290254065,6.7,64.78235796492241,1781.3348886195338,6412805.599030321,20383287.89766952,6.724225290254065,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T04:00:00,3245.89815807624,11685233.369074464,37120420.455665015,8.367108440493874,8.325033929199508,38.940693617242594,0.0,0.0,0.0,8.367108440493874,8.367108440493874,0.0,0.0,2085.619096476459,7508228.747315252,23873348.27635673,6.728373040695698,6.7,64.78235796492241,2085.619096476459,7508228.747315252,23873348.27635673,6.728373040695698,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T05:00:00,2150.6845160734715,7742464.257864498,24597454.05953484,10.413250143364534,10.385369819550071,19.470346808621297,0.0,0.0,0.0,10.413250143364534,10.413250143364534,0.0,0.0,1893.9538190009653,6818233.748403476,21658959.50026552,6.725741240571125,6.7,64.78235796492241,1893.9538190009653,6818233.748403476,21658959.50026552,6.725741240571125,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T06:00:00,74254.17291038983,267315022.4774034,1342005422.2313237,7.427407159570042,5.905926173763338,58.411040425863895,0.0,0.0,0.0,7.427407159570042,7.427407159570042,0.0,0.0,58749.79452651279,211499260.29544604,673028138.1395429,7.499403300560767,6.7,64.78235796492241,58749.79452651279,211499260.29544604,673028138.1395429,7.499403300560767,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T07:00:00,74650.2479216972,268740892.5181099,1393614236.1783562,7.456670405860643,5.876662927472736,58.411040425863895,0.0,0.0,0.0,7.456670405860643,7.456670405860643,0.0,0.0,61153.24434685716,220151679.6486857,698709058.915886,7.529886407999251,6.7,64.78235796492241,61153.24434685716,220151679.6486857,698709058.915886,7.529886407999251,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T08:00:00,76697.62176392572,276111438.35013264,1518301411.5765505,7.527371682842393,5.805961650490988,58.411040425863895,0.0,0.0,0.0,7.527371682842393,7.527371682842393,0.0,0.0,66628.20263111165,239861529.472002,761263433.4425713,7.604135297264935,6.7,64.78235796492241,66628.20263111165,239861529.472002,761263433.4425713,7.604135297264935,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T09:00:00,78069.29642663476,281049467.13588506,1576213395.2503736,7.56021112736506,5.77312220596832,58.411040425863895,0.0,0.0,0.0,7.56021112736506,7.56021112736506,0.0,0.0,69166.05813508207,248997809.28629547,790259812.1266862,7.6385483011447155,6.7,64.78235796492241,69166.05813508207,248997809.28629547,790259812.1266862,7.6385483011447155,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T10:00:00,82472.03184421611,296899314.63917804,1758205246.1833508,7.663415641980965,5.669917691352416,58.411040425863895,0.0,0.0,0.0,7.663415641980965,7.663415641980965,0.0,0.0,73588.0313520738,264916912.86746567,881442773.9955276,7.746752798855591,6.7,64.78235796492241,73588.0313520738,264916912.86746567,881442773.9955276,7.746752798855591,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T11:00:00,90992.06868933803,327571447.2816169,2078346897.1237192,7.844980343501295,5.488352989832085,58.411040425863895,0.0,0.0,0.0,7.844980343501295,7.844980343501295,0.0,0.0,74035.40980842376,266527475.3103256,1041918254.334028,7.937139670167837,6.7,64.78235796492241,74035.40980842376,266527475.3103256,1041918254.334028,7.937139670167837,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T12:00:00,92037.5949869367,331335341.9529722,2106470637.7310023,7.860930157451933,5.472403175881446,58.411040425863895,0.0,0.0,0.0,7.860930157451933,7.860930157451933,0.0,0.0,74276.16879280497,267394207.65409783,1056673509.7175292,7.954645655721865,6.7,64.78235796492241,74276.16879280497,267394207.65409783,1056673509.7175292,7.954645655721865,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T13:00:00,99928.39695375822,359742229.0335296,2404951291.688717,8.03023063807528,5.303102695258101,58.411040425863895,0.0,0.0,0.0,8.03023063807528,8.03023063807528,0.0,0.0,74280.00964562301,267408034.7242428,1204902613.1469977,8.130451593883768,6.7,64.78235796492241,74280.00964562301,267408034.7242428,1204902613.1469977,8.130451593883768,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T14:00:00,100995.69453934532,363584500.3416431,2444511568.4763994,8.052670995241991,5.280662338091389,58.411040425863895,0.0,0.0,0.0,8.052670995241991,8.052670995241991,0.0,0.0,74278.76904943713,267403568.5779737,1225088966.4699645,8.15438968091829,6.7,64.78235796492241,74278.76904943713,267403568.5779737,1225088966.4699645,8.15438968091829,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T15:00:00,106563.79823534876,383629673.64725554,2631190679.34456,8.158568951835202,5.174764381498178,58.411040425863895,0.0,0.0,0.0,8.158568951835202,8.158568951835202,0.0,0.0,74520.82786007489,268274980.2962696,1319051864.0190513,8.265802546182256,6.7,64.78235796492241,74520.82786007489,268274980.2962696,1319051864.0190513,8.265802546182256,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T16:00:00,111293.5906174836,400656926.2229409,2787426856.1268983,8.247201871841034,5.086131461492347,58.411040425863895,0.0,0.0,0.0,8.247201871841034,8.247201871841034,0.0,0.0,74760.77212493862,269138779.6497791,1397580302.6771605,8.35890333265062,6.7,64.78235796492241,74760.77212493862,269138779.6497791,1397580302.6771605,8.35890333265062,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T17:00:00,96899.24570093084,348837284.5233511,2260476832.1764126,7.948281217241895,5.385052116091486,58.411040425863895,0.0,0.0,0.0,7.948281217241895,7.948281217241895,0.0,0.0,74800.73800181858,269282656.80654687,1133311949.179176,8.045548125755854,6.7,64.78235796492241,74800.73800181858,269282656.80654687,1133311949.179176,8.045548125755854,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T18:00:00,96227.66407956072,346419590.68641853,2235107079.487312,7.93389131554549,5.399442017787891,58.411040425863895,0.0,0.0,0.0,7.93389131554549,7.93389131554549,0.0,0.0,74804.39412072016,269295818.8345926,1120581188.2047243,8.030448857299321,6.7,64.78235796492241,74804.39412072016,269295818.8345926,1120581188.2047243,8.030448857299321,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
