Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-27T19:00:00,94685.55137279427,340867984.9420594,2182241599.804266,7.903906091886376,5.429427241447004,58.411040425863895,0.0,0.0,0.0,7.903906091886376,7.903906091886376,0.0,0.0,74716.71392405784,268980170.1266082,1094066282.352909,7.998999876608773,6.7,64.78235796492241,74716.71392405784,268980170.1266082,1094066282.352909,7.998999876608773,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T20:00:00,90638.72775429538,326299419.91546327,2041217934.404519,7.823921075569611,5.509412257763768,58.411040425863895,0.0,0.0,0.0,7.823921075569611,7.823921075569611,0.0,0.0,74465.9638974127,268077470.0306857,1023342648.432348,7.915106794466397,6.7,64.78235796492241,74465.9638974127,268077470.0306857,1023342648.432348,7.915106794466397,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T21:00:00,87863.06357100427,316307028.8556153,1943268323.4211287,7.768368415563439,5.564964917769941,58.411040425863895,0.0,0.0,0.0,7.768368415563439,7.768368415563439,0.0,0.0,74281.5408414764,267413547.029315,974227868.3525916,7.856841636592318,6.7,64.78235796492241,74281.5408414764,267413547.029315,974227868.3525916,7.856841636592318,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T22:00:00,12676.51051800044,45635437.86480159,143255074.55143517,8.503115875716036,8.340736694051749,44.78179765982898,0.0,0.0,0.0,8.503115875716036,8.503115875716036,0.0,0.0,6698.327001415862,24113977.20509711,75797820.66760571,6.790077293164419,6.7,64.78235796492241,6698.327001415862,24113977.20509711,75797820.66760571,6.790077293164419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T23:00:00,44921.1856857147,161716268.46857283,851410227.2120974,8.44452391587318,7.479186532310295,48.675867021553245,0.0,0.0,0.0,8.44452391587318,8.44452391587318,0.0,0.0,35413.41489442622,127488293.6199344,429513903.777668,7.210086497704995,6.700000000000002,64.78235796492241,35413.41489442622,127488293.6199344,429513903.777668,7.210086497704995,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-28T00:00:00,13094.01018483666,47138436.66541197,148014128.2122614,8.046517426662138,7.8787447661621215,48.675867021553245,0.0,0.0,0.0,8.046517426662138,8.046517426662138,0.0,0.0,6834.89274908901,24605613.89672044,77360053.60018107,6.791934880119328,6.7,64.78235796492241,6834.89274908901,24605613.89672044,77360053.60018107,6.791934880119328,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T01:00:00,9023.569898022555,32484851.63288121,102957533.83671528,9.280080493914248,9.163379807695112,38.940693617242594,0.0,0.0,0.0,9.280080493914248,9.280080493914248,0.0,0.0,4973.469560562379,17904490.418024566,56825275.87794578,6.767532527980358,6.7,64.78235796492241,4973.469560562379,17904490.418024566,56825275.87794578,6.767532527980358,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T02:00:00,25750.552601756888,92701989.3663248,317981204.4654027,7.98405821614045,7.623591600964763,48.675867021553245,0.0,0.0,0.0,7.98405821614045,7.98405821614045,0.0,0.0,14207.433473767773,51146760.50556398,162360160.5385708,6.892900538741948,6.700000000000002,64.78235796492241,14207.433473767773,51146760.50556398,162360160.5385708,6.892900538741948,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-28T03:00:00,2433.830889071849,8761791.200658655,27865336.894950043,8.909534960408982,8.877950797469813,38.940693617242594,0.0,0.0,0.0,8.909534960408982,8.909534960408982,0.0,0.0,1684.2694219264804,6063369.91893533,19283672.988887765,6.722918420164528,6.7,64.78235796492241,1684.2694219264804,6063369.91893533,19283672.988887765,6.722918420164528,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T04:00:00,1691.3780993946646,6088961.157820793,19334766.97394131,8.87024340651658,8.848328333603845,38.940693617242594,0.0,0.0,0.0,8.87024340651658,8.87024340651658,0.0,0.0,1312.2921233104166,4724251.643917499,15018257.049741182,6.71784911006069,6.7,64.78235796492241,1312.2921233104166,4724251.643917499,15018257.049741182,6.71784911006069,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T05:00:00,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,1171.0842071562868,4215903.145762633,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0842071562868,4215903.145762633,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T06:00:00,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,1172.2839684369712,4220222.286373096,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.2839684369712,4220222.286373096,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T07:00:00,0.0,0.0,0.0,13.241698571956844,13.241698571956844,0.0,0.0,0.0,0.0,13.241698571956844,13.241698571956844,0.0,0.0,1173.255443763211,4223719.597547559,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1173.255443763211,4223719.597547559,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T08:00:00,2703.7289480653453,9733424.213035244,30935786.72988767,11.530883194753851,11.495818268161957,14.602760106465972,0.0,0.0,0.0,11.530883194753851,11.530883194753851,0.0,0.0,1882.9070972405589,6778465.550066012,21539196.35919186,6.725598782373844,6.7,64.78235796492241,1882.9070972405589,6778465.550066012,21539196.35919186,6.725598782373844,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T09:00:00,0.0,0.0,0.0,12.553829102967049,12.553829102967049,0.0,0.0,0.0,0.0,12.553829102967049,12.553829102967049,0.0,0.0,1172.504122113438,4221014.839608378,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.504122113438,4221014.839608378,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T10:00:00,9237.82676010398,33256176.33637432,105764223.28932756,6.726607520620083,6.6067258127132975,58.411040425863895,0.0,0.0,0.0,6.726607520620083,6.726607520620083,0.0,0.0,4815.128465284408,17334462.47502387,55210986.08396365,6.765614089139214,6.7,64.78235796492241,4815.128465284408,17334462.47502387,55210986.08396365,6.765614089139214,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T11:00:00,27142.00395476592,97711214.23715732,310740573.4522289,6.842781345950852,6.490551987382527,58.411040425863895,0.0,0.0,0.0,6.842781345950852,6.842781345950852,0.0,0.0,13712.522589126596,49365081.320855744,157391499.43186107,6.887033855892938,6.7,64.78235796492241,13712.522589126596,49365081.320855744,157391499.43186107,6.887033855892938,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T12:00:00,43989.039996971296,158360543.98909667,503848956.8658128,6.952237986795839,6.381095346537542,58.411040425863895,0.0,0.0,0.0,6.952237986795839,6.952237986795839,0.0,0.0,22094.60521799333,79540578.78477599,253441319.3932702,7.001145234091286,6.7,64.78235796492241,22094.60521799333,79540578.78477599,253441319.3932702,7.001145234091286,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T13:00:00,72740.70130154876,261866524.6855756,925729497.5138688,7.1913928224783,6.14194051085508,58.411040425863895,0.0,0.0,0.0,7.1913928224783,7.1913928224783,0.0,0.0,40660.42911250733,146377544.80502638,464588192.9217912,7.251928607398738,6.7,64.78235796492241,40660.42911250733,146377544.80502638,464588192.9217912,7.251928607398738,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T14:00:00,73868.37946939845,265926166.0898344,1018621308.6243846,7.244055183055913,6.089278150277466,58.411040425863895,0.0,0.0,0.0,7.244055183055913,7.244055183055913,0.0,0.0,44728.23541920176,161021647.50912637,511044403.457309,7.307095305159263,6.7,64.78235796492241,44728.23541920176,161021647.50912637,511044403.457309,7.307095305159263,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T15:00:00,73847.14068050076,265849706.4498028,935385429.8045902,7.196865825137927,6.136467508195454,58.411040425863895,0.0,0.0,0.0,7.196865825137927,7.196865825137927,0.0,0.0,41080.20512845457,147888738.46243644,469363674.3550661,7.257602429727112,6.7,64.78235796492241,41080.20512845457,147888738.46243644,469363674.3550661,7.257602429727112,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T16:00:00,62809.651777928266,226114746.40054172,720474563.5385878,7.075033604230497,6.258299729102883,58.411040425863895,0.0,0.0,0.0,7.075033604230497,7.075033604230497,0.0,0.0,31638.83321926673,113899799.58936024,361754680.2947368,7.129803176836085,6.7,64.78235796492241,31638.83321926673,113899799.58936024,361754680.2947368,7.129803176836085,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T17:00:00,20700.911903942026,74523282.8541913,237304164.25792125,6.801159500951589,6.532173832381791,58.411040425863895,0.0,0.0,0.0,6.801159500951589,6.801159500951589,0.0,0.0,10442.260043994283,37592136.15837941,119983565.06929304,6.842583829224492,6.7,64.78235796492241,10442.260043994283,37592136.15837941,119983565.06929304,6.842583829224492,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T18:00:00,3120.8183168812266,11234945.940772416,35732397.37607395,7.7742392760596815,7.733738044321178,48.675867021553245,0.0,0.0,0.0,7.7742392760596815,7.7742392760596815,0.0,0.0,1846.5434295991768,6647556.346557039,21200919.8936036,6.725196898617434,6.7,64.78235796492241,1846.5434295991768,6647556.346557039,21200919.8936036,6.725196898617434,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T19:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.9609300505642,4211859.348182031,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9609300505642,4211859.348182031,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T20:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.8433479117364,4211436.052482251,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8433479117364,4211436.052482251,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T21:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.9494612996198,4211818.060678631,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9494612996198,4211818.060678631,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T22:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.9847244666037,4211945.008079773,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.9847244666037,4211945.008079773,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-28T23:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.6319320287275,4214274.955303418,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6319320287275,4214274.955303418,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T00:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.3504768401467,4213261.716624528,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3504768401467,4213261.716624528,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T01:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.5738783149743,4214065.961933906,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5738783149743,4214065.961933906,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T02:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.5632626617246,4214027.745582209,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5632626617246,4214027.745582209,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T03:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.7335220925395,4214640.679533143,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7335220925395,4214640.679533143,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T04:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.467788632134,4213684.039075682,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.467788632134,4213684.039075682,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T05:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.387971346667,4209796.696848,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.387971346667,4209796.696848,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T06:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.6245538539565,4214248.393874243,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1170.6245538539565,4214248.393874243,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T07:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1167.9149135958662,4204493.688945118,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.9149135958662,4204493.688945118,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T08:00:00,3954.9794578947167,14237926.04842098,45252993.24360757,8.866950374897852,8.81565774496727,38.940693617242594,0.0,0.0,0.0,8.866950374897852,8.866950374897852,0.0,0.0,2448.0953263030647,8813143.174691034,28068217.012666423,6.733358325554682,6.7,64.78235796492241,2448.0953263030647,8813143.174691034,28068217.012666423,6.733358325554682,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T09:00:00,2281.8824962697004,8214776.986570922,26108291.2757107,8.659351464766894,8.629758855698316,38.940693617242594,0.0,0.0,0.0,8.659351464766894,8.659351464766894,0.0,0.0,1688.6489596859092,6079136.254869273,19351802.56359086,6.722999408048048,6.7,64.78235796492241,1688.6489596859092,6079136.254869273,19351802.56359086,6.722999408048048,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T10:00:00,436.0744569027415,1569868.044849869,4997433.097956201,11.61163271954966,11.605968357118329,9.735173404310649,0.0,0.0,0.0,11.61163271954966,11.61163271954966,0.0,0.0,1171.16672776166,4216200.219941976,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.16672776166,4216200.219941976,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T11:00:00,1870.189498195953,6732682.193505433,21394350.202601045,7.667218191378403,7.642968690621898,48.675867021553245,0.0,0.0,0.0,7.667218191378403,7.667218191378403,0.0,0.0,1225.9855384111197,4413547.938280031,14029289.088022556,6.716673743718061,6.7,64.78235796492241,1225.9855384111197,4413547.938280031,14029289.088022556,6.716673743718061,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T12:00:00,10464.378940473403,37671764.185704246,119807245.16832268,6.73456604950091,6.598767283832469,58.411040425863895,0.0,0.0,0.0,6.73456604950091,6.73456604950091,0.0,0.0,5333.671594505554,19201217.740219995,61127593.866106726,6.772646176699141,6.7,64.78235796492241,5333.671594505554,19201217.740219995,61127593.866106726,6.772646176699141,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T13:00:00,23725.709571427604,85412554.45713936,272369631.122962,6.8210331378477065,6.5123001954856745,58.411040425863895,0.0,0.0,0.0,6.8210331378477065,6.8210331378477065,0.0,0.0,11978.68383658166,43123261.81169397,137492727.33059838,6.863390556021511,6.7,64.78235796492241,11978.68383658166,43123261.81169397,137492727.33059838,6.863390556021511,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T14:00:00,28600.37693280753,102961356.95810711,326867289.2334594,6.851921647650699,6.481411685682681,58.411040425863895,0.0,0.0,0.0,6.851921647650699,6.851921647650699,0.0,0.0,14390.132384238072,51804476.58325706,164792902.7841911,6.895828362938906,6.7,64.78235796492241,14390.132384238072,51804476.58325706,164792902.7841911,6.895828362938906,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T15:00:00,23843.579920823056,85836887.714963,273490645.56026113,6.821668476901418,6.511664856431963,58.411040425863895,0.0,0.0,0.0,6.821668476901418,6.821668476901418,0.0,0.0,12041.759528274692,43350334.3017889,138087929.19304547,6.864097859181285,6.7,64.78235796492241,12041.759528274692,43350334.3017889,138087929.19304547,6.864097859181285,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T16:00:00,20090.098561589988,72324354.82172397,230039056.1406345,6.797040985920918,6.536292347412462,58.411040425863895,0.0,0.0,0.0,6.797040985920918,6.797040985920918,0.0,0.0,10158.903962025724,36572054.2632926,116352408.36550292,6.838271247750985,6.7,64.78235796492241,10158.903962025724,36572054.2632926,116352408.36550292,6.838271247750985,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T17:00:00,11444.914841640248,41201693.4299049,131064117.79514,6.74094573420122,6.59238759913216,58.411040425863895,0.0,0.0,0.0,6.74094573420122,6.74094573420122,0.0,0.0,5827.575961209703,20979273.46035493,66854621.34754151,6.779452411319194,6.7,64.78235796492241,5827.575961209703,20979273.46035493,66854621.34754151,6.779452411319194,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T18:00:00,8757.900486747616,31528441.75229142,100277115.45247862,6.7234971896761335,6.609836143657247,58.411040425863895,0.0,0.0,0.0,6.7234971896761335,6.7234971896761335,0.0,0.0,4496.926981800093,16188937.134480331,51459391.65222517,6.761157134876029,6.7,64.78235796492241,4496.926981800093,16188937.134480331,51459391.65222517,6.761157134876029,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T19:00:00,8663.601405357376,31188965.059286542,99193600.65690447,6.7228831127887885,6.61045022054459,58.411040425863895,0.0,0.0,0.0,6.7228831127887885,6.7228831127887885,0.0,0.0,4453.263597067708,16031748.94944375,50917410.12688197,6.760513045898301,6.7,64.78235796492241,4453.263597067708,16031748.94944375,50917410.12688197,6.760513045898301,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T20:00:00,2988.545765695712,10758764.756504562,34289698.71659361,7.693548100537384,7.654682134487551,48.675867021553245,0.0,0.0,0.0,7.693548100537384,7.693548100537384,0.0,0.0,1789.003664367736,6440413.191723851,20480074.99215802,6.724340221815285,6.7,64.78235796492241,1789.003664367736,6440413.191723851,20480074.99215802,6.724340221815285,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T21:00:00,0.0,0.0,0.0,12.711357371741355,12.711357371741355,0.0,0.0,0.0,0.0,12.711357371741355,12.711357371741355,0.0,0.0,1170.2600252394527,4212936.090862029,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2600252394527,4212936.090862029,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T22:00:00,96.2952785061768,346663.00262223644,1103941.2773298763,12.45919387170037,12.457942605453647,2.433793351077662,0.0,0.0,0.0,12.45919387170037,12.45919387170037,0.0,0.0,1175.4131568005805,4231487.36448209,13456362.475592889,6.715992832651158,6.700000000000002,64.78235796492241,1175.4131568005805,4231487.36448209,13456362.475592889,6.715992832651158,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T23:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,1170.7044560655966,4214536.041836146,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7044560655966,4214536.041836146,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T00:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,1170.6990374950865,4214516.534982311,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6990374950865,4214516.534982311,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T01:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,1170.8873134583337,4215194.328450001,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8873134583337,4215194.328450001,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T02:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1170.8125564362488,4214925.203170495,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8125564362488,4214925.203170495,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T03:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,1170.6405112076577,4214305.840347566,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6405112076577,4214305.840347566,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T04:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1171.3354918983086,4216807.770833911,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3354918983086,4216807.770833911,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T05:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1170.5083044265818,4213829.895935695,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5083044265818,4213829.895935695,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T06:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1170.8538124849315,4215073.724945754,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8538124849315,4215073.724945754,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T07:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1170.7783606737169,4214802.098425381,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7783606737169,4214802.098425381,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T08:00:00,2484.664281922462,8944791.414920865,28520240.11798507,8.697337590494483,8.665011071609607,38.940693617242594,0.0,0.0,0.0,8.697337590494483,8.697337590494483,0.0,0.0,38430.95890445008,138351452.05602032,864946509.8881583,8.225237841062805,7.200731891553549,59.38382813451219,38430.95890445008,138351452.05602032,864946509.8881583,8.225237841062805,7.200731891553549,59.38382813451219,107.970596608204,0.0,0.0,7.701463783107099,7.701463783107099,7.701463783107099
 2006-11-30T09:00:00,3150.798197806529,11342873.512103504,36151219.15618078,6.687154570104551,6.646178763228829,58.411040425863895,0.0,0.0,0.0,6.687154570104551,6.687154570104551,0.0,0.0,1720.4585775246603,6193650.879088776,19718304.584849875,6.723434987040566,6.7,64.78235796492241,1720.4585775246603,6193650.879088776,19718304.584849875,6.723434987040566,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T10:00:00,2901.2051305252608,10444338.469890935,33237465.21145232,6.685503254032644,6.647830079300736,58.411040425863895,0.0,0.0,0.0,6.685503254032644,6.685503254032644,0.0,0.0,1510.2581572394909,5436929.366062166,17336154.393665306,6.720603874994381,6.7,64.78235796492241,1510.2581572394909,5436929.366062166,17336154.393665306,6.720603874994381,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T11:00:00,3045.4178816809867,10963504.374051554,34867841.78010976,6.686427239603124,6.646906093730256,58.411040425863895,0.0,0.0,0.0,6.686427239603124,6.686427239603124,0.0,0.0,1640.850742154612,5907062.671756603,18766457.15189716,6.722303747249884,6.7,64.78235796492241,1640.850742154612,5907062.671756603,18766457.15189716,6.722303747249884,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T12:00:00,1997.555867038532,7191201.121338715,22882546.78426909,7.586935809387935,7.56099949895415,48.675867021553245,0.0,0.0,0.0,7.586935809387935,7.586935809387935,0.0,0.0,1290.088199181522,4644317.517053479,14778944.396646462,6.717564694036329,6.7,64.78235796492241,1290.088199181522,4644317.517053479,14778944.396646462,6.717564694036329,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T13:00:00,5978.566438907554,21522839.1800672,68426102.86717327,6.705446561675372,6.62788677165801,58.411040425863895,0.0,0.0,0.0,6.705446561675372,6.705446561675372,0.0,0.0,3094.3751899313047,11139750.6837527,35519532.09581081,6.742212226224571,6.7,64.78235796492241,3094.3751899313047,11139750.6837527,35519532.09581081,6.742212226224571,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T14:00:00,2202.366255393543,7928518.519416755,25229184.08150266,7.420857714768876,7.392261584116635,48.675867021553245,0.0,0.0,0.0,7.420857714768876,7.420857714768876,0.0,0.0,1391.652468563462,5009948.886828463,15946145.762139097,6.718951884971587,6.7,64.78235796492241,1391.652468563462,5009948.886828463,15946145.762139097,6.718951884971587,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T15:00:00,2535.701977499211,9128527.11899716,29033292.9489504,6.683120620148458,6.650212713184924,58.411040425863895,0.0,0.0,0.0,6.683120620148458,6.683120620148458,0.0,0.0,1382.2030566814392,4975931.00405318,15831875.485579863,6.718816079615169,6.7,64.78235796492241,1382.2030566814392,4975931.00405318,15831875.485579863,6.718816079615169,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T16:00:00,2566.456043757368,9239241.757526524,29382402.602736365,6.683318471636838,6.650014861696543,58.411040425863895,0.0,0.0,0.0,6.683318471636838,6.683318471636838,0.0,0.0,1398.9983654972705,5036394.115790173,16005946.988353943,6.719022957790348,6.7,64.78235796492241,1398.9983654972705,5036394.115790173,16005946.988353943,6.719022957790348,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T17:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1171.586906879055,4217712.864764599,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.586906879055,4217712.864764599,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T18:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1171.3333365144233,4216800.011451923,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3333365144233,4216800.011451923,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T19:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1171.0705050899403,4215853.818323785,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0705050899403,4215853.818323785,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T20:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1171.971635640984,4219097.888307543,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.971635640984,4219097.888307543,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T21:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.9238802275784,4215325.968819283,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9238802275784,4215325.968819283,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T22:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.449216043757,4213617.177757525,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.449216043757,4213617.177757525,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T23:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.95895622451,4215452.242408236,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.95895622451,4215452.242408236,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T00:00:00,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,1170.3496897402304,4213258.883064828,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.3496897402304,4213258.883064828,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T01:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1169.9799153020044,4211927.695087216,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.9799153020044,4211927.695087216,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T02:00:00,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,1170.3846089373992,4213384.592174636,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.3846089373992,4213384.592174636,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T03:00:00,0.0,0.0,0.0,10.883599401829706,10.883599401829706,0.0,0.0,0.0,0.0,10.883599401829706,10.883599401829706,0.0,0.0,1170.6753292947876,4214431.185461234,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.6753292947876,4214431.185461234,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-01T04:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.0384394680052,4212138.382084819,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.0384394680052,4212138.382084819,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T05:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1169.8358698121078,4211409.131323588,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.8358698121078,4211409.131323588,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T06:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.9381666013105,4215377.399764717,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.9381666013105,4215377.399764717,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T07:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1169.5841263602908,4210502.854897046,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5841263602908,4210502.854897046,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T08:00:00,1377.575847578353,4959273.05128207,15775045.261005145,8.327590166051206,8.309709884158622,35.69563581580571,0.0,0.0,0.0,8.327590166051206,8.327590166051206,0.0,0.0,1213.793996299856,4369658.386679482,13903692.05183848,6.716524472708707,6.7,64.78235796492241,1213.793996299856,4369658.386679482,13903692.05183848,6.716524472708707,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T09:00:00,1244.4348400931633,4479965.424335388,14241833.985241976,8.446879005038056,8.43073655303271,34.07310691508727,0.0,0.0,0.0,8.446879005038056,8.446879005038056,0.0,0.0,1214.1548356757144,4370957.408432572,13925236.83400681,6.71655008010834,6.7,64.78235796492241,1214.1548356757144,4370957.408432572,13925236.83400681,6.71655008010834,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T10:00:00,724.1598781998504,2606975.5615194617,8320440.220320757,9.508423534527903,9.498992704085532,19.470346808621297,0.0,0.0,0.0,9.508423534527903,9.508423534527903,0.0,0.0,26310.113316060066,94716407.9378162,605753026.6100464,8.24202578635098,7.523901921811871,48.5867684736918,26310.113316060066,94716407.9378162,605753026.6100464,8.24202578635098,7.523901921811871,48.5867684736918,107.970596608204,0.0,0.0,7.406012274029408,7.406012274029408,7.406012274029408
 2006-12-01T11:00:00,2205.727819815136,7940620.151334487,25257284.568574324,6.687118411775601,6.658490418093257,50.29839592227168,0.0,0.0,0.0,6.687118411775601,6.687118411775601,0.0,0.0,1428.8820427241535,5143975.353806952,16368361.531023389,6.719453647849758,6.7,64.78235796492241,1428.8820427241535,5143975.353806952,16368361.531023389,6.719453647849758,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T12:00:00,3293.1009744448565,11855163.508001484,37745146.20374913,6.6880579411934,6.645275392139979,58.411040425863895,0.0,0.0,0.0,6.6880579411934,6.6880579411934,0.0,0.0,2206.1077218645705,7941987.798712455,25269671.32165183,6.730032422220915,6.7,64.78235796492241,2206.1077218645705,7941987.798712455,25269671.32165183,6.730032422220915,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T13:00:00,2160.0745003146426,7776268.201132714,24734583.2232472,6.680684413566905,6.652648919766475,58.411040425863895,0.0,0.0,0.0,6.680684413566905,6.680684413566905,0.0,0.0,1195.0386364256358,4302139.091132289,13692720.089364354,6.716273739492283,6.7,64.78235796492241,1195.0386364256358,4302139.091132289,13692720.089364354,6.716273739492283,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T14:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1168.3112494926152,4205920.498173416,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.3112494926152,4205920.498173416,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T15:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1168.914950586585,4208093.822111706,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.914950586585,4208093.822111706,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T16:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.0824961910796,4208696.986287886,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.0824961910796,4208696.986287886,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T17:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.8526078117045,4215069.388122137,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8526078117045,4215069.388122137,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T18:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1168.6224253985356,4207040.731434728,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.6224253985356,4207040.731434728,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T19:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.6661674653371,4214398.202875214,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6661674653371,4214398.202875214,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T20:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1167.9395987078844,4204582.555348383,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.9395987078844,4204582.555348383,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T21:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.9387222098044,4211779.399955295,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9387222098044,4211779.399955295,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T22:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.4379084312277,4213576.470352419,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4379084312277,4213576.470352419,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T23:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.7234454695242,4211004.403690288,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7234454695242,4211004.403690288,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T00:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.1115310628172,4208801.511826141,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.1115310628172,4208801.511826141,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T01:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.0004459527192,4212001.605429789,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0004459527192,4212001.605429789,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T02:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.3840432746154,4209782.555788615,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3840432746154,4209782.555788615,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T03:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.8483850232203,4211454.186083593,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.8483850232203,4211454.186083593,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T04:00:00,0.0,0.0,0.0,10.815065988472176,10.815065988472176,0.0,0.0,0.0,0.0,10.815065988472176,10.815065988472176,0.0,0.0,1170.0094915653588,4212034.16963529,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.0094915653588,4212034.16963529,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T05:00:00,0.0,0.0,0.0,10.81506598847217,10.81506598847217,0.0,0.0,0.0,0.0,10.81506598847217,10.81506598847217,0.0,0.0,1170.3465855689312,4213247.708048152,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1170.3465855689312,4213247.708048152,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-02T06:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.5165334822227,4210259.520536001,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5165334822227,4210259.520536001,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T07:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.3684255840035,4213326.332102414,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3684255840035,4213326.332102414,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T08:00:00,744.595501965285,2680543.8070750264,8518902.88361251,9.437564744775893,9.427908965105877,19.470346808621297,0.0,0.0,0.0,9.437564744775893,9.437564744775893,0.0,0.0,1191.4308455945738,4289151.044140466,13648617.09114619,6.716221323477673,6.7,64.78235796492241,1191.4308455945738,4289151.044140466,13648617.09114619,6.716221323477673,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T09:00:00,1255.892387321895,4521212.594358822,14387293.782704055,8.409623673494032,8.39331634884905,34.07310691508727,0.0,0.0,0.0,8.409623673494032,8.409623673494032,0.0,0.0,1184.078361162926,4262682.100186534,13572761.037277494,6.716131169704881,6.7,64.78235796492241,1184.078361162926,4262682.100186534,13572761.037277494,6.716131169704881,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T10:00:00,1961.76294232544,7062346.592371586,22451106.01598092,7.3740583212054736,7.348611028852001,48.675867021553245,0.0,0.0,0.0,7.3740583212054736,7.3740583212054736,0.0,0.0,1273.1463924751793,4583327.012910645,14590568.389172545,6.717340809519484,6.7,64.78235796492241,1273.1463924751793,4583327.012910645,14590568.389172545,6.717340809519484,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T11:00:00,3247.231244217867,11690032.479184322,37224426.56218682,6.687762790272608,6.645570543060772,58.411040425863895,0.0,0.0,0.0,6.687762790272608,6.687762790272608,0.0,0.0,1747.8346998524282,6292204.919468741,20048345.726491816,6.723827232666345,6.7,64.78235796492241,1747.8346998524282,6292204.919468741,20048345.726491816,6.723827232666345,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T12:00:00,2138.6464339560484,7699127.162241776,24531345.43288264,7.429048971038985,7.401243812355332,48.675867021553245,0.0,0.0,0.0,7.429048971038985,7.429048971038985,0.0,0.0,1363.8415761142958,4909829.674011465,15633246.196144495,6.718580010618777,6.7,64.78235796492241,1363.8415761142958,4909829.674011465,15633246.196144495,6.718580010618777,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T13:00:00,2327.7454531577,8379883.631367719,26711099.846166283,6.681804564282559,6.651528769050821,58.411040425863895,0.0,0.0,0.0,6.681804564282559,6.681804564282559,0.0,0.0,1282.8781881059997,4618361.477181599,14693288.461284028,6.717462893099241,6.7,64.78235796492241,1282.8781881059997,4618361.477181599,14693288.461284028,6.717462893099241,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T14:00:00,2154.400837530939,7755843.01511138,24722080.745380595,6.680677327971722,6.652656005361656,58.411040425863895,0.0,0.0,0.0,6.680677327971722,6.680677327971722,0.0,0.0,1194.3876891821185,4299795.681055626,13684328.345294228,6.716263765310905,6.7,64.78235796492241,1194.3876891821185,4299795.681055626,13684328.345294228,6.716263765310905,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T15:00:00,0.0,0.0,0.0,11.276283309716158,11.276283309716158,0.0,0.0,0.0,0.0,11.276283309716158,11.276283309716158,0.0,0.0,1167.7182402423086,4203785.664872311,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.7182402423086,4203785.664872311,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T16:00:00,704.3283993614059,2535582.2377010607,8060142.092565093,9.744314612316062,9.73517881904936,19.470346808621297,0.0,0.0,0.0,9.744314612316062,9.744314612316062,0.0,0.0,1170.398204878535,4213433.537562725,13408579.594008075,6.715936043691986,6.7,64.78235796492241,1170.398204878535,4213433.537562725,13408579.594008075,6.715936043691986,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T17:00:00,70.41531702102859,253495.1412757029,805965.8491547726,11.123101994640171,11.122188470127412,1.9470346808621293,0.0,0.0,0.0,11.123101994640171,11.123101994640171,0.0,0.0,1170.6686888810575,4214407.279971806,13408047.711200604,6.715935411551377,6.7,64.78235796492241,1170.6686888810575,4214407.279971806,13408047.711200604,6.715935411551377,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T18:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.903790865136,4215253.647114489,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.903790865136,4215253.647114489,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
