Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-02T19:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.0544393106056,4212195.98151818,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0544393106056,4212195.98151818,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T20:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.790839566583,4214847.022439698,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.790839566583,4214847.022439698,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T21:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1169.8758217155876,4211552.958176115,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.8758217155876,4211552.958176115,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T22:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1169.874793656542,4211549.257163549,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.874793656542,4211549.257163549,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T23:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.243812510997,4212877.725039589,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.243812510997,4212877.725039589,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T00:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.4602939264198,4213657.058135111,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.4602939264198,4213657.058135111,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T01:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1170.1286498455647,4212463.139444032,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.1286498455647,4212463.139444032,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T02:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.6212396262308,4214236.46265443,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6212396262308,4214236.46265443,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T03:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.2084799214406,4212750.527717186,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.2084799214406,4212750.527717186,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-03T04:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.3250945337031,4213170.340321331,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3250945337031,4213170.340321331,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T05:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1170.5629501715164,4214026.620617458,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.5629501715164,4214026.620617458,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T06:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1170.3525634217506,4213269.228318301,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3525634217506,4213269.228318301,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T07:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1170.4631081585,4213667.1893706,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.4631081585,4213667.1893706,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T08:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1169.8904277241395,4211605.539806902,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.8904277241395,4211605.539806902,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T09:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.355488884894,4213279.759985618,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.355488884894,4213279.759985618,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T10:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.6664690352948,4214399.288527062,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.6664690352948,4214399.288527062,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T11:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.447015790056,4213609.256844202,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.447015790056,4213609.256844202,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-03T12:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.0562488144171,4212202.4957319,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.0562488144171,4212202.4957319,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T13:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1170.8310055822512,4214991.620096105,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.8310055822512,4214991.620096105,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-03T14:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1170.5253820314654,4213891.375313275,13408015.844071092,6.715935373677418,6.699999999999999,64.78235796492238,1170.5253820314654,4213891.375313275,13408015.844071092,6.715935373677418,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-03T15:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.1011581865855,4212364.169471706,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.1011581865855,4212364.169471706,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T16:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1168.435828410996,4206368.982279588,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1168.435828410996,4206368.982279588,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-03T17:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.3445244238285,4213240.287925783,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.3445244238285,4213240.287925783,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T18:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.349109722608,4213256.795001388,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.349109722608,4213256.795001388,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T19:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1169.9846357788508,4211944.688803862,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9846357788508,4211944.688803862,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T20:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.5574260396552,4214006.73374276,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5574260396552,4214006.73374276,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T21:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.1002019909986,4212360.727167595,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1002019909986,4212360.727167595,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T22:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.71379311075,4214569.6551987,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.71379311075,4214569.6551987,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T23:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.8966242595534,4215227.847334392,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8966242595534,4215227.847334392,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T00:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.253403457913,4212912.252448486,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.253403457913,4212912.252448486,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T01:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.1327107019397,4212477.758526982,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.1327107019397,4212477.758526982,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-04T02:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1170.1741107342414,4212626.798643268,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.1741107342414,4212626.798643268,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-04T03:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.428223506937,4213541.604624974,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.428223506937,4213541.604624974,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-04T04:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1170.3156084838106,4213136.190541718,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.3156084838106,4213136.190541718,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-04T05:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1170.8799455480078,4215167.803972828,13408015.84407109,6.715935373677418,6.699999999999999,64.78235796492238,1170.8799455480078,4215167.803972828,13408015.84407109,6.715935373677418,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-04T06:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1169.67956079769,4210846.418871684,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.67956079769,4210846.418871684,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T07:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1169.9030844725123,4211651.104101045,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9030844725123,4211651.104101045,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T08:00:00,1159.1120723936826,4172803.460617257,13264975.790224018,8.988128105408093,8.973092868260816,29.205520212931948,0.0,0.0,0.0,8.988128105408093,8.988128105408093,0.0,0.0,1221.8662373412042,4398718.454428336,14003881.119864644,6.716643544803137,6.7,64.78235796492241,1221.8662373412042,4398718.454428336,14003881.119864644,6.716643544803137,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T09:00:00,1599.6993093256904,5758917.513572484,18311420.46193887,7.837227787009052,7.816472649291103,43.80828031939792,0.0,0.0,0.0,7.837227787009052,7.837227787009052,0.0,0.0,1178.765115840175,4243554.417024629,13498504.75402294,6.716042918031374,6.7,64.78235796492241,1178.765115840175,4243554.417024629,13498504.75402294,6.716042918031374,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T10:00:00,2481.2765807144747,8932595.69057211,28405729.84146268,7.84308562034128,7.810888970226916,43.80828031939792,0.0,0.0,0.0,7.84308562034128,7.84308562034128,0.0,0.0,1691.061517957972,6087821.464648701,19384109.69683418,6.723037802275342,6.7,64.78235796492241,1691.061517957972,6087821.464648701,19384109.69683418,6.723037802275342,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T11:00:00,3321.810274284686,11958516.987424867,38031159.5863431,6.688219995449351,6.64511333788403,58.411040425863895,0.0,0.0,0.0,6.688219995449351,6.688219995449351,0.0,0.0,1775.6096784950312,6392194.842582111,20358263.64467649,6.7241955506362245,6.7,64.78235796492241,1775.6096784950312,6392194.842582111,20358263.64467649,6.7241955506362245,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T12:00:00,1439.73908818707,5183060.717473453,16481514.203142852,8.325529026059897,8.306848000312876,38.940693617242594,0.0,0.0,0.0,8.325529026059897,8.325529026059897,0.0,0.0,1185.213758960797,4266769.532258869,13590290.35088439,6.716152003672343,6.7,64.78235796492241,1185.213758960797,4266769.532258869,13590290.35088439,6.716152003672343,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T13:00:00,764.3146725600133,2751532.821216048,8755069.473951444,9.971760594762936,9.961837129724904,19.470346808621297,0.0,0.0,0.0,9.971760594762936,9.971760594762936,0.0,0.0,1198.7770559491232,4315597.401416844,13757094.032229498,6.716350245956335,6.7,64.78235796492241,1198.7770559491232,4315597.401416844,13757094.032229498,6.716350245956335,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T14:00:00,6923.1624931136,24923384.97520896,79448169.86976716,6.711692594553512,6.621640738779868,58.411040425863895,0.0,0.0,0.0,6.711692594553512,6.711692594553512,0.0,0.0,3585.1308479832405,12906471.052739665,41102124.522984125,6.748848287656905,6.7,64.78235796492241,3585.1308479832405,12906471.052739665,41102124.522984125,6.748848287656905,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T15:00:00,14196.208394302805,51106350.21949009,162764778.11093917,6.758912259737048,6.574421073596333,58.411040425863895,0.0,0.0,0.0,6.758912259737048,6.758912259737048,0.0,0.0,7204.1944817295,25935100.1342262,82766244.81373543,6.798360929900287,6.7,64.78235796492241,7204.1944817295,25935100.1342262,82766244.81373543,6.798360929900287,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T16:00:00,8554.313426357246,30795528.334886093,98111878.02658808,6.722270299518327,6.6110630338150544,58.411040425863895,0.0,0.0,0.0,6.722270299518327,6.722270299518327,0.0,0.0,4394.954782723428,15821837.217804344,50397261.86509703,6.759894269896649,6.7,64.78235796492241,4394.954782723428,15821837.217804344,50397261.86509703,6.759894269896649,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T17:00:00,354.0634778351516,1274628.5202065457,4056105.5938593615,11.715360209273548,11.710762803529336,9.735173404310649,0.0,0.0,0.0,11.715360209273548,11.715360209273548,0.0,0.0,1171.6817834431447,4218054.42039532,13421322.8425255,6.715951188932395,6.7,64.78235796492241,1171.6817834431447,4218054.42039532,13421322.8425255,6.715951188932395,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T18:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1169.639863368473,4210703.508126503,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.639863368473,4210703.508126503,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T19:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1167.3372012239695,4202413.92440629,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.3372012239695,4202413.92440629,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T20:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1170.163190007513,4212587.484027048,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.163190007513,4212587.484027048,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T21:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1168.201397579675,4205525.031286828,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.201397579675,4205525.031286828,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T22:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1170.681063484493,4214451.828544174,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.681063484493,4214451.828544174,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T23:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1169.8978382610485,4211632.217739775,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8978382610485,4211632.217739775,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T00:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1169.905646991324,4211660.329168767,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.905646991324,4211660.329168767,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T01:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,1169.6485956940724,4210734.944498659,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.6485956940724,4210734.944498659,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-05T02:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,1169.0253082279612,4208491.109620659,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.0253082279612,4208491.109620659,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T03:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1169.994092538052,4211978.733136987,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.994092538052,4211978.733136987,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T04:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,1170.8685972608675,4215126.950139122,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8685972608675,4215126.950139122,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-05T05:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1171.0872829699692,4215914.21869189,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0872829699692,4215914.21869189,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T06:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1168.616842770092,4207020.633972332,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.616842770092,4207020.633972332,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T07:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1170.3802007025458,4213368.7225291645,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3802007025458,4213368.7225291645,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T08:00:00,973.5236155002112,3504685.015800761,11142904.995040186,10.205387708853566,10.1927577407548,24.337933510776622,0.0,0.0,0.0,10.205387708853566,10.205387708853566,0.0,0.0,1217.687900542435,4383676.441952766,13944323.785191849,6.716572763178625,6.7,64.78235796492241,1217.687900542435,4383676.441952766,13944323.785191849,6.716572763178625,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T09:00:00,0.0,0.0,0.0,12.72201439035027,12.72201439035027,0.0,0.0,0.0,0.0,12.72201439035027,12.72201439035027,0.0,0.0,1170.2380795858455,4212857.086509044,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2380795858455,4212857.086509044,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T10:00:00,2528.9208738356187,9104115.145808227,28991722.55177445,8.195460239341623,8.162599368612403,43.80828031939792,0.0,0.0,0.0,8.195460239341623,8.195460239341623,0.0,0.0,1646.6252746591551,5927850.988772959,18839517.265348148,6.722390540313178,6.7,64.78235796492241,1646.6252746591551,5927850.988772959,18839517.265348148,6.722390540313178,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T11:00:00,4001.916606315477,14406899.782735717,45919039.577031136,8.69866995826316,8.646622170490037,38.940693617242594,0.0,0.0,0.0,8.69866995826316,8.69866995826316,0.0,0.0,2470.757578198507,8894727.281514626,28313798.551560108,6.733649908208889,6.7,64.78235796492241,2470.757578198507,8894727.281514626,28313798.551560108,6.733649908208889,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T12:00:00,28109.070967048883,101192655.48137598,321853336.2101514,6.849080846622521,6.484252486710858,58.411040425863895,0.0,0.0,0.0,6.849080846622521,6.849080846622521,0.0,0.0,14149.958363565502,50939850.10883581,162304734.61003304,6.892869298743104,6.7,64.78235796492241,14149.958363565502,50939850.10883581,162304734.61003304,6.892869298743104,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T13:00:00,62387.74994936196,224595899.81770307,714290711.2079806,7.071528083555616,6.261805249777765,58.411040425863895,0.0,0.0,0.0,7.071528083555616,7.071528083555616,0.0,0.0,31335.33907202547,112807220.65929168,358713961.52002907,7.126191728404796,6.7,64.78235796492241,31335.33907202547,112807220.65929168,358713961.52002907,7.126191728404796,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T14:00:00,73835.68901667949,265808480.46004617,890650984.1872014,7.171504991048717,6.1618283422846645,58.411040425863895,0.0,0.0,0.0,7.171504991048717,7.171504991048717,0.0,0.0,39119.9619070839,140831862.86550206,446966829.98354536,7.231005991756972,6.7,64.78235796492241,39119.9619070839,140831862.86550206,446966829.98354536,7.231005991756972,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T15:00:00,66763.08487011405,240347105.53241056,763900316.9763474,7.0996502705721865,6.233683062761194,58.411040425863895,0.0,0.0,0.0,7.0996502705721865,7.0996502705721865,0.0,0.0,33563.71867016801,120829387.21260484,383483730.6870682,7.155612341645864,6.7,64.78235796492241,33563.71867016801,120829387.21260484,383483730.6870682,7.155612341645864,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T16:00:00,44742.90282389902,161074450.1660365,512341928.8053002,6.957051941352522,6.376281391980857,58.411040425863895,0.0,0.0,0.0,6.957051941352522,6.957051941352522,0.0,0.0,22456.961267956667,80845060.56464401,257578797.6835525,7.006060718642599,6.7,64.78235796492241,22456.961267956667,80845060.56464401,257578797.6835525,7.006060718642599,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T17:00:00,17074.832528046398,61469397.10096704,195923165.05454308,6.777705523351322,6.555627809982057,58.411040425863895,0.0,0.0,0.0,6.777705523351322,6.777705523351322,0.0,0.0,8655.344217249878,31159239.18209955,99281835.9339336,6.817985731690281,6.7,64.78235796492241,8655.344217249878,31159239.18209955,99281835.9339336,6.817985731690281,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T18:00:00,3115.349345364168,11215257.643311003,35626901.26624333,7.761977010042552,7.721595355872638,48.675867021553245,0.0,0.0,0.0,7.761977010042552,7.761977010042552,0.0,0.0,1847.813728461758,6652129.422462329,21148334.75823796,6.725134404652214,6.7,64.78235796492241,1847.813728461758,6652129.422462329,21148334.75823796,6.725134404652214,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T19:00:00,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,1169.138534161871,4208898.722982734,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.138534161871,4208898.722982734,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T20:00:00,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,1170.2754839421225,4212991.742191641,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2754839421225,4212991.742191641,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T21:00:00,358.1020404138156,1289167.3454897362,4094780.4468089854,12.044095880355046,12.03945463828918,9.735173404310649,0.0,0.0,0.0,12.044095880355046,12.044095880355046,0.0,0.0,1172.678467238579,4221642.482058885,13440242.00742639,6.715973673862159,6.7,64.78235796492241,1172.678467238579,4221642.482058885,13440242.00742639,6.715973673862159,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T22:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1170.492676707814,4213773.63614813,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.492676707814,4213773.63614813,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T23:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1170.6073868411002,4214186.592627961,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1170.6073868411002,4214186.592627961,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-06T00:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1171.0516457104547,4215785.924557637,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0516457104547,4215785.924557637,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T01:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1169.7557690851488,4211120.768706537,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1169.7557690851488,4211120.768706537,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-06T02:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1171.0648435890516,4215833.436920586,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0648435890516,4215833.436920586,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T03:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1170.2442444435912,4212879.279996928,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2442444435912,4212879.279996928,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T04:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1171.1726607561884,4216221.57872228,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1726607561884,4216221.57872228,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T05:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1170.4566800596444,4213644.048214721,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4566800596444,4213644.048214721,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T06:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1171.7274601587603,4218218.856571538,13408015.84407109,6.715935373677419,6.699999999999999,64.78235796492241,1171.7274601587603,4218218.856571538,13408015.84407109,6.715935373677419,6.699999999999999,64.78235796492241,129.56471592984482,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-06T07:00:00,737.2919637926237,2654251.069653445,8441957.86689658,10.965195790574056,10.955627224861098,19.470346808621297,0.0,0.0,0.0,10.965195790574056,10.965195790574056,0.0,0.0,1188.4175078724834,4278303.028340939,13601443.804784523,6.7161652592285614,6.7,64.78235796492241,1188.4175078724834,4278303.028340939,13601443.804784523,6.7161652592285614,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T08:00:00,1344.9495096437313,4841818.234717432,15371763.948270869,12.039817682240932,12.022394284082344,9.735173404310649,0.0,0.0,0.0,12.039817682240932,12.039817682240932,0.0,0.0,1667.5626205888736,6003225.434119944,19081596.294859696,6.722678106028961,6.7,64.78235796492241,1667.5626205888736,6003225.434119944,19081596.294859696,6.722678106028961,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T09:00:00,1833.604820265696,6600977.3529565055,20988377.858782813,9.5850002105762,9.561210766700013,29.205520212931944,0.0,0.0,0.0,9.5850002105762,9.5850002105762,0.0,0.0,1554.597463493682,5596550.868577255,17808591.279200025,6.7211653049671005,6.7,64.78235796492241,1554.597463493682,5596550.868577255,17808591.279200025,6.7211653049671005,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T10:00:00,351.9603472927113,1267057.2502537605,4029681.70765081,11.34704145621022,11.342474000873962,9.735173404310649,0.0,0.0,0.0,11.34704145621022,11.34704145621022,0.0,0.0,1170.1943763941017,4212699.755018767,13408100.988253944,6.715935474870944,6.7,64.78235796492241,1170.1943763941017,4212699.755018767,13408100.988253944,6.715935474870944,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T11:00:00,749.0554935873819,2696599.776914575,8576727.396945115,10.41399938431816,10.404278062868102,19.470346808621297,0.0,0.0,0.0,10.41399938431816,10.41399938431816,0.0,0.0,1195.6024760805706,4304168.913890054,13685545.025597272,6.716265211479628,6.7,64.78235796492241,1195.6024760805706,4304168.913890054,13685545.025597272,6.716265211479628,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T12:00:00,6345.928210808362,22845341.558910105,72623068.77024123,6.707824524023106,6.625508809310273,58.411040425863895,0.0,0.0,0.0,6.707824524023106,6.707824524023106,0.0,0.0,3400.66325735958,12242387.726494486,38937750.16476269,6.746276112228336,6.7,64.78235796492241,3400.66325735958,12242387.726494486,38937750.16476269,6.746276112228336,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T13:00:00,17081.227020577346,61492417.27407844,195455585.98010743,6.777440476718552,6.555892856614828,58.411040425863895,0.0,0.0,0.0,6.777440476718552,6.777440476718552,0.0,0.0,8764.7431435836,31553075.31690096,100444546.7534614,6.819367487314053,6.7,64.78235796492241,8764.7431435836,31553075.31690096,100444546.7534614,6.819367487314053,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T14:00:00,27082.886540227195,97498391.5448179,309987459.31137073,6.8423543235996975,6.490979009733682,58.411040425863895,0.0,0.0,0.0,6.8423543235996975,6.8423543235996975,0.0,0.0,13663.870287795604,49189933.03606418,156545183.41494626,6.88602869098808,6.7,64.78235796492241,13663.870287795604,49189933.03606418,156545183.41494626,6.88602869098808,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T15:00:00,38056.23807404199,137002457.06655115,434299007.2864672,6.9128147988661945,6.420518534467185,58.411040425863895,0.0,0.0,0.0,6.9128147988661945,6.9128147988661945,0.0,0.0,19108.277723797903,68789799.80567247,218533787.1427024,6.959676765000912,6.7,64.78235796492241,19108.277723797903,68789799.80567247,218533787.1427024,6.959676765000912,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T16:00:00,45104.3923339012,162375812.4020443,514285843.2468552,6.958153134873766,6.375180198459614,58.411040425863895,0.0,0.0,0.0,6.958153134873766,6.958153134873766,0.0,0.0,22628.11859220044,81461226.93192156,258538555.3204256,7.007202605474535,6.7,64.78235796492241,22628.11859220044,81461226.93192156,258538555.3204256,7.007202605474535,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T17:00:00,34421.679445381444,123918046.00337318,392649424.5175153,6.889207033024818,6.444126300308561,58.411040425863895,0.0,0.0,0.0,6.889207033024818,6.889207033024818,0.0,0.0,17302.66815215259,62289605.34774932,197692389.184675,6.934916698970954,6.7,64.78235796492241,17302.66815215259,62289605.34774932,197692389.184675,6.934916698970954,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T18:00:00,44376.19333402605,159754296.00249374,505985646.7125381,6.953448675504228,6.379884657829152,58.411040425863895,0.0,0.0,0.0,6.953448675504228,6.953448675504228,0.0,0.0,22266.33344387103,80158800.39793572,254404963.3382044,7.002291164675396,6.7,64.78235796492241,22266.33344387103,80158800.39793572,254404963.3382044,7.002291164675396,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T19:00:00,33131.20601327616,119272341.6477942,378184605.1493357,6.8810095036238215,6.45232382970956,58.411040425863895,0.0,0.0,0.0,6.8810095036238215,6.8810095036238215,0.0,0.0,16658.33069659979,59969990.50775924,190459435.50179297,6.926320191141744,6.7,64.78235796492241,16658.33069659979,59969990.50775924,190459435.50179297,6.926320191141744,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T20:00:00,18946.4019611968,68207047.06030846,217054979.87907612,6.789681976826869,6.543651356506511,58.411040425863895,0.0,0.0,0.0,6.789681976826869,6.789681976826869,0.0,0.0,9575.669923059171,34472411.72301302,109856910.07792854,6.83055289131124,6.7,64.78235796492241,9575.669923059171,34472411.72301302,109856910.07792854,6.83055289131124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T21:00:00,12567.794592730896,45244060.53383121,143913032.74514642,6.748227984812157,6.585105348521222,58.411040425863895,0.0,0.0,0.0,6.748227984812157,6.748227984812157,0.0,0.0,6402.9636490706025,23050669.136654165,73284553.88418844,6.787093251080532,6.7,64.78235796492241,6402.9636490706025,23050669.136654165,73284553.88418844,6.787093251080532,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T22:00:00,1113.2598730550055,4007735.54299802,12747542.988918388,9.95464400553149,9.940195245345892,25.798209521423217,0.0,0.0,0.0,9.95464400553149,9.95464400553149,0.0,0.0,1262.5849682946864,4545305.885860871,14443394.952808548,6.717165893506134,6.7,64.78235796492241,1262.5849682946864,4545305.885860871,14443394.952808548,6.717165893506134,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T23:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1172.284988928144,4220225.960141318,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.284988928144,4220225.960141318,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T00:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1171.34660833851,4216847.790018637,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.34660833851,4216847.790018637,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T01:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1171.1224391196986,4216040.780830914,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1224391196986,4216040.780830914,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T02:00:00,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,1171.0073310774228,4215626.391878721,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.0073310774228,4215626.391878721,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-07T03:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1170.200895275506,4212723.222991821,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.200895275506,4212723.222991821,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T04:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1170.986336428974,4215550.811144307,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.986336428974,4215550.811144307,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T05:00:00,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,1169.3516735277356,4209666.024699848,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3516735277356,4209666.024699848,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T06:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1170.2644833778088,4212952.140160112,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2644833778088,4212952.140160112,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T07:00:00,1425.039698862479,5130142.915904925,16314405.696483932,8.633189819964938,8.614698204776316,38.940693617242594,0.0,0.0,0.0,8.633189819964938,8.633189819964938,0.0,0.0,1178.1911868397333,4241488.272623039,13505169.409704974,6.716050838673929,6.7,64.78235796492241,1178.1911868397333,4241488.272623039,13505169.409704974,6.716050838673929,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T08:00:00,1244.9267068156705,4481736.144536413,14256599.239184212,9.121664329672194,9.10550514187647,34.07310691508727,0.0,0.0,0.0,9.121664329672194,9.121664329672194,0.0,0.0,1728.037240030894,6220934.064111217,19788661.007467,6.7235181286102135,6.7,64.78235796492241,1728.037240030894,6220934.064111217,19788661.007467,6.7235181286102135,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T09:00:00,3478.089443982992,12521121.99833877,39837328.43306135,9.35494427102097,9.309789888644463,31.63931356400961,0.0,0.0,0.0,9.35494427102097,9.35494427102097,0.0,0.0,1494.4581793554037,5380049.445679453,17111067.117176652,6.720336323178828,6.7,64.78235796492241,1494.4581793554037,5380049.445679453,17111067.117176652,6.720336323178828,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T10:00:00,2139.354083459455,7701674.700454038,24485013.35530591,7.104971028516522,7.077218375777357,48.675867021553245,0.0,0.0,0.0,7.104971028516522,7.104971028516522,0.0,0.0,1601.648630644622,5765935.070320638,18353460.52278685,6.7218128236444,6.7,64.78235796492241,1601.648630644622,5765935.070320638,18353460.52278685,6.7218128236444,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T11:00:00,1127.0816255916109,4057493.8521297993,12909173.684412744,9.18582836697359,9.171196419234445,29.205520212931944,0.0,0.0,0.0,9.18582836697359,9.18582836697359,0.0,0.0,1211.3586527156697,4360891.14977641,13868511.348751329,6.716482664170679,6.7,64.78235796492241,1211.3586527156697,4360891.14977641,13868511.348751329,6.716482664170679,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T12:00:00,5872.486713154522,21140952.167356275,67220619.40304995,6.704762875267655,6.628570458065724,58.411040425863895,0.0,0.0,0.0,6.704762875267655,6.704762875267655,0.0,0.0,3222.1875583621527,11599875.210103748,36905330.247515045,6.743860328462252,6.7,64.78235796492241,3222.1875583621527,11599875.210103748,36905330.247515045,6.743860328462252,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T13:00:00,26156.71542480359,94164175.52929294,299692915.4083188,6.836520059157308,6.4968132741760725,58.411040425863895,0.0,0.0,0.0,6.836520059157308,6.836520059157308,0.0,0.0,13439.835899294454,48383409.23746004,153833940.91351855,6.882805908246503,6.7,64.78235796492241,13439.835899294454,48383409.23746004,153833940.91351855,6.882805908246503,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T14:00:00,47959.96382697774,172655869.77711987,549100104.8641142,6.977887656279596,6.355445677053784,58.411040425863895,0.0,0.0,0.0,6.977887656279596,6.977887656279596,0.0,0.0,24074.7353385898,86669047.21892329,276381356.05482924,7.028397294089345,6.7,64.78235796492241,24074.7353385898,86669047.21892329,276381356.05482924,7.028397294089345,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T15:00:00,55858.37502631786,201090150.0947443,638613436.5223238,7.028627941051153,6.304705392282226,58.411040425863895,0.0,0.0,0.0,7.028627941051153,7.028627941051153,0.0,0.0,28016.87447056768,100860748.09404366,321044404.11686784,7.081451763655732,6.7,64.78235796492241,28016.87447056768,100860748.09404366,321044404.11686784,7.081451763655732,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T16:00:00,45899.71338091994,165238968.1713118,525720588.7495396,6.96463500127225,6.368698332061129,58.411040425863895,0.0,0.0,0.0,6.96463500127225,6.96463500127225,0.0,0.0,23051.497028317102,82985389.30194157,264479123.27113423,7.0142589902606245,6.7,64.78235796492241,23051.497028317102,82985389.30194157,264479123.27113423,7.0142589902606245,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T17:00:00,13247.003399244515,47689212.23728027,151897706.58328208,6.752754020369397,6.580579312963983,58.411040425863895,0.0,0.0,0.0,6.752754020369397,6.752754020369397,0.0,0.0,6740.296086410149,24265065.91107653,77313223.49414413,6.791878971893728,6.7,64.78235796492241,6740.296086410149,24265065.91107653,77313223.49414413,6.791878971893728,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T18:00:00,357.7207916556804,1287794.8499604492,4090925.68864663,12.120912162584672,12.11627528970684,9.735173404310649,0.0,0.0,0.0,12.120912162584672,12.120912162584672,0.0,0.0,1173.327154320321,4223977.755553155,13438738.655601423,6.715971887159346,6.7,64.78235796492241,1173.327154320321,4223977.755553155,13438738.655601423,6.715971887159346,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
