Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-07T19:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.5238262760452,4213885.774593763,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5238262760452,4213885.774593763,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T20:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1193.2755612782064,4295792.020601544,13687817.281934325,6.716267911949552,6.7,64.78235796492241,1193.2755612782064,4295792.020601544,13687817.281934325,6.716267911949552,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T21:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1169.789948959298,4211243.816253473,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.789948959298,4211243.816253473,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T22:00:00,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,1170.5254365070075,4213891.571425226,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5254365070075,4213891.571425226,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-07T23:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.9343799820747,4215363.767935469,13408015.844071092,6.715935373677419,6.700000000000002,64.78235796492241,1170.9343799820747,4215363.767935469,13408015.844071092,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-08T00:00:00,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,1171.1350015583278,4216086.005609979,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.1350015583278,4216086.005609979,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-08T01:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.6632949314114,4214387.861753082,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6632949314114,4214387.861753082,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T02:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.1112801580118,4212400.6085688425,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1112801580118,4212400.6085688425,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T03:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.8445940774088,4215040.538678672,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8445940774088,4215040.538678672,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T04:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.160679486897,4212578.446152829,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.160679486897,4212578.446152829,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T05:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.7601532855908,4214736.551828127,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7601532855908,4214736.551828127,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T06:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.8132080071612,4214927.54882578,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8132080071612,4214927.54882578,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T07:00:00,721.7007496808556,2598122.69885108,8273832.064141652,11.031915644247375,11.022537642269963,19.470346808621297,0.0,0.0,0.0,11.031915644247375,11.031915644247375,0.0,0.0,1180.2311762283143,4248832.234421931,13514770.475122117,6.716062249312325,6.7,64.78235796492241,1180.2311762283143,4248832.234421931,13514770.475122117,6.716062249312325,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T08:00:00,2897.483695961332,10430941.305460792,33155753.76742236,9.416866076846423,9.379285205808603,34.07310691508727,0.0,0.0,0.0,9.416866076846423,9.416866076846423,0.0,0.0,2014.5699251079384,7252451.730388577,23090024.81116761,6.727441884913856,6.7,64.78235796492241,2014.5699251079384,7252451.730388577,23090024.81116761,6.727441884913856,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T09:00:00,1609.961974406864,5795863.10786471,18436596.783674307,8.840221730319586,8.819324695737407,38.940693617242594,0.0,0.0,0.0,8.840221730319586,8.840221730319586,0.0,0.0,1270.5201607339673,4573872.578642282,14546639.581815856,6.717288601211798,6.7,64.78235796492241,1270.5201607339673,4573872.578642282,14546639.581815856,6.717288601211798,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T10:00:00,2320.789526451917,8354842.295226903,26607042.07768569,6.681745591156428,6.651587742176953,58.411040425863895,0.0,0.0,0.0,6.681745591156428,6.681745591156428,0.0,0.0,1277.2905309784785,4598245.911522523,14622703.04535056,6.7173790056251335,6.7,64.78235796492241,1277.2905309784785,4598245.911522523,14622703.04535056,6.7173790056251335,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T11:00:00,380.2247945461545,1368809.2603661562,4361497.101461061,12.038218002292586,12.033274447899707,9.735173404310649,0.0,0.0,0.0,12.038218002292586,12.038218002292586,0.0,0.0,1185.4347128916002,4267564.966409761,13573974.06075174,6.716132611739568,6.7,64.78235796492241,1185.4347128916002,4267564.966409761,13573974.06075174,6.716132611739568,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T12:00:00,0.0,0.0,0.0,13.10956213678204,13.10956213678204,0.0,0.0,0.0,0.0,13.10956213678204,13.10956213678204,0.0,0.0,1171.0014899522014,4215605.363827924,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0014899522014,4215605.363827924,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T13:00:00,8391.05876026067,30207811.53693841,96004625.4755539,6.721076189146527,6.612257144186853,58.411040425863895,0.0,0.0,0.0,6.721076189146527,6.721076189146527,0.0,0.0,4307.3068100303935,15506304.516109414,49328968.17316326,6.758624286680926,6.7,64.78235796492241,4307.3068100303935,15506304.516109414,49328968.17316326,6.758624286680926,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T14:00:00,16311.950175971431,58723020.63349717,186972140.6886553,6.772632008488813,6.560701324844568,58.411040425863895,0.0,0.0,0.0,6.772632008488813,6.772632008488813,0.0,0.0,8276.841959952224,29796631.05582801,94823475.89589058,6.812688862706085,6.7,64.78235796492241,8276.841959952224,29796631.05582801,94823475.89589058,6.812688862706085,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T15:00:00,15552.817910590413,55990144.47812548,178123368.01174217,6.767616850862787,6.565716482470594,58.411040425863895,0.0,0.0,0.0,6.767616850862787,6.767616850862787,0.0,0.0,7868.823088813423,28327763.119728323,90407277.00336792,6.807441057762854,6.7,64.78235796492241,7868.823088813423,28327763.119728323,90407277.00336792,6.807441057762854,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T16:00:00,2768.7218143723026,9967398.531740293,31718737.44670156,9.644357039041934,9.608404921577558,29.205520212931944,0.0,0.0,0.0,9.644357039041934,9.644357039041934,0.0,0.0,2026.168938245532,7294208.177683917,23228663.63484067,6.727606629191908,6.7,64.78235796492241,2026.168938245532,7294208.177683917,23228663.63484067,6.727606629191908,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T17:00:00,567.3937722461758,2042617.580086233,6506411.459209986,11.108612356388909,11.101237641244976,14.602760106465972,0.0,0.0,0.0,11.108612356388909,11.108612356388909,0.0,0.0,1190.0673512378698,4284242.464456331,13639356.146971673,6.716210316956555,6.7,64.78235796492241,1190.0673512378698,4284242.464456331,13639356.146971673,6.716210316956555,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T18:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.7014632157495,4210925.267576698,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7014632157495,4210925.267576698,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T19:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1168.7406805286994,4207466.449903318,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.7406805286994,4207466.449903318,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T20:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1168.5230989569193,4206683.156244909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.5230989569193,4206683.156244909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T21:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.9162388694906,4211698.459930167,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9162388694906,4211698.459930167,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T22:00:00,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,1170.421278014731,4213516.60085303,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.421278014731,4213516.60085303,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-08T23:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.4004334434358,4209841.560396368,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.4004334434358,4209841.560396368,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T00:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.842182403322,4211431.856651958,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.842182403322,4211431.856651958,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T01:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.315350916003,4209535.263297609,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.315350916003,4209535.263297609,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T02:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.6588417414448,4210771.830269201,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6588417414448,4210771.830269201,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T03:00:00,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,1169.8343929768268,4211403.814716577,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.8343929768268,4211403.814716577,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-09T04:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1171.2399120183973,4216463.68326623,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2399120183973,4216463.68326623,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T05:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.9777314585629,4211919.833250827,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1169.9777314585629,4211919.833250827,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-09T06:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1170.5786982243633,4214083.313607708,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5786982243633,4214083.313607708,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T07:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.553235169146,4210391.646608925,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.553235169146,4210391.646608925,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T08:00:00,1651.4047381455568,5945057.057324004,18913212.41384748,8.156923343819143,8.135486099168501,43.80828031939791,0.0,0.0,0.0,8.156923343819143,8.156923343819143,0.0,0.0,1204.235454824698,4335247.637368914,13798499.507583786,6.716399455340117,6.7,64.78235796492241,1204.235454824698,4335247.637368914,13798499.507583786,6.716399455340117,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T09:00:00,1248.0551166474024,4492998.419930649,14299505.636141866,9.140315975868395,9.124108155404096,34.07310691508727,0.0,0.0,0.0,9.140315975868395,9.140315975868395,0.0,0.0,1179.3448609877607,4245641.499555939,13506088.21414721,6.716051930948916,6.7,64.78235796492241,1179.3448609877607,4245641.499555939,13506088.21414721,6.716051930948916,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T10:00:00,3027.852552164612,10900269.187792605,34707052.163050905,8.160733400603943,8.12139440519704,43.80828031939792,0.0,0.0,0.0,8.160733400603943,8.160733400603943,0.0,0.0,1894.2853889418168,6819427.400190543,21692608.83447033,6.725781339920288,6.7,64.78235796492241,1894.2853889418168,6819427.400190543,21692608.83447033,6.725781339920288,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T11:00:00,4336.6285399015005,15611862.7436454,49710052.36343639,6.694838828971304,6.638494504362075,58.411040425863895,0.0,0.0,0.0,6.694838828971304,6.694838828971304,0.0,0.0,2281.4966380579667,8213387.897008681,26161731.4726434,6.731092699768261,6.7,64.78235796492241,2281.4966380579667,8213387.897008681,26161731.4726434,6.731092699768261,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T12:00:00,1094.246273513488,3939286.584648556,12525725.672925057,9.6005073305254,9.586310005217484,29.205520212931944,0.0,0.0,0.0,9.6005073305254,9.6005073305254,0.0,0.0,1211.9467501234687,4363008.300444488,13896233.676516015,6.716515610505812,6.7,64.78235796492241,1211.9467501234687,4363008.300444488,13896233.676516015,6.716515610505812,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T13:00:00,719.5968302538346,2590548.588913805,8231330.069816263,10.573381921319818,10.564052093563102,19.470346808621297,0.0,0.0,0.0,10.573381921319818,10.573381921319818,0.0,0.0,1177.8447302939926,4240241.0290583735,13494071.767233618,6.716037649429199,6.7,64.78235796492241,1177.8447302939926,4240241.0290583735,13494071.767233618,6.716037649429199,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T14:00:00,10554.153576330662,37994952.87479038,121017648.52189286,6.735252048597928,6.598081284735453,58.411040425863895,0.0,0.0,0.0,6.735252048597928,6.735252048597928,0.0,0.0,5390.023118417675,19404083.22630363,61787984.09733946,6.773430960805013,6.7,64.78235796492241,5390.023118417675,19404083.22630363,61787984.09733946,6.773430960805013,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T15:00:00,23598.300423758134,84953881.5255293,270985030.01864827,6.820248430183741,6.513084903149639,58.411040425863895,0.0,0.0,0.0,6.820248430183741,6.820248430183741,0.0,0.0,11918.521533393963,42906677.52021826,136829931.19766322,6.8626028573863485,6.7,64.78235796492241,11918.521533393963,42906677.52021826,136829931.19766322,6.8626028573863485,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T16:00:00,17376.209277542996,62554353.39915479,199214638.6447231,6.7795710852623685,6.5537622480710125,58.411040425863895,0.0,0.0,0.0,6.7795710852623685,6.7795710852623685,0.0,0.0,8807.110632652419,31705598.277548708,100944929.39196704,6.8199618023743165,6.7,64.78235796492241,8807.110632652419,31705598.277548708,100944929.39196704,6.8199618023743165,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T17:00:00,3087.599330827332,11115357.5909784,35319702.31249171,7.755406782702399,7.715373331744342,48.675867021553245,0.0,0.0,0.0,7.755406782702399,7.755406782702399,0.0,0.0,1834.2212507563224,6603196.502722761,20995298.965138946,6.724952532282607,6.7,64.78235796492241,1834.2212507563224,6603196.502722761,20995298.965138946,6.724952532282607,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T18:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1171.1283398667222,4216062.023520201,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1283398667222,4216062.023520201,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T19:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.5377726882848,4213935.981677825,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5377726882848,4213935.981677825,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T20:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.1996726718928,4212718.821618815,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1996726718928,4212718.821618815,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T21:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.5493981588704,4213977.833371933,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5493981588704,4213977.833371933,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T22:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1171.0947525414756,4215941.109149312,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.0947525414756,4215941.109149312,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-09T23:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.196488882377,4212707.359976557,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.196488882377,4212707.359976557,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T00:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1171.0865179825685,4215911.464737247,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0865179825685,4215911.464737247,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T01:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1169.940937594502,4211787.375340207,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.940937594502,4211787.375340207,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T02:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1171.3307423267206,4216790.672376194,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3307423267206,4216790.672376194,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T03:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.4118763521392,4213482.754867701,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4118763521392,4213482.754867701,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T04:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.8558689259833,4215081.12813354,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8558689259833,4215081.12813354,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T05:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.794443276273,4214859.995794581,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.794443276273,4214859.995794581,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T06:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.828915212607,4214984.094765384,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.828915212607,4214984.094765384,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T07:00:00,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,1170.106135579143,4212382.088084914,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.106135579143,4212382.088084914,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-10T08:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.1619411594572,4212582.988174046,13408015.844071092,6.7159353736774206,6.7,64.78235796492238,1170.1619411594572,4212582.988174046,13408015.844071092,6.7159353736774206,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-10T09:00:00,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,1170.031155059841,4212112.158215428,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.031155059841,4212112.158215428,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-10T10:00:00,172.26987030663267,620171.5331038777,1969148.0369239072,12.598870505221248,12.596638567320433,4.380828031939791,0.0,0.0,0.0,12.598870505221248,12.598870505221248,0.0,0.0,1177.987925756132,4240756.532722076,13485983.821868569,6.716028037052767,6.7,64.78235796492238,1177.987925756132,4240756.532722076,13485983.821868569,6.716028037052767,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-10T11:00:00,9314.235328970164,33531247.18429256,106553997.65713568,6.727054897026217,6.606278436307171,58.41104042586392,0.0,0.0,0.0,6.727054897026217,6.727054897026217,0.0,0.0,4773.321269706571,17183956.570943642,54596333.98509012,6.764884272934395,6.700000000000004,64.78235796492244,4773.321269706571,17183956.570943642,54596333.98509012,6.764884272934395,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-12-10T12:00:00,26143.75013580345,94117500.48889232,299302639.57907975,6.8363013114821145,6.497032021851272,58.41104042586392,0.0,0.0,0.0,6.8363013114821145,6.8363013114821145,0.0,0.0,13163.982029310451,47390335.30551757,151026117.674972,6.879463332752561,6.700000000000004,64.78235796492244,13163.982029310451,47390335.30551757,151026117.674972,6.879463332752561,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-12-10T13:00:00,48789.13053467581,175640869.92483285,557355737.1642866,6.982570803027083,6.3507625303063024,58.411040425863895,0.0,0.0,0.0,6.982570803027083,6.982570803027083,0.0,0.0,24448.226167674515,88013614.20362821,280142265.06623626,7.032855925725929,6.700000000000002,64.78235796492243,24448.226167674515,88013614.20362821,280142265.06623626,7.032855925725929,6.700000000000002,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-10T14:00:00,54006.93455762587,194424964.4074531,645878849.4779519,7.032757926928912,6.300575406404473,58.41104042586392,0.0,0.0,0.0,7.032757926928912,7.032757926928912,0.0,0.0,28390.00218123363,102204007.85244104,324459439.46868515,7.0854787570099615,6.700000000000004,64.78235796492243,28390.00218123363,102204007.85244104,324459439.46868515,7.0854787570099615,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-12-10T15:00:00,64856.77888962608,233484404.0026539,823838214.0747211,7.133636863021312,6.199696470312063,58.41104042586387,0.0,0.0,0.0,7.133636863021312,7.133636863021312,0.0,0.0,36186.38609568036,130270989.94444928,413501567.451373,7.19124184642229,6.699999999999999,64.78235796492238,36186.38609568036,130270989.94444928,413501567.451373,7.19124184642229,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-10T16:00:00,49655.67701180171,178760437.2424861,583611213.6226662,6.997459197207072,6.335874136126312,58.41104042586391,0.0,0.0,0.0,6.997459197207072,6.997459197207072,0.0,0.0,25660.370896755983,92377335.22832154,293249554.17312336,7.048411607592406,6.700000000000003,64.78235796492241,25660.370896755983,92377335.22832154,293249554.17312336,7.048411607592406,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-10T17:00:00,20069.65408227597,72250754.69619352,229155291.54279265,8.131006403786913,7.871247295854654,48.675867021553245,0.0,0.0,0.0,8.131006403786913,8.131006403786913,0.0,0.0,10311.140506839913,37120105.82462369,117940904.66782196,6.840143602956876,6.699999999999999,64.78235796492238,10311.140506839913,37120105.82462369,117940904.66782196,6.840143602956876,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-10T18:00:00,4962.888131393524,17866397.27301669,56801079.661037885,8.02418735337259,7.959805407977711,48.675867021553245,0.0,0.0,0.0,8.02418735337259,8.02418735337259,0.0,0.0,2770.6096453327305,9974194.723197827,31733417.489835314,6.737714267663577,6.7,64.78235796492238,2770.6096453327305,9974194.723197827,31733417.489835314,6.737714267663577,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-10T19:00:00,2800.213495054448,10080768.582196014,32093544.95319244,9.289404857438427,9.253028158269576,38.940693617242594,0.0,0.0,0.0,9.289404857438427,9.289404857438427,0.0,0.0,1866.8266206966664,6720575.834508,21393999.79482728,6.725426454312832,6.7,64.78235796492241,1866.8266206966664,6720575.834508,21393999.79482728,6.725426454312832,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T20:00:00,1900.882194627536,6843175.900659127,21765244.175882053,9.242069458062792,9.217399531948264,38.940693617242594,0.0,0.0,0.0,9.242069458062792,9.242069458062792,0.0,0.0,1417.720525303509,5103793.891092633,16231341.914042857,6.719290827872853,6.7,64.78235796492241,1417.720525303509,5103793.891092633,16231341.914042857,6.719290827872853,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T21:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.3710048649311,4213335.617513753,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3710048649311,4213335.617513753,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T22:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.5454063529262,4213963.462870535,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5454063529262,4213963.462870535,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T23:00:00,0.0,0.0,0.0,14.351577252803596,14.351577252803596,0.0,0.0,0.0,0.0,14.351577252803596,14.351577252803596,0.0,0.0,1171.0686026368703,4215846.969492734,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1171.0686026368703,4215846.969492734,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-11T00:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.1634452479411,4212588.402892586,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.1634452479411,4212588.402892586,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T01:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.3982072652918,4213433.546155051,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3982072652918,4213433.546155051,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T02:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.202469624472,4212728.890648099,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.202469624472,4212728.890648099,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T03:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.219795396195,4212791.263426302,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.219795396195,4212791.263426302,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T04:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.0044224740866,4212015.92090671,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.0044224740866,4212015.92090671,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T05:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.2720716871302,4212979.458073668,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2720716871302,4212979.458073668,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T06:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.3782799562898,4213361.807842643,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3782799562898,4213361.807842643,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T07:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.8215731646233,4214957.663392644,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8215731646233,4214957.663392644,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T08:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1171.7173525585704,4218182.469210854,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.7173525585704,4218182.469210854,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T09:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.881645166983,4215173.922601139,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.881645166983,4215173.922601139,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T10:00:00,25628.649758921587,92263139.13211772,293104696.678899,6.8327876444367535,6.500545688896627,58.411040425863895,0.0,0.0,0.0,6.8327876444367535,6.8327876444367535,0.0,0.0,12917.083935005045,46501502.16601815,147902220.01730186,6.875753506855524,6.7,64.78235796492241,12917.083935005045,46501502.16601815,147902220.01730186,6.875753506855524,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T11:00:00,65930.90203057446,237351247.31006804,790439040.7700031,7.114696728179869,6.218636605153511,58.411040425863895,0.0,0.0,0.0,7.114696728179869,7.114696728179869,0.0,0.0,34725.400767516105,125011442.76305798,396759081.1752212,7.171374028379142,6.7,64.78235796492241,34725.400767516105,125011442.76305798,396759081.1752212,7.171374028379142,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T12:00:00,73921.3820483261,266116975.37397385,1147853144.549463,7.317326730942045,6.016006602391336,58.411040425863895,0.0,0.0,0.0,7.317326730942045,7.317326730942045,0.0,0.0,50395.07198032511,181422259.1291704,575791091.6002107,7.383963395721921,6.7,64.78235796492241,50395.07198032511,181422259.1291704,575791091.6002107,7.383963395721921,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T13:00:00,84142.2730842976,302912183.10347134,1826265969.040864,7.70201469120686,5.63131864212652,58.411040425863895,0.0,0.0,0.0,7.70201469120686,7.70201469120686,0.0,0.0,73338.20235651796,264017528.48346463,915735011.843705,7.787438929686254,6.7,64.78235796492241,73338.20235651796,264017528.48346463,915735011.843705,7.787438929686254,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T14:00:00,85380.51239866822,307369844.6352056,1877382464.367149,7.731002404175523,5.602330929157856,58.411040425863895,0.0,0.0,0.0,7.731002404175523,7.731002404175523,0.0,0.0,73662.11399655546,265183610.38759968,941282519.2485625,7.817754490677879,6.7,64.78235796492241,73662.11399655546,265183610.38759968,941282519.2485625,7.817754490677879,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T15:00:00,85320.43713156703,307153573.6736413,1874573767.3968108,7.729410107377663,5.603923225955717,58.411040425863895,0.0,0.0,0.0,7.729410107377663,7.729410107377663,0.0,0.0,73662.11399655546,265183610.38759968,939847560.1006756,7.816050481664498,6.7,64.78235796492241,73662.11399655546,265183610.38759968,939847560.1006756,7.816050481664498,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T16:00:00,85379.06070426166,307364618.535342,1877016259.9366288,7.730795189826773,5.602538143506607,58.411040425863895,0.0,0.0,0.0,7.730795189826773,7.730795189826773,0.0,0.0,73662.11399655546,265183610.38759968,941150094.206301,7.817596181648075,6.7,64.78235796492241,73662.11399655546,265183610.38759968,941150094.206301,7.817596181648075,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T17:00:00,73907.48570248875,266066948.52895948,1172697899.5273168,7.331410594776269,6.001922738557112,58.411040425863895,0.0,0.0,0.0,7.331410594776269,7.331410594776269,0.0,0.0,51478.82144039901,185323757.18543643,588173518.296232,7.398670499120485,6.7,64.78235796492241,51478.82144039901,185323757.18543643,588173518.296232,7.398670499120485,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T18:00:00,72213.42061861044,259968314.22699755,889885080.4774704,7.171071609747138,6.162261723586242,58.411040425863895,0.0,0.0,0.0,7.171071609747138,7.171071609747138,0.0,0.0,39084.12087332666,140702835.14397597,446557326.6900642,7.230517597266858,6.7,64.78235796492241,39084.12087332666,140702835.14397597,446557326.6900642,7.230517597266858,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T19:00:00,68242.87221394271,245674339.97019368,777394786.783101,7.107299729322658,6.2260336040107225,58.411040425863895,0.0,0.0,0.0,7.107299729322658,7.107299729322658,0.0,0.0,34156.56346303184,122963628.46691462,390257304.70965993,7.1636581113334605,6.7,64.78235796492241,34156.56346303184,122963628.46691462,390257304.70965993,7.1636581113334605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T20:00:00,67488.02956998102,242956906.4519317,768818812.616179,7.102438102241258,6.230895231092123,58.411040425863895,0.0,0.0,0.0,7.102438102241258,7.102438102241258,0.0,0.0,33780.602367035804,121610168.52132893,385961744.8194531,7.1585564341774015,6.7,64.78235796492241,33780.602367035804,121610168.52132893,385961744.8194531,7.1585564341774015,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T21:00:00,59004.15502650658,212414958.09542367,672393103.5256938,7.04777658719572,6.285556746137659,58.411040425863895,0.0,0.0,0.0,7.04777658719572,7.04777658719572,0.0,0.0,29555.713717628303,106400569.3834619,337690095.3954494,7.1012229524038695,6.7,64.78235796492241,29555.713717628303,106400569.3834619,337690095.3954494,7.1012229524038695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T22:00:00,5870.284970724554,21133025.8946084,67111354.75750068,8.19005537585639,8.113986755745708,45.43080922011635,0.0,0.0,0.0,8.19005537585639,8.19005537585639,0.0,0.0,3284.2337745398763,11823241.588343555,37568434.1052052,6.74464856284735,6.699999999999999,64.78235796492238,3284.2337745398763,11823241.588343555,37568434.1052052,6.74464856284735,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-11T23:00:00,22945.649224451947,82604337.20802699,268404620.4939948,8.667334686894124,8.363077366573188,42.18575141867949,0.0,0.0,0.0,8.667334686894124,8.667334686894124,0.0,0.0,12158.974759236438,43772309.13325117,138945468.09057868,6.865093411138754,6.699999999999999,64.78235796492238,12158.974759236438,43772309.13325117,138945468.09057868,6.865093411138754,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-12T00:00:00,5325.935158515453,19173366.57065563,60959214.62960488,7.803155888864445,7.734060669292216,48.675867021553245,0.0,0.0,0.0,7.803155888864445,7.803155888864445,0.0,0.0,2955.9783844494355,10641522.184017967,33819123.061103165,6.740192831705038,6.7,64.78235796492238,2955.9783844494355,10641522.184017967,33819123.061103165,6.740192831705038,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-12T01:00:00,3582.544967001333,12897161.881204804,40972148.924442366,8.865151198773548,8.818710823778309,38.940693617242594,0.0,0.0,0.0,8.865151198773548,8.865151198773548,0.0,0.0,2258.732358830244,8131436.491788877,25835821.08556311,6.730705286593231,6.699999999999998,64.78235796492238,2258.732358830244,8131436.491788877,25835821.08556311,6.730705286593231,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-12T02:00:00,4581.412881845848,16493086.374645054,52396822.78741939,7.77456904599038,7.715179204707571,48.675867021553245,0.0,0.0,0.0,7.77456904599038,7.77456904599038,0.0,0.0,2580.418659972908,9289507.175902467,29533877.931829367,6.735100235743069,6.7,64.78235796492238,2580.418659972908,9289507.175902467,29533877.931829367,6.735100235743069,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-12T03:00:00,3048.134936379505,10973285.770966217,34842433.35914484,8.82315708548627,8.783664591568465,38.940693617242594,0.0,0.0,0.0,8.82315708548627,8.82315708548627,0.0,0.0,1989.481472026832,7162133.299296597,22770066.738351014,6.727061828171088,6.7,64.78235796492241,1989.481472026832,7162133.299296597,22770066.738351014,6.727061828171088,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T04:00:00,3419.750545119187,12311101.962429073,39125548.82630479,7.746813548382639,7.702466363128337,48.675867021553245,0.0,0.0,0.0,7.746813548382639,7.746813548382639,0.0,0.0,1999.9378320495232,7199776.195378283,22896819.15662393,6.727212497651753,6.7,64.78235796492241,1999.9378320495232,7199776.195378283,22896819.15662393,6.727212497651753,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T05:00:00,594.6636103849552,2140788.9973858395,6799484.436364098,11.928379955982544,11.920673034871015,9.735173404310643,0.0,0.0,0.0,11.928379955982544,11.928379955982544,0.0,0.0,1292.9415196371149,4654589.470693613,14792790.459227642,6.717581140049084,6.700000000000002,64.78235796492241,1292.9415196371149,4654589.470693613,14792790.459227642,6.717581140049084,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-12T06:00:00,9086.639279093662,32711901.40473719,103997836.90177764,6.725606333294376,6.607727000039005,58.411040425863895,0.0,0.0,0.0,6.725606333294376,6.725606333294376,0.0,0.0,4654.859512525022,16757494.245090077,53318725.64199729,6.763365636882889,6.7,64.78235796492241,4654.859512525022,16757494.245090077,53318725.64199729,6.763365636882889,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T07:00:00,2267.186023045723,8161869.682964601,25966890.76074198,6.681382798428623,6.651950534904757,58.411040425863895,0.0,0.0,0.0,6.681382798428623,6.681382798428623,0.0,0.0,1250.0092832517478,4500033.419706292,14303161.705739776,6.716999237832133,6.7,64.78235796492241,1250.0092832517478,4500033.419706292,14303161.705739776,6.716999237832133,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T08:00:00,2373.9785481190347,8546322.773228526,27154978.33330569,6.682056122903568,6.651277210429812,58.411040425863895,0.0,0.0,0.0,6.682056122903568,6.682056122903568,0.0,0.0,1301.6691922359123,4686009.092049286,14897283.373836838,6.7177053378160325,6.7,64.78235796492241,1301.6691922359123,4686009.092049286,14897283.373836838,6.7177053378160325,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T09:00:00,28736.576200711163,103451674.3225602,328092597.0710938,6.852618951672369,6.48071438166101,58.411040425863895,0.0,0.0,0.0,6.852618951672369,6.852618951672369,0.0,0.0,14456.777799822155,52044400.07935976,165410640.33222628,6.896555158136846,6.7,64.78235796492241,14456.777799822155,52044400.07935976,165410640.33222628,6.896555158136846,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T10:00:00,74162.62588722653,266985453.19401547,1229800301.7581878,7.363798854200302,5.969534479133078,58.411040425863895,0.0,0.0,0.0,7.363798854200302,7.363798854200302,0.0,0.0,53566.73531900111,192840247.14840403,616863039.6267503,7.432699175483999,6.7,64.78235796492241,53566.73531900111,192840247.14840403,616863039.6267503,7.432699175483999,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T11:00:00,95426.98865128738,343537159.1446345,2267770264.8855505,7.952424267875675,5.380909065457705,58.411040425863895,0.0,0.0,0.0,7.952424267875675,7.952424267875675,0.0,0.0,73662.11399655546,265183610.38759968,1137104354.3156557,8.050030370416009,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1137104354.3156557,8.050030370416009,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T12:00:00,100167.45283170923,360602830.19415337,2450519962.3405013,8.05607935598618,5.2772539773472005,58.411040425863895,0.0,0.0,0.0,8.05607935598618,8.05607935598618,0.0,0.0,73662.11399655546,265183610.38759968,1228740571.3020897,8.158719570487404,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1228740571.3020897,8.158719570487404,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T13:00:00,114556.3131383492,412402727.2980571,2963369557.712448,8.347022407387252,4.986310925946127,58.411040425863895,0.0,0.0,0.0,8.347022407387252,8.347022407387252,0.0,0.0,75689.06617068312,272480638.2144591,1486167982.8064733,8.463909294055055,6.7,64.78235796492241,75689.06617068312,272480638.2144591,1486167982.8064733,8.463909294055055,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T14:00:00,106981.7034969132,385134132.5888875,2695996167.1114964,8.195337451985756,5.137995881347627,58.411040425863895,0.0,0.0,0.0,8.195337451985756,8.195337451985756,0.0,0.0,74253.79531853636,267313663.14673087,1351977775.3014374,8.30482751844582,6.7,64.78235796492241,74253.79531853636,267313663.14673087,1351977775.3014374,8.30482751844582,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T15:00:00,92188.65426419016,331879155.3510846,2146507756.327824,7.883638808266197,5.449694525067184,58.411040425863895,0.0,0.0,0.0,7.883638808266197,7.883638808266197,0.0,0.0,73662.11399655546,265183610.38759968,1076294673.8576753,7.977918909259125,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1076294673.8576753,7.977918909259125,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T16:00:00,91652.282890347,329948218.4052493,2125927511.3568296,7.871965598175469,5.461367735157911,58.411040425863895,0.0,0.0,0.0,7.871965598175469,7.871965598175469,0.0,0.0,73662.11399655546,265183610.38759968,1065963641.8602276,7.965665716847283,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1065963641.8602276,7.965665716847283,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
