Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-12T17:00:00,74800.6877438808,269282475.8779709,1385839359.0407228,7.452262140002965,5.881071193330414,58.411040425863895,0.0,0.0,0.0,7.452262140002965,7.452262140002965,0.0,0.0,60824.18900809359,218967080.42913696,694949422.799531,7.525423100155204,6.7,64.78235796492241,60824.18900809359,218967080.42913696,694949422.799531,7.525423100155204,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T18:00:00,73904.15626619519,266054962.5583027,1159452728.4554734,7.32390048677657,6.00943284655681,58.411040425863895,0.0,0.0,0.0,7.32390048677657,7.32390048677657,0.0,0.0,50899.23066404342,183237230.3905563,581551378.6169893,7.390809600070867,6.7,64.78235796492241,50899.23066404342,183237230.3905563,581551378.6169893,7.390809600070867,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T19:00:00,73875.8906944706,265953206.5000941,1048133762.549604,7.260787199401068,6.072546133932312,58.411040425863895,0.0,0.0,0.0,7.260787199401068,7.260787199401068,0.0,0.0,46032.97279977249,165718702.07918102,525951737.2716892,7.324795762079673,6.7,64.78235796492241,46032.97279977249,165718702.07918102,525951737.2716892,7.324795762079673,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T20:00:00,73842.01731304573,265831262.32696465,915382391.6370406,7.185525762489078,6.147807570844303,58.411040425863895,0.0,0.0,0.0,7.185525762489078,7.185525762489078,0.0,0.0,40200.73547256339,144722647.70122823,459315255.4661608,7.245669719151504,6.7,64.78235796492241,40200.73547256339,144722647.70122823,459315255.4661608,7.245669719151504,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T21:00:00,73827.84112247133,265780228.04089683,860040146.2588351,7.154151330793257,6.179182002540124,58.411040425863895,0.0,0.0,0.0,7.154151330793257,7.154151330793257,0.0,0.0,37778.46307234781,136002467.06045213,431639476.5721906,7.212804053387561,6.7,64.78235796492241,37778.46307234781,136002467.06045213,431639476.5721906,7.212804053387561,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-12T22:00:00,34896.36310469647,125626907.17690729,435210433.0536927,7.890906415620144,7.397537502313029,50.29839592227168,0.0,0.0,0.0,7.890906415620144,7.890906415620144,0.0,0.0,19315.848841859464,69537055.83069408,220753697.7375902,6.96226446551188,6.699999999999999,64.78235796492238,19315.848841859464,69537055.83069408,220753697.7375902,6.96226446551188,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-12T23:00:00,28457.5731943256,102447263.49957222,365866216.1250979,8.055268759891641,7.640507632446241,48.67586702155322,0.0,0.0,0.0,8.055268759891641,8.055268759891641,0.0,0.0,16008.668012621123,57631204.84543607,186397295.2306588,6.921444035372823,6.699999999999998,64.78235796492238,16008.668012621123,57631204.84543607,186397295.2306588,6.921444035372823,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-13T00:00:00,27120.501558544074,97633805.61075868,330698050.6434462,8.02017934622871,7.645297526572485,48.67586702155324,0.0,0.0,0.0,8.02017934622871,8.02017934622871,0.0,0.0,14764.496603804517,53152187.77369626,168780915.12339312,6.900529894682888,6.699999999999999,64.78235796492238,14764.496603804517,53152187.77369626,168780915.12339312,6.900529894682888,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-13T01:00:00,22410.36014760856,80677296.53139082,255557836.8742037,7.943013517568559,7.6533230886385155,48.675867021553245,0.0,0.0,0.0,7.943013517568559,7.943013517568559,0.0,0.0,11475.975874039854,41313513.146543466,131165631.13758177,6.855854367544122,6.699999999999999,64.78235796492238,11475.975874039854,41313513.146543466,131165631.13758177,6.855854367544122,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-13T02:00:00,35623.41492504726,128244293.73017016,431345352.4045002,6.911154510833249,6.422178822500133,58.41104042586389,0.0,0.0,0.0,6.911154510833249,6.911154510833249,0.0,0.0,18999.86238140082,68399504.57304296,217116458.0780013,6.957957403510044,6.7,64.78235796492238,18999.86238140082,68399504.57304296,217116458.0780013,6.957957403510044,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-13T03:00:00,19343.12003978928,69635232.14324147,259694485.80701268,7.964365866758965,7.66996000642402,48.67586702155322,0.0,0.0,0.0,7.964365866758965,7.964365866758965,0.0,0.0,10905.46784105777,39259684.22780801,133286198.41824174,6.8583404328612,6.699999999999998,64.78235796492238,10905.46784105777,39259684.22780801,133286198.41824174,6.8583404328612,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-13T04:00:00,30526.79119064568,109896448.2863244,390036474.74070007,8.071401856627462,7.629246221695308,48.67586702155324,0.0,0.0,0.0,8.071401856627462,8.071401856627462,0.0,0.0,17367.242302304745,62522072.28829707,198475746.801228,6.935800952729452,6.699999999999999,64.78235796492238,17367.242302304745,62522072.28829707,198475746.801228,6.935800952729452,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-13T05:00:00,1687.2175031700674,6073983.011412244,19292569.40793342,12.573121325046232,12.55125372319606,9.735173404310643,0.0,0.0,0.0,12.573121325046232,12.573121325046232,0.0,0.0,1838.5142415196665,6618651.269470801,21039748.25039818,6.725005161527622,6.700000000000002,64.78235796492241,1838.5142415196665,6618651.269470801,21039748.25039818,6.725005161527622,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-13T06:00:00,74302.45002708797,267488820.09751663,1242250837.85823,7.370847008015629,5.962486325317751,58.411040425863895,0.0,0.0,0.0,7.370847008015629,7.370847008015629,0.0,0.0,54258.256831984654,195329724.5951448,622982300.2459888,7.439992200574975,6.7,64.78235796492241,54258.256831984654,195329724.5951448,622982300.2459888,7.439992200574975,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T07:00:00,73921.56231221011,266117624.32395643,1228298387.368188,7.362934573133355,5.970398760200024,58.411040425863895,0.0,0.0,0.0,7.362934573133355,7.362934573133355,0.0,0.0,53913.25292031509,194087710.51313427,615988221.2853267,7.431693098918781,6.7,64.78235796492241,53913.25292031509,194087710.51313427,615988221.2853267,7.431693098918781,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T08:00:00,78427.2474701662,282338090.89259833,1572191099.58843,7.557932819707876,5.775400513625503,58.411040425863895,0.0,0.0,0.0,7.557932819707876,7.557932819707876,0.0,0.0,68080.1147744413,245088413.18798867,788286717.7628357,7.63620006948184,6.7,64.78235796492241,68080.1147744413,245088413.18798867,788286717.7628357,7.63620006948184,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T09:00:00,89914.1376144847,323690895.4121449,2055989969.045431,7.832300861482942,5.501032471850437,58.411040425863895,0.0,0.0,0.0,7.832300861482942,7.832300861482942,0.0,0.0,73673.7203026098,265225393.0893953,1030788200.995176,7.923935057326229,6.7,64.78235796492241,73673.7203026098,265225393.0893953,1030788200.995176,7.923935057326229,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T10:00:00,104169.01958192544,375008470.4949316,2572622239.6193533,8.125345782622562,5.207987550710818,58.411040425863895,0.0,0.0,0.0,8.125345782622562,8.125345782622562,0.0,0.0,74055.00766674904,266598027.6002965,1289942134.4605122,8.231284013064238,6.7,64.78235796492241,74055.00766674904,266598027.6002965,1289942134.4605122,8.231284013064238,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T11:00:00,109642.96033160434,394714657.1937756,2760806280.7560315,8.23209947838604,5.101233854947339,58.411040425863895,0.0,0.0,0.0,8.23209947838604,8.23209947838604,0.0,0.0,74223.70322769774,267205331.61971185,1384376245.5305812,8.343250356287092,6.7,64.78235796492241,74223.70322769774,267205331.61971185,1384376245.5305812,8.343250356287092,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T12:00:00,101223.34014630022,364404024.5266807,2461620483.5779696,8.062376012424801,5.270957320908578,58.411040425863895,0.0,0.0,0.0,8.062376012424801,8.062376012424801,0.0,0.0,74135.51538418973,266887855.383083,1234234861.1611402,8.165235153031373,6.7,64.78235796492241,74135.51538418973,266887855.383083,1234234861.1611402,8.165235153031373,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T13:00:00,105246.74136322227,378888268.9076002,2621618379.4266644,8.153138516225667,5.180194817107712,58.411040425863895,0.0,0.0,0.0,8.153138516225667,8.153138516225667,0.0,0.0,73919.51549617395,266110255.7862262,1314496455.2110302,8.260401943610612,6.7,64.78235796492241,73919.51549617395,266110255.7862262,1314496455.2110302,8.260401943610612,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T14:00:00,101967.67121315036,367083616.3673413,2512908305.0204253,8.091469437028614,5.241863896304765,58.411040425863895,0.0,0.0,0.0,8.091469437028614,8.091469437028614,0.0,0.0,73739.06880182259,265460647.6865613,1259947013.302951,8.195724263656407,6.7,64.78235796492241,73739.06880182259,265460647.6865613,1259947013.302951,8.195724263656407,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T15:00:00,102938.86490610844,370579913.6619904,2547728311.703599,8.111221682471333,5.222111650862047,58.411040425863895,0.0,0.0,0.0,8.111221682471333,8.111221682471333,0.0,0.0,73755.65315507814,265520351.35828128,1277396054.257627,8.216414240055368,6.7,64.78235796492241,73755.65315507814,265520351.35828128,1277396054.257627,8.216414240055368,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T16:00:00,101763.893342784,366350016.0340224,2508441965.2320385,8.088935902526694,5.244397430806686,58.411040425863895,0.0,0.0,0.0,8.088935902526694,8.088935902526694,0.0,0.0,73686.58169647476,265271694.1073092,1257669276.4825575,8.193023258414396,6.7,64.78235796492241,73686.58169647476,265271694.1073092,1257669276.4825575,8.193023258414396,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T17:00:00,79384.83242781629,285785396.74013865,1630679476.2009284,7.591098120123887,5.742235213209491,58.411040425863895,0.0,0.0,0.0,7.591098120123887,7.591098120123887,0.0,0.0,70460.39933954988,253657437.6223796,817543007.673451,7.670924083548599,6.7,64.78235796492241,70460.39933954988,253657437.6223796,817543007.673451,7.670924083548599,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T18:00:00,74145.33580753942,266923208.90714192,1409074908.6852045,7.465436094603787,5.867897238729593,58.411040425863895,0.0,0.0,0.0,7.465436094603787,7.465436094603787,0.0,0.0,61836.79805028296,222612472.98101863,706519031.550047,7.539158921277917,6.7,64.78235796492241,61836.79805028296,222612472.98101863,706519031.550047,7.539158921277917,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T19:00:00,73949.12047111764,266216833.69602343,1337770835.6124537,7.425005484260752,5.908327849072628,58.411040425863895,0.0,0.0,0.0,7.425005484260752,7.425005484260752,0.0,0.0,58710.79389460257,211358858.0205693,670802734.8087958,7.496763229880631,6.7,64.78235796492241,58710.79389460257,211358858.0205693,670802734.8087958,7.496763229880631,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T20:00:00,63411.34275285029,228280833.91026103,806653483.6090076,7.123892024909061,6.209441308424318,58.411040425863895,0.0,0.0,0.0,7.123892024909061,7.123892024909061,0.0,0.0,35434.99610913625,127565985.99289048,404864092.6337884,7.180991097839097,6.7,64.78235796492241,35434.99610913625,127565985.99289048,404864092.6337884,7.180991097839097,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T21:00:00,30347.207731746195,109249947.83428629,346572052.8765281,6.863090599062186,6.470242734271195,58.411040425863895,0.0,0.0,0.0,6.863090599062186,6.863090599062186,0.0,0.0,15267.74635814219,54963886.88931187,174642801.08761448,6.907530475533012,6.7,64.78235796492241,15267.74635814219,54963886.88931187,174642801.08761448,6.907530475533012,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T22:00:00,7366.189933005407,26518283.75881947,84250562.96876962,7.125862062907484,7.030366026132906,54.516971064139625,0.0,0.0,0.0,7.125862062907484,7.125862062907484,0.0,0.0,3867.7139865827376,13923770.351697858,44257094.60771178,6.752596813846087,6.7,64.78235796492241,3867.7139865827376,13923770.351697858,44257094.60771178,6.752596813846087,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-13T23:00:00,838.3676410096297,3018123.5076346667,9586159.502669064,10.652460186813352,10.641594714343208,19.470346808621297,0.0,0.0,0.0,10.652460186813352,10.652460186813352,0.0,0.0,1238.22968020368,4457626.848733246,14171836.106980035,6.716843157141081,6.700000000000003,64.78235796492241,1238.22968020368,4457626.848733246,14171836.106980035,6.716843157141081,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-14T00:00:00,97.31523005195557,350334.82818704,1113962.466492273,12.386018387676486,12.3847557628318,2.433793351077662,0.0,0.0,0.0,12.386018387676486,12.386018387676486,0.0,0.0,1176.0638216351042,4233829.757886375,13461394.788967256,6.715998813499343,6.7,64.78235796492241,1176.0638216351042,4233829.757886375,13461394.788967256,6.715998813499343,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T01:00:00,0.0,0.0,0.0,12.633949488059336,12.633949488059336,0.0,0.0,0.0,0.0,12.633949488059336,12.633949488059336,0.0,0.0,1170.139173449073,4212501.024416664,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.139173449073,4212501.024416664,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T02:00:00,140.78336501876396,506820.1140675502,1611916.5554009397,12.237042985157805,12.235215953296056,3.894069361724259,0.0,0.0,0.0,12.237042985157805,12.237042985157805,0.0,0.0,1170.995496073729,4215583.785865425,13408071.345624087,6.715935439640796,6.700000000000002,64.78235796492241,1170.995496073729,4215583.785865425,13408071.345624087,6.715935439640796,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-14T03:00:00,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,1170.6833282247223,4214459.981609,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6833282247223,4214459.981609,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T04:00:00,0.0,0.0,0.0,12.63394631982113,12.63394631982113,0.0,0.0,0.0,0.0,12.63394631982113,12.63394631982113,0.0,0.0,1170.9787702861834,4215523.573030259,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.9787702861834,4215523.573030259,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-14T05:00:00,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,0.0,0.0,12.633946319821122,12.633946319821122,0.0,0.0,1170.4088375578335,4213471.8152082,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4088375578335,4213471.8152082,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T06:00:00,0.0,0.0,0.0,12.633946319821126,12.633946319821126,0.0,0.0,0.0,0.0,12.633946319821126,12.633946319821126,0.0,0.0,1170.9234809267175,4215324.531336184,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9234809267175,4215324.531336184,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T07:00:00,1072.8666885531154,3862320.078791215,12298676.42179858,9.65704853585894,9.643108561460236,29.205520212931944,0.0,0.0,0.0,9.65704853585894,9.65704853585894,0.0,0.0,1179.436110810601,4245969.998918163,13513078.58858075,6.716060238745268,6.7,64.78235796492241,1179.436110810601,4245969.998918163,13513078.58858075,6.716060238745268,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T08:00:00,3079.783819105029,11087221.748778105,35355224.65378289,9.669933576583448,9.629859711695245,29.205520212931944,0.0,0.0,0.0,9.669933576583448,9.669933576583448,0.0,0.0,1734.9109795020522,6245679.526207389,19879978.76205659,6.723627041797766,6.7,64.78235796492241,1734.9109795020522,6245679.526207389,19879978.76205659,6.723627041797766,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T09:00:00,3532.313306960293,12716327.905057056,40419303.99215736,6.689573430846273,6.643759902487108,58.411040425863895,0.0,0.0,0.0,6.689573430846273,6.689573430846273,0.0,0.0,1865.684661018128,6716464.77966526,21359057.17735009,6.725384710573075,6.7,64.78235796492241,1865.684661018128,6716464.77966526,21359057.17735009,6.725384710573075,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T10:00:00,1966.0672192128327,7077841.9891662,22497080.0120791,8.15231160241444,8.126812183422041,43.80828031939792,0.0,0.0,0.0,8.15231160241444,8.15231160241444,0.0,0.0,1379.4980888005057,4966193.11968182,15808742.249356069,6.718788560423043,6.7,64.78235796492241,1379.4980888005057,4966193.11968182,15808742.249356069,6.718788560423043,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T11:00:00,911.1883847425664,3280278.185073239,10451682.270464676,10.600298239763932,10.588451728332265,19.470346808621297,0.0,0.0,0.0,10.600298239763932,10.600298239763932,0.0,0.0,1257.7302985717545,4527829.074858315,14393179.159615014,6.717106215661001,6.7,64.78235796492241,1257.7302985717545,4527829.074858315,14393179.159615014,6.717106215661001,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T12:00:00,16663.2670189735,59987761.26830461,190703657.64585665,6.774747450401356,6.558585882932025,58.411040425863895,0.0,0.0,0.0,6.774747450401356,6.774747450401356,0.0,0.0,7888.312706731475,28397925.744233303,90422529.17402393,6.807457742603513,6.7,64.78235796492241,7888.312706731475,28397925.744233303,90422529.17402393,6.807457742603513,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T13:00:00,34044.09345430777,122558736.43550795,389824582.5092141,6.887605984672679,6.4457273486607,58.411040425863895,0.0,0.0,0.0,6.887605984672679,6.887605984672679,0.0,0.0,17028.666731843616,61303200.23463702,195152060.68237928,6.931898310799611,6.7,64.78235796492241,17028.666731843616,61303200.23463702,195152060.68237928,6.931898310799611,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T14:00:00,48440.92961698477,174387346.6211452,553272788.766584,6.980253961213081,6.353079372120298,58.411040425863895,0.0,0.0,0.0,6.980253961213081,6.980253961213081,0.0,0.0,24296.251320034266,87466504.75212337,278083094.60574293,7.030416067753902,6.7,64.78235796492241,24296.251320034266,87466504.75212337,278083094.60574293,7.030416067753902,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T15:00:00,50511.70054981954,181842121.9793504,575815624.9950956,6.993030728341355,6.340302604992025,58.411040425863895,0.0,0.0,0.0,6.993030728341355,6.993030728341355,0.0,0.0,25316.683356252688,91140060.08250968,289256869.2249439,7.043693211553492,6.7,64.78235796492241,25316.683356252688,91140060.08250968,289256869.2249439,7.043693211553492,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T16:00:00,39318.78018775281,141547608.67591012,449411687.9536592,6.921381067226409,6.411952266106972,58.411040425863895,0.0,0.0,0.0,6.921381067226409,6.921381067226409,0.0,0.0,19744.22851735916,71079222.66249296,226065990.94035307,6.968624896669497,6.7,64.78235796492241,19744.22851735916,71079222.66249296,226065990.94035307,6.968624896669497,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T17:00:00,22381.277396655616,80572598.62796022,256113778.0727617,6.811819517435267,6.521513815898114,58.411040425863895,0.0,0.0,0.0,6.811819517435267,6.811819517435267,0.0,0.0,11292.228940677223,40652024.18643801,129379508.1049828,6.853750580373338,6.7,64.78235796492241,11292.228940677223,40652024.18643801,129379508.1049828,6.853750580373338,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T18:00:00,4638.575741099355,16698872.667957677,53162298.2132385,8.32971986805095,8.26946152085913,29.205520212931944,0.0,0.0,0.0,8.32971986805095,8.32971986805095,0.0,0.0,2661.8808175397903,9582770.943143245,30482102.0053616,6.736226371064187,6.7,64.78235796492241,2661.8808175397903,9582770.943143245,30482102.0053616,6.736226371064187,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T19:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1170.4187519228235,4213507.506922165,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4187519228235,4213507.506922165,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T20:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1170.8116782364834,4214922.04165134,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8116782364834,4214922.04165134,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T21:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1171.8734254353465,4218744.331567247,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.8734254353465,4218744.331567247,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T22:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1170.177496745703,4212638.98828453,13408034.028733606,6.715935395289819,6.7,64.78235796492241,1170.177496745703,4212638.98828453,13408034.028733606,6.715935395289819,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-14T23:00:00,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,0.0,0.0,9.93251472224339,9.93251472224339,0.0,0.0,1170.7335480018055,4214640.772806501,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7335480018055,4214640.772806501,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T00:00:00,0.0,0.0,0.0,9.932514722243392,9.932514722243392,0.0,0.0,0.0,0.0,9.932514722243392,9.932514722243392,0.0,0.0,1170.5306315040582,4213910.273414608,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5306315040582,4213910.273414608,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-15T01:00:00,352.0082522476661,1267229.7080915982,4029632.609997965,9.390490412823793,9.38592301313742,9.735173404310649,0.0,0.0,0.0,9.390490412823793,9.390490412823793,0.0,0.0,1170.080858659568,4212291.091174445,13408082.852606114,6.715935453316799,6.7,64.78235796492241,1170.080858659568,4212291.091174445,13408082.852606114,6.715935453316799,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T02:00:00,703.738814876555,2533459.733555598,8059177.896313371,8.848474446245978,8.839339745850536,19.470346808621297,0.0,0.0,0.0,8.848474446245978,8.848474446245978,0.0,0.0,1170.319805063027,4213151.298226898,13408100.145069163,6.715935473868822,6.7,64.78235796492241,1170.319805063027,4213151.298226898,13408100.145069163,6.715935473868822,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T03:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,1170.267169012936,4212961.808446569,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.267169012936,4212961.808446569,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T04:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,1170.6055604498372,4214180.017619414,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6055604498372,4214180.017619414,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T05:00:00,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,0.0,0.0,9.932527310739042,9.932527310739042,0.0,0.0,1169.6519102287248,4210746.8768234085,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6519102287248,4210746.8768234085,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T06:00:00,1690.5806544959353,6086090.356185368,19342324.277393665,7.330800604458371,7.30887698650395,46.72883234069111,0.0,0.0,0.0,7.330800604458371,7.330800604458371,0.0,0.0,1170.7841877562062,4214823.075922343,13408387.485175382,6.7159358153714,6.7,64.78235796492241,1170.7841877562062,4214823.075922343,13408387.485175382,6.7159358153714,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T07:00:00,360.5152830010704,1297855.0188038535,4129912.698518647,9.39389606308295,9.389215000069742,9.735173404310649,0.0,0.0,0.0,9.39389606308295,9.39389606308295,0.0,0.0,1175.1923940387096,4230692.618539356,13465145.192842664,6.716003270705858,6.7,64.78235796492241,1175.1923940387096,4230692.618539356,13465145.192842664,6.716003270705858,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T08:00:00,1737.478556977598,6254922.805119353,19901013.981803656,8.093488471368007,8.070931501389774,34.07310691508727,0.0,0.0,0.0,8.093488471368007,8.093488471368007,0.0,0.0,1347.2710534373828,4850175.792374577,15434401.54722589,6.719674821719689,6.701331211758451,59.38382813451221,1347.2710534373828,4850175.792374577,15434401.54722589,6.719674821719689,6.701331211758451,59.38382813451221,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T09:00:00,1067.617158716929,3843421.771380944,12212664.633658117,8.469261746507248,8.455419262905208,29.205520212931948,0.0,0.0,0.0,8.469261746507248,8.469261746507248,0.0,0.0,1373.9715482285603,4946297.573622819,15742928.908517797,6.718710347862932,6.7,64.78235796492241,1373.9715482285603,4946297.573622819,15742928.908517797,6.718710347862932,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.702662423516904,6.702662423516904,6.702662423516904
 2006-12-15T10:00:00,1970.4182925903988,7093505.853325436,22551731.730984904,7.606889064459712,7.581327690380689,43.80828031939792,0.0,0.0,0.0,7.606889064459712,7.606889064459712,0.0,0.0,1383.6945603451002,4981300.41724236,15847945.70471103,6.718835153574351,6.7,64.78235796492241,1383.6945603451002,4981300.41724236,15847945.70471103,6.718835153574351,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T11:00:00,2151.745688731492,7746284.479433372,24641844.01201381,6.680631855546616,6.652701477786763,58.411040425863895,0.0,0.0,0.0,6.680631855546616,6.680631855546616,0.0,0.0,1190.8618612534226,4287102.700512321,13652960.438194804,6.716226485707893,6.7,64.78235796492241,1190.8618612534226,4287102.700512321,13652960.438194804,6.716226485707893,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T12:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,1256.0101167796709,4521636.420406815,14383241.433747042,6.7170944051083525,6.7,64.78235796492241,1256.0101167796709,4521636.420406815,14383241.433747042,6.7170944051083525,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T13:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,1200.2533265411555,4320911.97554816,13749065.282874994,6.716340703828688,6.7,64.78235796492241,1200.2533265411555,4320911.97554816,13749065.282874994,6.716340703828688,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T14:00:00,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,0.0,0.0,10.446605380082543,10.446605380082543,0.0,0.0,1201.478084341288,4325321.103628636,13749149.233889746,6.716340803942885,6.7,64.78235796492241,1201.478084341288,4325321.103628636,13749149.233889746,6.716340803942885,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T15:00:00,1772.9506717845468,6382622.418424367,20306094.73369784,7.308164455987381,7.285148448484615,48.675867021553245,0.0,0.0,0.0,7.308164455987381,7.308164455987381,0.0,0.0,1213.8363570486554,4369810.885375161,13902200.302811408,6.716522701137571,6.7,64.78235796492241,1213.8363570486554,4369810.885375161,13902200.302811408,6.716522701137571,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T16:00:00,1064.3556738672112,3831680.4259219593,12191049.519060291,8.567767271068549,8.55394928727783,29.205520212931944,0.0,0.0,0.0,8.567767271068549,8.567767271068549,0.0,0.0,1177.8376707982209,4240215.614873596,13500721.485862477,6.716045552610926,6.7,64.78235796492241,1177.8376707982209,4240215.614873596,13500721.485862477,6.716045552610926,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T17:00:00,0.0,0.0,0.0,10.45504989167969,10.45504989167969,0.0,0.0,0.0,0.0,10.45504989167969,10.45504989167969,0.0,0.0,1169.774195969666,4211187.105490797,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.774195969666,4211187.105490797,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T18:00:00,352.31514675188095,1268334.5283067713,4036331.2342074527,9.826103762645529,9.821528770328523,9.735173404310649,0.0,0.0,0.0,9.826103762645529,9.826103762645529,0.0,0.0,1168.887390251398,4207994.604905032,13410731.235388918,6.715938600849584,6.7,64.78235796492241,1168.887390251398,4207994.604905032,13410731.235388918,6.715938600849584,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T19:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1169.483775288333,4210141.591037998,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.483775288333,4210141.591037998,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T20:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1168.0865881232492,4205111.7172436975,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.0865881232492,4205111.7172436975,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T21:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1168.96857200968,4208286.859234849,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.96857200968,4208286.859234849,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-15T22:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.6203978596293,4214233.432294664,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6203978596293,4214233.432294664,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-15T23:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.5746788484175,4214068.843854304,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5746788484175,4214068.843854304,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T00:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.3773370011088,4213358.413203991,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3773370011088,4213358.413203991,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T01:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.5327281316802,4213917.821274049,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5327281316802,4213917.821274049,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T02:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1171.0016128223288,4215605.806160384,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0016128223288,4215605.806160384,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T03:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.3308480964758,4213191.053147313,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3308480964758,4213191.053147313,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T04:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.925025275683,4215330.090992458,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.925025275683,4215330.090992458,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T05:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1170.8392036501848,4215021.1331406655,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8392036501848,4215021.1331406655,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T06:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1169.8411457763316,4211428.124794794,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8411457763316,4211428.124794794,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T07:00:00,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,0.0,0.0,10.455246186451092,10.455246186451092,0.0,0.0,1168.9160956947298,4208097.944501027,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.9160956947298,4208097.944501027,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T08:00:00,1958.0970763123817,7049149.474724575,22422795.17624185,6.995089221003788,6.96967403229366,53.54345372370856,0.0,0.0,0.0,6.995089221003788,6.995089221003788,0.0,0.0,1182.0353615326096,4255327.301517394,13553221.131855784,6.716107947454862,6.7,64.78235796492241,1182.0353615326096,4255327.301517394,13553221.131855784,6.716107947454862,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T09:00:00,2138.446797735543,7698408.471847955,24491503.30164001,6.680546652999831,6.6527866803335485,58.411040425863895,0.0,0.0,0.0,6.680546652999831,6.680546652999831,0.0,0.0,1185.4826911463258,4267737.688126773,13583519.96129126,6.716143957116459,6.7,64.78235796492241,1185.4826911463258,4267737.688126773,13583519.96129126,6.716143957116459,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T10:00:00,1964.6120263321243,7072603.294795648,22489254.116410688,6.997560508785344,6.97206999160228,53.54345372370857,0.0,0.0,0.0,6.997560508785344,6.997560508785344,0.0,0.0,1186.671537910051,4272017.536476184,13589865.928307002,6.716151498987256,6.7,64.78235796492241,1186.671537910051,4272017.536476184,13589865.928307002,6.716151498987256,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T11:00:00,176.14023262508724,634104.837450314,2016379.1302276736,10.167490060850357,10.165204589618028,4.867586702155324,0.0,0.0,0.0,10.167490060850357,10.167490060850357,0.0,0.0,1170.5814013103557,4214093.04471728,13408664.922632111,6.7159361450749095,6.7,64.78235796492241,1170.5814013103557,4214093.04471728,13408664.922632111,6.7159361450749095,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T12:00:00,0.0,0.0,0.0,10.484500112376692,10.484500112376692,0.0,0.0,0.0,0.0,10.484500112376692,10.484500112376692,0.0,0.0,1170.9870941753036,4215553.539031094,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9870941753036,4215553.539031094,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T13:00:00,13660.296005842229,49177065.62103203,156529918.41111678,6.755380399527535,6.577952933805844,58.411040425863895,0.0,0.0,0.0,6.755380399527535,6.755380399527535,0.0,0.0,7183.476745932633,25860516.285357483,82465475.69786686,6.797998704973966,6.7,64.78235796492241,7183.476745932633,25860516.285357483,82465475.69786686,6.797998704973966,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T14:00:00,27402.42204764093,98648719.37150736,313471259.84921825,6.844328906473181,6.489004426860201,58.411040425863895,0.0,0.0,0.0,6.844328906473181,6.844328906473181,0.0,0.0,13822.216858330909,49759980.68999127,158534898.114127,6.888392792130039,6.7,64.78235796492241,13822.216858330909,49759980.68999127,158534898.114127,6.888392792130039,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T15:00:00,19341.73504504743,69630246.16217074,221385654.5615712,6.792136645647017,6.541196687686363,58.411040425863895,0.0,0.0,0.0,6.792136645647017,6.792136645647017,0.0,0.0,9763.040090221732,35146944.324798234,112020858.38128822,6.8331238093626085,6.7,64.78235796492241,9763.040090221732,35146944.324798234,112020858.38128822,6.8331238093626085,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T16:00:00,3130.5787387880505,11270083.459636984,35943173.386382,8.438896732487303,8.398156304401434,29.205520212931944,0.0,0.0,0.0,8.438896732487303,8.438896732487303,0.0,0.0,2215.010036410932,7974036.131079355,25338733.53426042,6.730114294427943,6.7,64.78235796492241,2215.010036410932,7974036.131079355,25338733.53426042,6.730114294427943,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T17:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.4634274414543,4213668.338789236,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4634274414543,4213668.338789236,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T18:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.6666340555548,4214399.882599996,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6666340555548,4214399.882599996,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-16T19:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.3395514224933,4213222.385120976,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3395514224933,4213222.385120976,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T20:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1171.486781618586,4217352.413826909,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.486781618586,4217352.413826909,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-16T21:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1171.17808834149,4216241.118029364,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.17808834149,4216241.118029364,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T22:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1171.1245217324888,4216048.278236959,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1245217324888,4216048.278236959,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-16T23:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1171.169069618464,4216208.650626471,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.169069618464,4216208.650626471,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-17T00:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.688807938029,4214479.708576905,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.688807938029,4214479.708576905,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-17T01:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.3192617061222,4213149.34214204,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.3192617061222,4213149.34214204,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T02:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1171.145831285782,4216124.992628815,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.145831285782,4216124.992628815,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T03:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.6677360755496,4214403.849871976,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.6677360755496,4214403.849871976,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T04:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.5898242012877,4214123.367124634,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.5898242012877,4214123.367124634,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T05:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.6139453935962,4214210.203416945,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6139453935962,4214210.203416945,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T06:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.8192225110972,4214949.201039949,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8192225110972,4214949.201039949,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T07:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.0078510637877,4212028.263829634,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.0078510637877,4212028.263829634,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T08:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.4230394753477,4213522.942111251,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4230394753477,4213522.942111251,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T09:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.374446183686,4213348.006261269,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.374446183686,4213348.006261269,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T10:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1169.6551597027055,4210758.574929739,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.6551597027055,4210758.574929739,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T11:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.3108353572982,4213119.007286273,13408015.844071092,6.7159353736774206,6.7,64.7823579649224,1170.3108353572982,4213119.007286273,13408015.844071092,6.7159353736774206,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-12-17T12:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.4573484531518,4213646.454431345,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.4573484531518,4213646.454431345,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T13:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1169.6819575063887,4210855.047022998,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.6819575063887,4210855.047022998,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
