Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-17T14:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.986540123713,4215551.544445367,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.986540123713,4215551.544445367,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-17T15:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.4928955191242,4213774.423868845,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.4928955191242,4213774.423868845,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T16:00:00,0.0,0.0,0.0,10.170386370222044,10.170386370222044,0.0,0.0,0.0,0.0,10.170386370222044,10.170386370222044,0.0,0.0,1169.5607848653467,4210418.825515249,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1169.5607848653467,4210418.825515249,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T17:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.2144976941863,4212772.191699071,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2144976941863,4212772.191699071,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-17T18:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.6644995642885,4214392.198431439,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.6644995642885,4214392.198431439,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T19:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.5488013743952,4213975.684947823,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5488013743952,4213975.684947823,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-17T20:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.3402889807955,4213225.0403308645,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.3402889807955,4213225.0403308645,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T21:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.457461465349,4213646.861275256,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,1170.457461465349,4213646.861275256,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-17T22:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.329271543064,4213185.3775550295,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.329271543064,4213185.3775550295,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-17T23:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.01411914072,4212050.828906591,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.01411914072,4212050.828906591,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T00:00:00,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,0.0,0.0,10.170386370222046,10.170386370222046,0.0,0.0,1170.3802167120102,4213368.780163237,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.3802167120102,4213368.780163237,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T01:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.116845895562,4212420.645224023,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.116845895562,4212420.645224023,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T02:00:00,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,0.0,0.0,10.170386370222047,10.170386370222047,0.0,0.0,1170.649501770147,4214338.206372529,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.649501770147,4214338.206372529,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T03:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.1489724885332,4212536.300958719,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.1489724885332,4212536.300958719,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T04:00:00,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,0.0,0.0,10.17038637022205,10.17038637022205,0.0,0.0,1170.201540797321,4212725.546870356,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.201540797321,4212725.546870356,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T05:00:00,1408.3422970466147,5070032.269367815,16118551.991387405,7.843710735313993,7.825441112141007,38.94069361724258,0.0,0.0,0.0,7.843710735313993,7.843710735313993,0.0,0.0,1171.2802766775085,4216608.996039031,13408260.39193824,6.715935664321589,6.699999999999998,64.78235796492238,1171.2802766775085,4216608.996039031,13408260.39193824,6.715935664321589,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-18T06:00:00,2108.4659110437747,7590477.279757588,24177772.448380698,6.680368852571172,6.652964480762209,58.411040425863895,0.0,0.0,0.0,6.680368852571172,6.680368852571172,0.0,0.0,1170.0467979933453,4212168.472776042,13408355.333464684,6.71593577715922,6.7,64.78235796492241,1170.0467979933453,4212168.472776042,13408355.333464684,6.71593577715922,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T07:00:00,0.0,0.0,0.0,10.17043313440528,10.17043313440528,0.0,0.0,0.0,0.0,10.17043313440528,10.17043313440528,0.0,0.0,1169.2309003518271,4209231.241266578,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.2309003518271,4209231.241266578,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T08:00:00,1150.6245223100334,4142248.28031612,13168009.518579882,8.447798460577259,8.432873132127396,29.205520212931948,0.0,0.0,0.0,8.447798460577259,8.447798460577259,0.0,0.0,1215.970021018533,4377492.075666719,13944986.5407238,6.716573551836093,6.7,64.78235796492241,1215.970021018533,4377492.075666719,13944986.5407238,6.716573551836093,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T09:00:00,1433.5552335201894,5160798.840672682,16416132.896216111,7.8622778467072605,7.843670927884138,38.940693617242594,0.0,0.0,0.0,7.8622778467072605,7.8622778467072605,0.0,0.0,1183.8397091095774,4261822.952794479,13556296.16718792,6.716111602102977,6.7,64.78235796492241,1183.8397091095774,4261822.952794479,13556296.16718792,6.716111602102977,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T10:00:00,2335.5379885013326,8407936.758604798,26779401.4286118,6.681843272394663,6.651490060938716,58.411040425863895,0.0,0.0,0.0,6.681843272394663,6.681843272394663,0.0,0.0,1232.18581784091,4435868.944227275,14121330.204303067,6.716783134099335,6.700000000000002,64.78235796492241,1232.18581784091,4435868.944227275,14121330.204303067,6.716783134099335,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-18T11:00:00,748.526747350053,2694696.2904601907,8601260.98398181,9.124802584492729,9.115053455145192,19.470346808621297,0.0,0.0,0.0,9.124802584492729,9.124802584492729,0.0,0.0,1190.514284815992,4285851.425337571,13628149.551072787,6.716196998335771,6.7,64.78235796492241,1190.514284815992,4285851.425337571,13628149.551072787,6.716196998335771,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T12:00:00,1427.8618958394625,5140302.825022065,16353644.125294557,7.903315719231526,7.884779628884559,38.940693617242594,0.0,0.0,0.0,7.903315719231526,7.903315719231526,0.0,0.0,1175.1167546297472,4230420.316667089,13457668.951547837,6.715994385622023,6.7,64.78235796492241,1175.1167546297472,4230420.316667089,13457668.951547837,6.715994385622023,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T13:00:00,1927.0990847859728,6937556.705229504,22128063.455929544,8.707753347104507,8.682672092630389,29.205520212931944,0.0,0.0,0.0,8.707753347104507,8.707753347104507,0.0,0.0,1595.2569626196548,5742925.065430758,18312507.724810403,6.721764173519099,6.7,64.78235796492241,1595.2569626196548,5742925.065430758,18312507.724810403,6.721764173519099,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T14:00:00,712.3588979627606,2564492.032665938,8167725.94939553,9.376481679536695,9.36722394440431,19.470346808621297,0.0,0.0,0.0,9.376481679536695,9.376481679536695,0.0,0.0,1173.827196890136,4225777.90880449,13462560.282830406,6.716000198850742,6.7,64.78235796492241,1173.827196890136,4225777.90880449,13462560.282830406,6.716000198850742,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T15:00:00,395.3798713930669,1423367.5370150409,4532413.97214297,10.052435768035757,10.047298486328188,9.735173404310649,0.0,0.0,0.0,10.052435768035757,10.052435768035757,0.0,0.0,1192.6628987602442,4293586.435536879,13656025.592716629,6.716230128231907,6.7,64.78235796492241,1192.6628987602442,4293586.435536879,13656025.592716629,6.716230128231907,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T16:00:00,0.0,0.0,0.0,10.73942026730012,10.73942026730012,0.0,0.0,0.0,0.0,10.73942026730012,10.73942026730012,0.0,0.0,1168.240666945046,4205666.401002165,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.240666945046,4205666.401002165,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T17:00:00,183.7461338153309,661486.0817351912,2103815.4753716057,10.402030351277812,10.39964577456328,4.867586702155324,0.0,0.0,0.0,10.402030351277812,10.402030351277812,0.0,0.0,1173.273861451106,4223785.901223981,13451841.777007028,6.715987459891824,6.7,64.78235796492241,1173.273861451106,4223785.901223981,13451841.777007028,6.715987459891824,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T18:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.8863264959753,4215190.77538551,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8863264959753,4215190.77538551,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T19:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.4623622206493,4213664.503994337,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4623622206493,4213664.503994337,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T20:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.4145912234285,4213492.528404341,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4145912234285,4213492.528404341,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T21:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.7621143088477,4211143.611511853,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7621143088477,4211143.611511853,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T22:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.6725708881495,4214421.255197339,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6725708881495,4214421.255197339,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-18T23:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.4014863593925,4213445.350893812,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4014863593925,4213445.350893812,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T00:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.5453303010784,4213963.189083882,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.5453303010784,4213963.189083882,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T01:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.539078033253,4213940.680919711,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.539078033253,4213940.680919711,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T02:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.8806943576294,4211570.499687467,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8806943576294,4211570.499687467,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T03:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.6096499298055,4210594.739747299,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.6096499298055,4210594.739747299,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-19T04:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.7209815991694,4214595.53375701,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.7209815991694,4214595.53375701,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T05:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.53241259047,4213916.685325692,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.53241259047,4213916.685325692,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-19T06:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1170.5392542807083,4213941.315410551,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5392542807083,4213941.315410551,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T07:00:00,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,0.0,0.0,10.741862054319752,10.741862054319752,0.0,0.0,1169.51725342598,4210262.112333529,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.51725342598,4210262.112333529,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T08:00:00,1328.4341091985928,4782362.793114934,15202962.327831369,8.50832888976606,8.491097030687996,32.45057801436883,0.0,0.0,0.0,8.50832888976606,8.50832888976606,0.0,0.0,1245.8543756459476,4485075.752325411,14279953.81362798,6.716971650112707,6.7,64.78235796492241,1245.8543756459476,4485075.752325411,14279953.81362798,6.716971650112707,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T09:00:00,1092.5858315878831,3933308.99371638,12507117.406612683,8.746933237201477,8.732757003466697,29.205520212931948,0.0,0.0,0.0,8.746933237201477,8.746933237201477,0.0,0.0,1284.4567421594309,4624044.271773952,14712098.957129564,6.717485239609314,6.7,64.78235796492241,1284.4567421594309,4624044.271773952,14712098.957129564,6.717485239609314,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T10:00:00,3123.775005259642,11245590.018934712,35781996.11619687,6.686945325123131,6.646388008210248,58.411040425863895,0.0,0.0,0.0,6.686945325123131,6.686945325123131,0.0,0.0,1698.4044207823572,6114255.914816487,19471971.46143552,6.723142217832572,6.7,64.78235796492241,1698.4044207823572,6114255.914816487,19471971.46143552,6.723142217832572,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T11:00:00,2807.560086995871,10107216.313185137,32167648.674313296,7.448039578603779,7.411578953484548,48.675867021553245,0.0,0.0,0.0,7.448039578603779,7.448039578603779,0.0,0.0,1694.912654081294,6101685.554692658,19431806.72570539,6.723094483474843,6.7,64.78235796492241,1694.912654081294,6101685.554692658,19431806.72570539,6.723094483474843,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T12:00:00,1070.661482562463,3854381.337224868,12273068.113658229,8.98680809035602,8.972897141933908,29.205520212931944,0.0,0.0,0.0,8.98680809035602,8.98680809035602,0.0,0.0,1176.717003512854,4236181.212646276,13500245.639984105,6.716044987128826,6.7,64.78235796492241,1176.717003512854,4236181.212646276,13500245.639984105,6.716044987128826,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T13:00:00,13336.142947414392,48010114.610691816,152641050.30591983,6.753175530508485,6.580157802824895,58.411040425863895,0.0,0.0,0.0,6.753175530508485,6.753175530508485,0.0,0.0,6761.279654556439,24340606.75640317,77697194.94759522,6.792334710319069,6.7,64.78235796492241,6761.279654556439,24340606.75640317,77697194.94759522,6.792334710319069,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T14:00:00,29251.77308061857,105306383.09022684,335717033.9921859,6.85693764302865,6.476395690304731,58.411040425863895,0.0,0.0,0.0,6.85693764302865,6.85693764302865,0.0,0.0,14720.501686713307,52993806.07216791,169247785.15738392,6.901121405957163,6.7,64.78235796492241,14720.501686713307,52993806.07216791,169247785.15738392,6.901121405957163,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T15:00:00,34230.01174799676,123228042.29278833,391535728.8218156,6.888575845893802,6.4447574874395785,58.411040425863895,0.0,0.0,0.0,6.888575845893802,6.888575845893802,0.0,0.0,17153.385476402484,61752187.71504893,197139032.90529925,6.934259106707107,6.7,64.78235796492241,17153.385476402484,61752187.71504893,197139032.90529925,6.934259106707107,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T16:00:00,31735.070701547505,114246254.52557102,363558801.07310593,6.872718446529455,6.460614886803924,58.411040425863895,0.0,0.0,0.0,6.872718446529455,6.872718446529455,0.0,0.0,15964.184598360667,57471064.5540984,183134384.7159509,6.917620110852002,6.7,64.78235796492241,15964.184598360667,57471064.5540984,183134384.7159509,6.917620110852002,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T17:00:00,10516.682934403772,37860058.563853584,120456550.66789934,6.734934290892695,6.598399042440685,58.411040425863895,0.0,0.0,0.0,6.734934290892695,6.734934290892695,0.0,0.0,5367.474591003195,19322908.5276115,61550706.30605925,6.773148361482377,6.7,64.78235796492241,5367.474591003195,19322908.5276115,61550706.30605925,6.773148361482377,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T18:00:00,0.0,0.0,0.0,13.102567373972828,13.102567373972828,0.0,0.0,0.0,0.0,13.102567373972828,13.102567373972828,0.0,0.0,1169.816681616092,4211340.053817932,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.816681616092,4211340.053817932,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T19:00:00,0.0,0.0,0.0,12.982477789271073,12.982477789271073,0.0,0.0,0.0,0.0,12.982477789271073,12.982477789271073,0.0,0.0,1169.4118922715145,4209882.812177451,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.4118922715145,4209882.812177451,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T20:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1167.5090390767634,4203032.540676349,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.5090390767634,4203032.540676349,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T21:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1168.892952697451,4208014.629710823,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.892952697451,4208014.629710823,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T22:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.5745100393813,4214068.236141773,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5745100393813,4214068.236141773,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-19T23:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.771301555603,4214776.685600172,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.771301555603,4214776.685600172,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T00:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1171.21603041134,4216377.709480824,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.21603041134,4216377.709480824,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T01:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.1616311122527,4212581.872004111,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1616311122527,4212581.872004111,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T02:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.2426552118684,4212873.558762725,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.2426552118684,4212873.558762725,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T03:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.224496262371,4212808.186544536,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.224496262371,4212808.186544536,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T04:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.7062304465844,4214542.429607704,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7062304465844,4214542.429607704,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T05:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1169.8309255464883,4211391.331967359,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8309255464883,4211391.331967359,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T06:00:00,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,0.0,0.0,12.974800480709789,12.974800480709789,0.0,0.0,1170.4432915422883,4213595.849552238,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1170.4432915422883,4213595.849552238,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-20T07:00:00,738.9147749112745,2660093.1896805884,8474371.23970529,10.87560455549424,10.865999250571134,19.470346808621297,0.0,0.0,0.0,10.87560455549424,10.87560455549424,0.0,0.0,1187.61773764411,4275423.855518795,13618810.668524029,6.716185899170789,6.7,64.78235796492241,1187.61773764411,4275423.855518795,13618810.668524029,6.716185899170789,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T08:00:00,781.7299463486497,2814227.80685514,8981264.6832278,10.868177503177508,10.857997654989823,19.470346808621297,0.0,0.0,0.0,10.868177503177508,10.868177503177508,0.0,0.0,1176.0793643030468,4233885.711490968,13461809.081017349,6.715999305959872,6.7,64.78235796492241,1176.0793643030468,4233885.711490968,13461809.081017349,6.715999305959872,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T09:00:00,514.0635657519709,1850628.836707096,5874882.598556246,11.904724197200226,11.898065279207556,9.735173404310649,0.0,0.0,0.0,11.904724197200226,11.904724197200226,0.0,0.0,1252.3737913352354,4508545.648806848,14353914.59801034,6.717059550556784,6.7,64.78235796492241,1252.3737913352354,4508545.648806848,14353914.59801034,6.717059550556784,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T10:00:00,2138.176773334308,7697436.384003508,24503948.05645459,8.75339822193173,8.725624078143015,38.940693617242594,0.0,0.0,0.0,8.75339822193173,8.75339822193173,0.0,0.0,1544.737228739614,5561054.023462611,17696643.8122845,6.721032295535767,6.7,64.78235796492241,1544.737228739614,5561054.023462611,17696643.8122845,6.721032295535767,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T11:00:00,0.0,0.0,0.0,12.885200116778742,12.885200116778742,0.0,0.0,0.0,0.0,12.885200116778742,12.885200116778742,0.0,0.0,1171.158792974602,4216171.654708567,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.158792974602,4216171.654708567,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T12:00:00,9997.313141325469,35990327.308771685,114460423.44634452,7.767958715586157,7.6382191011179055,48.675867021553245,0.0,0.0,0.0,7.767958715586157,7.767958715586157,0.0,0.0,5344.742675779186,19241073.632805068,61187916.5141125,6.772716180614199,6.7,64.78235796492241,5344.742675779186,19241073.632805068,61187916.5141125,6.772716180614199,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T13:00:00,32829.27692149029,118185396.91736504,375717096.99974114,6.879609815037917,6.453723518295464,58.411040425863895,0.0,0.0,0.0,6.879609815037917,6.879609815037917,0.0,0.0,16515.97063616837,59457494.29020613,189577651.48468423,6.925275353592242,6.7,64.78235796492241,16515.97063616837,59457494.29020613,189577651.48468423,6.925275353592242,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T14:00:00,41607.65903600201,149787572.52960724,476229078.7444897,6.936581483734816,6.396751849598565,58.411040425863895,0.0,0.0,0.0,6.936581483734816,6.936581483734816,0.0,0.0,20848.53141818583,75054713.10546899,239531807.00799736,6.984623069022593,6.7,64.78235796492241,20848.53141818583,75054713.10546899,239531807.00799736,6.984623069022593,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T15:00:00,44445.57942128118,160004085.91661227,508867524.0449711,6.955081849555636,6.378251483777743,58.411040425863895,0.0,0.0,0.0,6.955081849555636,6.955081849555636,0.0,0.0,22308.89343240843,80312016.35667035,255844132.66764057,7.004001767701499,6.7,64.78235796492241,22308.89343240843,80312016.35667035,255844132.66764057,7.004001767701499,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T16:00:00,34876.83481720036,125556605.3419213,399617919.1466773,6.893157119276405,6.440176214056976,58.411040425863895,0.0,0.0,0.0,6.893157119276405,6.893157119276405,0.0,0.0,17556.937186781386,63204973.87241298,201174551.34406072,6.939053040967857,6.7,64.78235796492241,17556.937186781386,63204973.87241298,201174551.34406072,6.939053040967857,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T17:00:00,8004.128032242984,28814860.91607473,91692241.35425349,7.804561992645449,7.700630685564256,48.675867021553245,0.0,0.0,0.0,7.804561992645449,7.804561992645449,0.0,0.0,4286.738256947484,15432257.725010945,49181412.79812153,6.758448730345766,6.7,64.78235796492241,4286.738256947484,15432257.725010945,49181412.79812153,6.758448730345766,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T18:00:00,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,1170.8628916513956,4215106.409945024,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8628916513956,4215106.409945024,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T19:00:00,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,0.0,0.0,13.182244701295668,13.182244701295668,0.0,0.0,1169.9206875817715,4211714.475294379,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9206875817715,4211714.475294379,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T20:00:00,0.0,0.0,0.0,13.088480946579566,13.088480946579566,0.0,0.0,0.0,0.0,13.088480946579566,13.088480946579566,0.0,0.0,1169.8181546624803,4211345.356784929,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8181546624803,4211345.356784929,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T21:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1169.261491820873,4209341.370555143,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.261491820873,4209341.370555143,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-20T22:00:00,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,1170.4074180021578,4213466.704807768,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4074180021578,4213466.704807768,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-20T23:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1170.655397561137,4214359.431220094,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.655397561137,4214359.431220094,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T00:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1170.998607392159,4215594.986611772,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.998607392159,4215594.986611772,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T01:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1169.46865330552,4210087.151899871,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.46865330552,4210087.151899871,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T02:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1170.4848183102192,4213745.345916788,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4848183102192,4213745.345916788,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T03:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1169.058475147198,4208610.510529913,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.058475147198,4208610.510529913,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T04:00:00,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,0.0,0.0,13.06098460500886,13.06098460500886,0.0,0.0,1170.7070599744077,4214545.415907866,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7070599744077,4214545.415907866,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-21T05:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1169.9345792554027,4211764.4853194505,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1169.9345792554027,4211764.4853194505,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-21T06:00:00,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,0.0,0.0,13.060984605008857,13.060984605008857,0.0,0.0,1170.4980825490038,4213793.097176413,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.4980825490038,4213793.097176413,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T07:00:00,1454.5097688581598,5236235.167889375,16678890.587692382,8.807004199492708,8.788099455778235,38.940693617242594,0.0,0.0,0.0,8.807004199492708,8.807004199492708,0.0,0.0,1193.7940957323965,4297658.744636627,13693804.779634336,6.716275028473059,6.7,64.78235796492241,1193.7940957323965,4297658.744636627,13693804.779634336,6.716275028473059,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T08:00:00,1660.7664269632005,5978759.13706752,19047814.34623546,8.27488918024608,8.253299370369048,43.80828031939792,0.0,0.0,0.0,8.27488918024608,8.27488918024608,0.0,0.0,1210.3364954284095,4357211.383542274,13874161.223575342,6.716489378554166,6.7,64.78235796492241,1210.3364954284095,4357211.383542274,13874161.223575342,6.716489378554166,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T09:00:00,3343.97489962916,12038309.638664976,38334647.209632464,6.688392000529107,6.644941332804275,58.411040425863895,0.0,0.0,0.0,6.688392000529107,6.688392000529107,0.0,0.0,1800.0819766128168,6480295.11580614,20617151.756228544,6.724503206421349,6.7,64.78235796492241,1800.0819766128168,6480295.11580614,20617151.756228544,6.724503206421349,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T10:00:00,2971.267432970346,10696562.758693242,34061484.03392778,6.685970250756623,6.647363082576756,58.411040425863895,0.0,0.0,0.0,6.685970250756623,6.685970250756623,0.0,0.0,1581.644124433437,5693918.847960372,18123704.164556418,6.72153985673009,6.7,64.78235796492241,1581.644124433437,5693918.847960372,18123704.164556418,6.72153985673009,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T11:00:00,2190.7912733465782,7886848.584047682,25092833.62024165,7.706005328938662,7.677563743826162,48.675867021553245,0.0,0.0,0.0,7.706005328938662,7.706005328938662,0.0,0.0,1325.9201395979865,4773312.502552751,15207634.526490526,6.718074178421343,6.7,64.78235796492241,1325.9201395979865,4773312.502552751,15207634.526490526,6.718074178421343,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T12:00:00,0.0,0.0,0.0,12.817373884961023,12.817373884961023,0.0,0.0,0.0,0.0,12.817373884961023,12.817373884961023,0.0,0.0,1185.3362359448454,4267210.449401443,13588652.589613138,6.7161500569137536,6.7,64.78235796492241,1185.3362359448454,4267210.449401443,13588652.589613138,6.7161500569137536,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T13:00:00,4707.02354735688,16945284.770484768,54000612.90040788,7.742900083436844,7.681691697429833,48.675867021553245,0.0,0.0,0.0,7.742900083436844,7.742900083436844,0.0,0.0,3733.057671325066,13439007.616770238,42796009.96966714,6.750858710550058,6.7,64.78235796492241,3733.057671325066,13439007.616770238,42796009.96966714,6.750858710550058,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T14:00:00,2184.396902846162,7863828.850246184,25028431.700440213,7.71884503196135,7.690476446296278,48.675867021553245,0.0,0.0,0.0,7.71884503196135,7.71884503196135,0.0,0.0,1387.2210574500384,4993995.806820138,15888411.41705356,6.718883269276168,6.7,64.78235796492241,1387.2210574500384,4993995.806820138,15888411.41705356,6.718883269276168,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T15:00:00,2524.8919480039312,9089611.012814151,28931788.88542075,6.683063094744104,6.650270238589276,58.411040425863895,0.0,0.0,0.0,6.683063094744104,6.683063094744104,0.0,0.0,1384.5922352423092,4984532.046872313,15857001.04315549,6.718845939869996,6.7,64.78235796492241,1384.5922352423092,4984532.046872313,15857001.04315549,6.718845939869996,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T16:00:00,2537.0652469699494,9133434.889091818,29080432.71675757,6.683147335960144,6.650185997373235,58.411040425863895,0.0,0.0,0.0,6.683147335960144,6.683147335960144,0.0,0.0,1267.4783696093748,4562922.13059375,14523159.548759976,6.717260696584037,6.7,64.78235796492241,1267.4783696093748,4562922.13059375,14523159.548759976,6.717260696584037,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T17:00:00,587.3463742212704,2114446.947196573,6727311.28456134,11.273346548386847,11.265721452267517,14.602760106465972,0.0,0.0,0.0,11.273346548386847,11.273346548386847,0.0,0.0,39642.86305456603,142714306.99643773,930350591.188946,8.362213242649313,7.260357748322835,59.38382813451219,39642.86305456603,142714306.99643773,930350591.188946,8.362213242649313,7.260357748322835,59.38382813451219,107.970596608204,0.0,0.0,7.820715496645673,7.820715496645673,7.820715496645673
 2006-12-21T18:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1168.6586354664262,4207171.087679135,13408015.892289588,6.715935373734728,6.7,64.78235796492241,1168.6586354664262,4207171.087679135,13408015.892289588,6.715935373734728,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T19:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.7819642712834,4211215.071376621,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7819642712834,4211215.071376621,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T20:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1168.296159031889,4205866.1725148,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.296159031889,4205866.1725148,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T21:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1169.672192307355,4210819.892306479,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.672192307355,4210819.892306479,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T22:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1171.2403176339035,4216465.143482054,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2403176339035,4216465.143482054,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-21T23:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.1265095405013,4212455.434345805,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1265095405013,4212455.434345805,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T00:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.3449876760249,4213241.95563369,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3449876760249,4213241.95563369,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T01:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.21510780955,4212774.38811438,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.21510780955,4212774.38811438,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T02:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.269468804445,4212970.087696003,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.269468804445,4212970.087696003,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T03:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.8693323472753,4215129.596450192,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8693323472753,4215129.596450192,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T04:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.1330282509623,4212478.901703464,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1330282509623,4212478.901703464,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T05:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.368464270967,4213326.471375482,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.368464270967,4213326.471375482,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T06:00:00,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,0.0,0.0,12.802957151709274,12.802957151709274,0.0,0.0,1170.6354988489886,4214287.795856359,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6354988489886,4214287.795856359,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-22T07:00:00,1113.2388777230854,4007659.959803108,12766959.961629204,9.74128572663309,9.726814971876594,29.205520212931944,0.0,0.0,0.0,9.74128572663309,9.74128572663309,0.0,0.0,1199.2840800018614,4317422.688006701,13751969.571279485,6.7163441554900105,6.7,64.78235796492241,1199.2840800018614,4317422.688006701,13751969.571279485,6.7163441554900105,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T08:00:00,1840.318532630816,6625146.7174709365,21071582.91095855,8.212039189439583,8.188155519656403,43.80828031939792,0.0,0.0,0.0,8.212039189439583,8.212039189439583,0.0,0.0,1223.1729816832303,4403422.73405963,14027628.7825556,6.716671770710327,6.7,64.78235796492241,1223.1729816832303,4403422.73405963,14027628.7825556,6.716671770710327,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T09:00:00,2931.3173690422486,10552742.528552094,33552298.98836005,7.682944545195674,7.644914457313939,48.675867021553245,0.0,0.0,0.0,7.682944545195674,7.682944545195674,0.0,0.0,1670.46016316815,6013656.587405341,19117999.66645665,6.722721522998263,6.7,64.78235796492241,1670.46016316815,6013656.587405341,19117999.66645665,6.722721522998263,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T10:00:00,2853.557372916804,10272806.542500494,32715667.781408936,6.685207534693295,6.648125798640085,58.411040425863895,0.0,0.0,0.0,6.685207534693295,6.685207534693295,0.0,0.0,1554.316999638993,5595541.198700375,17792976.769133992,6.721146796294884,6.7,64.78235796492241,1554.316999638993,5595541.198700375,17792976.769133992,6.721146796294884,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T11:00:00,2745.101888699253,9882366.79931731,31441369.20274313,6.68448535040243,6.64884798293095,58.411040425863895,0.0,0.0,0.0,6.68448535040243,6.68448535040243,0.0,0.0,1497.013215655222,5389247.576358799,17131652.756236408,6.720360830975122,6.7,64.78235796492241,1497.013215655222,5389247.576358799,17131652.756236408,6.720360830975122,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T12:00:00,2030.235119510867,7308846.430239122,23258333.04742807,7.663978304880749,7.6376160558766815,48.675867021553245,0.0,0.0,0.0,7.663978304880749,7.663978304880749,0.0,0.0,1309.5133194200398,4714247.949912143,14999701.170279602,6.717827058688608,6.7,64.78235796492241,1309.5133194200398,4714247.949912143,14999701.170279602,6.717827058688608,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T13:00:00,4224.773928886267,15209186.14399056,48338105.81129697,7.695582319439038,7.640792500761005,48.675867021553245,0.0,0.0,0.0,7.695582319439038,7.695582319439038,0.0,0.0,2388.60742800023,8598986.740800828,27368600.29979439,6.732526342864257,6.7,64.78235796492241,2388.60742800023,8598986.740800828,27368600.29979439,6.732526342864257,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T14:00:00,1985.665053931336,7148394.19415281,22722985.38655308,9.672567663203072,9.646812113733366,29.205520212931944,0.0,0.0,0.0,9.672567663203072,9.672567663203072,0.0,0.0,1171.3895882242314,4217002.517607233,13421473.673988309,6.715951368194987,6.7,64.78235796492241,1171.3895882242314,4217002.517607233,13421473.673988309,6.715951368194987,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
