Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-22T15:00:00,1063.770427299658,3829573.5382787697,12208397.030532278,9.66200158795184,9.648163941535104,29.205520212931944,0.0,0.0,0.0,9.66200158795184,9.66200158795184,0.0,0.0,1228.991296855658,4424368.668680369,14065687.407500714,6.716717001207946,6.7,64.78235796492241,1228.991296855658,4424368.668680369,14065687.407500714,6.716717001207946,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T16:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1169.7623272040955,4211144.377934745,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7623272040955,4211144.377934745,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T17:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1172.1347510146736,4219685.103652826,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.1347510146736,4219685.103652826,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T18:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.1646865518203,4216192.871586554,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1646865518203,4216192.871586554,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T19:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.477920191828,4217320.51269058,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.477920191828,4217320.51269058,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T20:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.9219400455293,4218918.9841639055,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9219400455293,4218918.9841639055,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T21:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1170.7143858595907,4214571.789094526,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7143858595907,4214571.789094526,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-22T22:00:00,0.0,0.0,0.0,12.643498862820255,12.643498862820255,0.0,0.0,0.0,0.0,12.643498862820255,12.643498862820255,0.0,0.0,1170.9840335284457,4215542.520702404,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.9840335284457,4215542.520702404,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-22T23:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1169.002930717846,4208410.550584246,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.002930717846,4208410.550584246,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T00:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,1170.0381494211613,4212137.3379161805,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.0381494211613,4212137.3379161805,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T01:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1170.2117811322614,4212762.412076141,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2117811322614,4212762.412076141,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T02:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,1170.6844876971518,4214464.155709746,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6844876971518,4214464.155709746,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T03:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1170.2000009509438,4212720.003423397,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2000009509438,4212720.003423397,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T04:00:00,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,0.0,0.0,12.64349886282026,12.64349886282026,0.0,0.0,1170.4025561921658,4213449.202291797,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4025561921658,4213449.202291797,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T05:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1170.9820723998562,4215535.460639481,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9820723998562,4215535.460639481,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T06:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.6270760231153,4217857.473683215,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.6270760231153,4217857.473683215,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T07:00:00,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,0.0,0.0,12.643498862820254,12.643498862820254,0.0,0.0,1171.9817047993138,4219134.13727753,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9817047993138,4219134.13727753,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T08:00:00,2138.9872739546377,7700354.186236694,24481805.4345104,7.656609648663533,7.628860638430712,48.675867021553245,0.0,0.0,0.0,7.656609648663533,7.656609648663533,0.0,0.0,1365.483929441362,4915742.145988903,15626400.37941326,6.718571871036464,6.7,64.78235796492241,1365.483929441362,4915742.145988903,15626400.37941326,6.718571871036464,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T09:00:00,2185.9532374444657,7869431.654800076,25028216.402124904,6.6808508240525,6.652482509280881,58.411040425863895,0.0,0.0,0.0,6.6808508240525,6.6808508240525,0.0,0.0,1207.76076003227,4347938.736116173,13844155.7584464,6.716453717564652,6.7,64.78235796492241,1207.76076003227,4347938.736116173,13844155.7584464,6.716453717564652,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T10:00:00,2170.840620569956,7815026.234051838,24835488.437196944,6.680741599451376,6.652591733882004,58.411040425863895,0.0,0.0,0.0,6.680741599451376,6.680741599451376,0.0,0.0,1201.3012906120614,4324684.646203421,13745184.3461773,6.716336091604731,6.7,64.78235796492241,1201.3012906120614,4324684.646203421,13745184.3461773,6.716336091604731,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T11:00:00,1838.5712108095893,6618856.358914521,21035665.70783115,7.643439887900752,7.619596941813376,48.675867021553245,0.0,0.0,0.0,7.643439887900752,7.643439887900752,0.0,0.0,1188.1520355778844,4277347.328080384,13621637.41412936,6.716189259080146,6.7,64.78235796492241,1188.1520355778844,4277347.328080384,13621637.41412936,6.716189259080146,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T12:00:00,1134.725509315784,4085011.8335368223,12985898.22804322,9.5572656863461,9.542546773811669,29.205520212931944,0.0,0.0,0.0,9.5572656863461,9.5572656863461,0.0,0.0,1174.775206281394,4229190.742613018,13433300.047915,6.71596542367404,6.7,64.78235796492241,1174.775206281394,4229190.742613018,13433300.047915,6.71596542367404,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T13:00:00,1080.909599808659,3891274.559311173,12362331.616590334,9.550693236184657,9.53668111132979,29.205520212931944,0.0,0.0,0.0,9.550693236184657,9.550693236184657,0.0,0.0,1192.437002926093,4292773.210533936,13641925.163214903,6.716213370175038,6.7,64.78235796492241,1192.437002926093,4292773.210533936,13641925.163214903,6.716213370175038,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T14:00:00,1444.8853434757414,5201587.236512669,16534915.87769066,8.594051115229265,8.57530956089149,38.940693617242594,0.0,0.0,0.0,8.594051115229265,8.594051115229265,0.0,0.0,1190.134840337,4284485.4252132,13622115.98933973,6.7161898273333085,6.7,64.78235796492241,1190.134840337,4284485.4252132,13622115.98933973,6.7161898273333085,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T15:00:00,2202.886728813241,7930392.223727669,25192386.25196678,6.680943863947513,6.652389469385867,58.411040425863895,0.0,0.0,0.0,6.680943863947513,6.680943863947513,0.0,0.0,1217.2838890384455,4382222.000538404,13929444.158826835,6.716555080367425,6.7,64.78235796492241,1217.2838890384455,4382222.000538404,13929444.158826835,6.716555080367425,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T16:00:00,2194.457228129255,7900046.021265319,25107576.195236813,6.68089579951737,6.652437533816012,58.411040425863895,0.0,0.0,0.0,6.68089579951737,6.68089579951737,0.0,0.0,1213.1154189805925,4367215.508330132,13885379.819377337,6.716502712060561,6.7,64.78235796492241,1213.1154189805925,4367215.508330132,13885379.819377337,6.716502712060561,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T17:00:00,2189.9756698619035,7883912.411502851,25051774.063157048,6.6808641748135456,6.6524691585198354,58.411040425863895,0.0,0.0,0.0,6.6808641748135456,6.6808641748135456,0.0,0.0,1211.1397830288126,4360103.218903726,13856398.533441786,6.7164682679313294,6.7,64.78235796492241,1211.1397830288126,4360103.218903726,13856398.533441786,6.7164682679313294,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T18:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1171.5420451589812,4217551.362572333,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.5420451589812,4217551.362572333,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T19:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1170.7508006268188,4214702.882256548,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7508006268188,4214702.882256548,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T20:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1171.97412248698,4219106.840953128,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.97412248698,4219106.840953128,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T21:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1172.2737838993637,4220185.622037709,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.2737838993637,4220185.622037709,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-23T22:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1171.305326559096,4216699.175612744,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.305326559096,4216699.175612744,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-23T23:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1171.8411086259412,4218627.991053388,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.8411086259412,4218627.991053388,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T00:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1171.5509595167928,4217583.454260454,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.5509595167928,4217583.454260454,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T01:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1171.3634115849266,4216908.281705735,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3634115849266,4216908.281705735,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T02:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1170.4869430481249,4213752.994973248,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4869430481249,4213752.994973248,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T03:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1171.3850992350906,4216986.357246326,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3850992350906,4216986.357246326,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T04:00:00,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,0.0,0.0,12.35249521684309,12.35249521684309,0.0,0.0,1171.050167456838,4215780.602844616,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.050167456838,4215780.602844616,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T05:00:00,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,0.0,0.0,12.352495216843089,12.352495216843089,0.0,0.0,1171.4354653738567,4217167.675345885,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4354653738567,4217167.675345885,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T06:00:00,2424.865573958931,8729516.06625215,27748316.63651997,7.630471821788166,7.599020342961459,48.675867021553245,0.0,0.0,0.0,7.630471821788166,7.630471821788166,0.0,0.0,1511.8779773085096,5442760.718310634,17291048.485617306,6.720550254510914,6.700000000000002,64.78235796492241,1511.8779773085096,5442760.718310634,17291048.485617306,6.720550254510914,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T07:00:00,617.3876606535489,2222595.578352777,7058492.9202580815,11.443570447779068,11.43556994939687,9.735173404310643,0.0,0.0,0.0,11.443570447779068,11.443570447779068,0.0,0.0,1306.0236000441173,4701684.960158823,14953121.745477356,6.717771687503955,6.7,64.78235796492241,1306.0236000441173,4701684.960158823,14953121.745477356,6.717771687503955,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T08:00:00,4075.312952440597,14671126.62878615,46615863.39293268,8.620242107500257,8.567404612765623,38.94069361724259,0.0,0.0,0.0,8.620242107500257,8.620242107500257,0.0,0.0,2526.252919112028,9094510.508803302,28914989.80096768,6.734364539358906,6.699999999999998,64.78235796492238,2526.252919112028,9094510.508803302,28914989.80096768,6.734364539358906,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-24T09:00:00,6210.682879451656,22358458.36602596,71050036.72966842,7.718504510933658,7.637971675875696,48.675867021553245,0.0,0.0,0.0,7.718504510933658,7.718504510933658,0.0,0.0,3417.0689480812275,12301448.213092418,39117355.51105757,6.746489550685546,6.700000000000002,64.78235796492241,3417.0689480812275,12301448.213092418,39117355.51105757,6.746489550685546,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T10:00:00,5694.236835899665,20499252.60923879,65122496.26330341,8.85790015008271,8.78408580673477,38.940693617242594,0.0,0.0,0.0,8.85790015008271,8.85790015008271,0.0,0.0,3328.137513671714,11981295.04921817,38053977.2110173,6.745225613837647,6.699999999999999,64.78235796492238,3328.137513671714,11981295.04921817,38053977.2110173,6.745225613837647,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T11:00:00,4140.215666440255,14904776.399184918,47363002.23587905,7.795952367005642,7.7422682394278945,48.675867021553245,0.0,0.0,0.0,7.795952367005642,7.795952367005642,0.0,0.0,2364.061281334928,8510620.612805739,27068427.55159913,6.732170203823778,6.700000000000002,64.78235796492241,2364.061281334928,8510620.612805739,27068427.55159913,6.732170203823778,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T12:00:00,2020.198000386088,7272712.801389915,23107640.95377961,8.855436026363801,8.82924454589331,38.940693617242594,0.0,0.0,0.0,8.855436026363801,8.855436026363801,0.0,0.0,1478.2696958075735,5321770.904907267,16916406.25232944,6.720105009090472,6.699999999999999,64.78235796492238,1478.2696958075735,5321770.904907267,16916406.25232944,6.720105009090472,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T13:00:00,2319.867282991083,8351522.218767897,26550908.790201973,7.755768480132763,7.725674225724831,48.675867021553245,0.0,0.0,0.0,7.755768480132763,7.755768480132763,0.0,0.0,1452.2061960310948,5227942.30571194,16620949.723407395,6.719753871735926,6.700000000000002,64.78235796492241,1452.2061960310948,5227942.30571194,16620949.723407395,6.719753871735926,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T14:00:00,1225.4712155747764,4411696.376069195,14014871.421167884,9.86951533148856,9.85363011993829,29.205520212931944,0.0,0.0,0.0,9.86951533148856,9.86951533148856,0.0,0.0,1256.1946008677828,4522300.563124019,14374430.449776769,6.717083937087704,6.699999999999999,64.78235796492238,1256.1946008677828,4522300.563124019,14374430.449776769,6.717083937087704,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T15:00:00,2088.117449416902,7517222.817900849,23905426.5828965,7.742810818815798,7.715715114164509,48.675867021553245,0.0,0.0,0.0,7.742810818815798,7.742810818815798,0.0,0.0,1336.6600753818657,4811976.271374715,15292913.137024246,6.718175533021218,6.700000000000002,64.78235796492241,1336.6600753818657,4811976.271374715,15292913.137024246,6.718175533021218,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T16:00:00,1880.5947406538987,6770141.066354034,21520744.55187005,8.78677398031515,8.76238118748181,38.940693617242594,0.0,0.0,0.0,8.78677398031515,8.78677398031515,0.0,0.0,1408.5970011270335,5070949.204057321,16118125.507554015,6.719156276058228,6.699999999999999,64.78235796492238,1408.5970011270335,5070949.204057321,16118125.507554015,6.719156276058228,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-24T17:00:00,828.5412689970408,2982748.568389347,9485483.955286777,10.849198599421612,10.838447239128309,19.470346808621297,0.0,0.0,0.0,10.849198599421612,10.849198599421612,0.0,0.0,1233.313674741043,4439929.229067757,14123699.781374676,6.716785948850681,6.7,64.78235796492241,1233.313674741043,4439929.229067757,14123699.781374676,6.716785948850681,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T18:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1171.1065679093515,4215983.644473666,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1065679093515,4215983.644473666,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T19:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,1171.2200603069443,4216392.217104999,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.2200603069443,4216392.217104999,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T20:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.8612564177558,4215100.523103921,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.8612564177558,4215100.523103921,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T21:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,1171.1409902812154,4216107.565012375,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.1409902812154,4216107.565012375,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-24T22:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1169.8876991150817,4211595.7168142935,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8876991150817,4211595.7168142935,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-24T23:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.7694374761825,4214769.974914257,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7694374761825,4214769.974914257,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T00:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.933030154462,4215358.908556065,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.933030154462,4215358.908556065,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T01:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1169.7227457457911,4211001.884684849,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7227457457911,4211001.884684849,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T02:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.6258680877984,4214253.1251160735,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6258680877984,4214253.1251160735,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T03:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.3019734165252,4213087.10429949,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3019734165252,4213087.10429949,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T04:00:00,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,0.0,0.0,12.932401045579097,12.932401045579097,0.0,0.0,1171.0596483118995,4215814.733922837,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.0596483118995,4215814.733922837,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-25T05:00:00,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,0.0,0.0,12.932401045579091,12.932401045579091,0.0,0.0,1170.8477503457066,4215051.901244544,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8477503457066,4215051.901244544,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T06:00:00,1123.8655739623491,4045916.066264459,12856475.11855258,9.607906316016187,9.593334104078398,31.05983895661016,0.0,0.0,0.0,9.607906316016187,9.607906316016187,0.0,0.0,1171.0132701569366,4215647.772564972,13408217.879196186,6.715935613795364,6.7,64.78235796492238,1171.0132701569366,4215647.772564972,13408217.879196186,6.715935613795364,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-25T07:00:00,0.0,0.0,0.0,12.932397937915091,12.932397937915091,0.0,0.0,0.0,0.0,12.932397937915091,12.932397937915091,0.0,0.0,1170.8054255264942,4214899.53189538,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8054255264942,4214899.53189538,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T08:00:00,2169.515729641252,7810256.626708508,24872936.515075453,7.728426039057907,7.700233676175674,48.675867021553245,0.0,0.0,0.0,7.728426039057907,7.728426039057907,0.0,0.0,1376.8954559888427,4956823.641559835,15777897.44606676,6.718751894573014,6.7,64.78235796492241,1376.8954559888427,4956823.641559835,15777897.44606676,6.718751894573014,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T09:00:00,2244.7576469186347,8081127.528907085,25676449.89310262,6.681218197005246,6.652115136328134,58.411040425863895,0.0,0.0,0.0,6.681218197005246,6.681218197005246,0.0,0.0,1237.1148779470154,4453613.560609256,14159417.579897614,6.716828400894542,6.7,64.78235796492241,1237.1148779470154,4453613.560609256,14159417.579897614,6.716828400894542,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T10:00:00,730.6335760264155,2630280.873695096,8383366.740924248,10.861162399243048,10.851660244237207,19.470346808621297,0.0,0.0,0.0,10.861162399243048,10.861162399243048,0.0,0.0,1183.636140852427,4261090.107068738,13570777.83283612,6.716128812999461,6.7,64.78235796492241,1183.636140852427,4261090.107068738,13570777.83283612,6.716128812999461,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T11:00:00,417.0275065862181,1501299.0237103852,4765283.313177815,11.90946766376402,11.90406643399406,9.735173404310649,0.0,0.0,0.0,11.90946766376402,11.90946766376402,0.0,0.0,1203.2458582878128,4331685.089836126,13793222.311090644,6.716393183379064,6.7,64.78235796492241,1203.2458582878128,4331685.089836126,13793222.311090644,6.716393183379064,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T12:00:00,1455.6356139426969,5240288.210193709,16676656.437792804,8.784659926901332,8.765757715495978,38.940693617242594,0.0,0.0,0.0,8.784659926901332,8.784659926901332,0.0,0.0,1188.0633241805654,4277027.967050036,13633933.125091683,6.716203872217679,6.7,64.78235796492241,1188.0633241805654,4277027.967050036,13633933.125091683,6.716203872217679,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T13:00:00,469.8810653531255,1691571.835271252,5378653.248072466,11.933640353461612,11.927543892778203,9.735173404310649,0.0,0.0,0.0,11.933640353461612,11.933640353461612,0.0,0.0,1170.6577344085515,4214367.843870786,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6577344085515,4214367.843870786,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T14:00:00,1750.0700377792837,6300252.136005422,20091609.53574792,10.867710625909607,10.844937569783283,19.470346808621297,0.0,0.0,0.0,10.867710625909607,10.867710625909607,0.0,0.0,1481.671940605285,5334018.986179027,16987980.220065165,6.720190010217891,6.7,64.78235796492241,1481.671940605285,5334018.986179027,16987980.220065165,6.720190010217891,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T15:00:00,0.0,0.0,0.0,12.932169847822523,12.932169847822523,0.0,0.0,0.0,0.0,12.932169847822523,12.932169847822523,0.0,0.0,1169.489237166029,4210161.253797704,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.489237166029,4210161.253797704,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T16:00:00,431.82523768267976,1554570.8556576471,4940196.514464566,11.887585766165737,11.881986279215772,9.735173404310649,0.0,0.0,0.0,11.887585766165737,11.887585766165737,0.0,0.0,1170.9822122762057,4215535.96419434,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9822122762057,4215535.96419434,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T17:00:00,710.3561172075662,2557282.0219472386,8140066.361913358,10.84537639398441,10.836150009871629,19.470346808621297,0.0,0.0,0.0,10.84537639398441,10.84537639398441,0.0,0.0,1173.437665472257,4224375.595700126,13448471.530773878,6.715983454522918,6.7,64.78235796492241,1173.437665472257,4224375.595700126,13448471.530773878,6.715983454522918,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T18:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1169.2444758915517,4209280.113209586,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.2444758915517,4209280.113209586,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T19:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1168.1740324118502,4205426.51668266,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.1740324118502,4205426.51668266,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T20:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1168.077656567905,4205079.563644458,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.077656567905,4205079.563644458,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T21:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1167.9484583280482,4204614.449980973,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.9484583280482,4204614.449980973,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T22:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.2319164281014,4212834.8991411645,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2319164281014,4212834.8991411645,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-25T23:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1168.9435385165375,4208196.738659535,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.9435385165375,4208196.738659535,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T00:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1171.1306303061872,4216070.2691022735,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1171.1306303061872,4216070.2691022735,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T01:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.1929213808417,4212694.516971029,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1929213808417,4212694.516971029,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T02:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1171.1639594327614,4216190.253957941,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1639594327614,4216190.253957941,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T03:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.4597030696598,4213654.931050774,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.4597030696598,4213654.931050774,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T04:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.955022490268,4215438.080964965,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.955022490268,4215438.080964965,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-26T05:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1170.780598953889,4214810.156234,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.780598953889,4214810.156234,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T06:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1169.780494288081,4211209.779437091,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1169.780494288081,4211209.779437091,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-26T07:00:00,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,0.0,0.0,12.927811469558684,12.927811469558684,0.0,0.0,1169.696263819765,4210906.549751155,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.696263819765,4210906.549751155,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T08:00:00,1524.5641897928465,5488431.083254247,17460864.791001406,8.762644872481692,8.742853791764551,38.940693617242594,0.0,0.0,0.0,8.762644872481692,8.762644872481692,0.0,0.0,1228.9672813507627,4424282.212862746,14079832.075575909,6.7167338125407925,6.7,64.78235796492241,1228.9672813507627,4424282.212862746,14079832.075575909,6.7167338125407925,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T09:00:00,1813.3919745088103,6528211.108231718,20764991.688912146,8.242391922683483,8.218855760229285,43.80828031939792,0.0,0.0,0.0,8.242391922683483,8.242391922683483,0.0,0.0,1190.3559494074682,4285281.417866886,13638590.713753138,6.716209407351792,6.7,64.78235796492241,1190.3559494074682,4285281.417866886,13638590.713753138,6.716209407351792,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T10:00:00,945.8281977044364,3404981.511735971,10834895.416021436,10.797313721622286,10.78503285079429,19.470346808621297,0.0,0.0,0.0,10.797313721622286,10.797313721622286,0.0,0.0,1289.505130861546,4642218.471101566,14767528.016797116,6.717551116180488,6.7,64.78235796492241,1289.505130861546,4642218.471101566,14767528.016797116,6.717551116180488,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T11:00:00,4384.030687188984,15782510.473880343,50230307.97482677,7.20956438613329,7.152630332177458,53.54345372370856,0.0,0.0,0.0,7.20956438613329,7.20956438613329,0.0,0.0,2406.398010029642,8663032.836106714,27561357.491076864,6.732756084326092,6.7,64.78235796492241,2406.398010029642,8663032.836106714,27561357.491076864,6.732756084326092,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T12:00:00,2406.393590475948,8663016.925713412,27604090.82362364,7.692900104715661,7.661612104302947,48.675867021553245,0.0,0.0,0.0,7.692900104715661,7.692900104715661,0.0,0.0,1499.2577422098425,5397327.871955433,17161498.46448502,6.720396293051579,6.7,64.78235796492241,1499.2577422098425,5397327.871955433,17161498.46448502,6.720396293051579,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T13:00:00,1107.8627249817337,3988305.8099342417,12684358.356191715,9.686926377300734,9.6725492484054,29.205520212931944,0.0,0.0,0.0,9.686926377300734,9.686926377300734,0.0,0.0,1197.4112439635237,4310680.478268685,13707864.076293623,6.716291737333986,6.7,64.78235796492241,1197.4112439635237,4310680.478268685,13707864.076293623,6.716291737333986,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T14:00:00,1647.3842182316637,5930583.185633989,18861593.59051489,8.6860701395332,8.66469138871535,38.940693617242594,0.0,0.0,0.0,8.6860701395332,8.6860701395332,0.0,0.0,1290.1963806647193,4644706.97039299,14788210.175874371,6.717575702826416,6.7,64.78235796492241,1290.1963806647193,4644706.97039299,14788210.175874371,6.717575702826416,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T15:00:00,2882.71751735274,10377783.062469862,33028610.78445881,6.685384889180644,6.647948444152736,58.411040425863895,0.0,0.0,0.0,6.685384889180644,6.685384889180644,0.0,0.0,1557.8084906765228,5608110.566435482,17857349.40230682,6.721223301527765,6.7,64.78235796492241,1557.8084906765228,5608110.566435482,17857349.40230682,6.721223301527765,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T16:00:00,363.27699895788777,1307797.1962483958,4153735.580149273,11.635912021603348,11.631203956343208,9.735173404310649,0.0,0.0,0.0,11.635912021603348,11.635912021603348,0.0,0.0,1176.0775512264213,4233879.184415117,13470481.134968491,6.716009612449649,6.7,64.78235796492241,1176.0775512264213,4233879.184415117,13470481.134968491,6.716009612449649,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T17:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1171.2109955749956,4216359.584069984,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2109955749956,4216359.584069984,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T18:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.6923622844618,4214492.504224062,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6923622844618,4214492.504224062,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T19:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1168.8328315563938,4207798.193603017,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.8328315563938,4207798.193603017,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T20:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1169.1958131284357,4209104.927262368,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.1958131284357,4209104.927262368,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T21:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1167.5217219165245,4203078.198899487,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.5217219165245,4203078.198899487,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T22:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1169.8893085010166,4211601.51060366,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8893085010166,4211601.51060366,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-26T23:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.6696876591946,4214410.8755731005,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6696876591946,4214410.8755731005,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T00:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.4464623087094,4213607.264311354,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4464623087094,4213607.264311354,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T01:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.4910467183438,4213767.768186038,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4910467183438,4213767.768186038,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T02:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1169.795519612684,4211263.870605663,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.795519612684,4211263.870605663,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T03:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.7306755054362,4214630.43181957,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7306755054362,4214630.43181957,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T04:00:00,0.0,0.0,0.0,12.626936253434598,12.626936253434598,0.0,0.0,0.0,0.0,12.626936253434598,12.626936253434598,0.0,0.0,1170.2884639683252,4213038.47028597,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.2884639683252,4213038.47028597,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-27T05:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.153807814506,4212553.708132221,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.153807814506,4212553.708132221,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T06:00:00,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,0.0,0.0,12.626936253434597,12.626936253434597,0.0,0.0,1170.3444518520398,4213240.026667343,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1170.3444518520398,4213240.026667343,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-27T07:00:00,1091.779760118311,3930407.13642592,12505972.453282991,9.653554477874582,9.639379541972152,29.205520212931944,0.0,0.0,0.0,9.653554477874582,9.653554477874582,0.0,0.0,1187.1778216627167,4273840.15798578,13618144.506863812,6.716185107820156,6.7,64.78235796492241,1187.1778216627167,4273840.15798578,13618144.506863812,6.716185107820156,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T08:00:00,1065.9378673183237,3837376.322345964,12200133.03883989,9.652972730976304,9.63914445142169,29.205520212931948,0.0,0.0,0.0,9.652972730976304,9.652972730976304,0.0,0.0,1176.0990546924706,4233956.596892894,13464134.300285112,6.71600206946635,6.7,64.78235796492241,1176.0990546924706,4233956.596892894,13464134.300285112,6.71600206946635,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T09:00:00,1191.7597243878515,4290335.007796266,13670677.412782293,10.158018510880224,10.142523405352987,24.337933510776622,0.0,0.0,0.0,10.158018510880224,10.158018510880224,0.0,0.0,1859.7791840082343,6695205.062429644,21289818.14586508,7.219909212712099,7.194606945073521,59.38382813451219,1859.7791840082343,6695205.062429644,21289818.14586508,7.219909212712099,7.194606945073521,59.38382813451219,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T10:00:00,3258.3514605359483,11730065.257929413,37286029.46351179,6.687797733935585,6.645535599397795,58.411040425863895,0.0,0.0,0.0,6.687797733935585,6.687797733935585,0.0,0.0,1734.6717382381437,6244818.2576573165,19897994.7128144,6.7236484634479625,6.7,64.78235796492241,1734.6717382381437,6244818.2576573165,19897994.7128144,6.7236484634479625,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T11:00:00,3747.9206699855567,13492514.411948008,42869487.60926572,7.680776941703885,7.632185758141524,48.675867021553245,0.0,0.0,0.0,7.680776941703885,7.680776941703885,0.0,0.0,2166.5508650944826,7799583.114340136,24845890.91977951,6.729528413109268,6.7,64.78235796492241,2166.5508650944826,7799583.114340136,24845890.91977951,6.729528413109268,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T12:00:00,29814.87601419618,107333553.65110624,341767789.18100256,6.8603684502599895,6.472964883073391,58.411040425863895,0.0,0.0,0.0,6.8603684502599895,6.8603684502599895,0.0,0.0,15028.998138773808,54104393.29958571,172494518.7408958,6.904975762691625,6.7,64.78235796492241,15028.998138773808,54104393.29958571,172494518.7408958,6.904975762691625,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T13:00:00,66513.64490729036,239449121.66624528,778083852.6818733,7.107691535692857,6.225641797640523,58.411040425863895,0.0,0.0,0.0,7.107691535692857,7.107691535692857,0.0,0.0,34158.94617089766,122972206.21523158,390575154.4584607,7.164032601824499,6.7,64.78235796492241,34158.94617089766,122972206.21523158,390575154.4584607,7.164032601824499,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
