Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-27T14:00:00,73893.09927130902,266015157.3767125,1115968179.947688,7.299246827629342,6.034086505704039,58.411040425863895,0.0,0.0,0.0,7.299246827629342,7.299246827629342,0.0,0.0,48986.6770312814,176352037.31261304,559699413.7188754,7.364863855350596,6.7,64.78235796492241,48986.6770312814,176352037.31261304,559699413.7188754,7.364863855350596,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T15:00:00,73865.41857412478,265915506.8668492,1007232606.1601744,7.237599565849886,6.095733767483494,58.411040425863895,0.0,0.0,0.0,7.237599565849886,7.237599565849886,0.0,0.0,44217.10549507834,159181579.78228202,505204466.2294098,7.300158147749794,6.7,64.78235796492241,44217.10549507834,159181579.78228202,505204466.2294098,7.300158147749794,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T16:00:00,57497.624573178495,206991448.46344256,655760494.0478594,7.038348853246479,6.294984480086902,58.411040425863895,0.0,0.0,0.0,7.038348853246479,7.038348853246479,0.0,0.0,28799.044675319008,103676560.83114845,329291495.46328443,7.091245378604832,6.7,64.78235796492241,28799.044675319008,103676560.83114845,329291495.46328443,7.091245378604832,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T17:00:00,23401.68476146678,84246065.14128038,268232574.471171,6.818688636501168,6.514644696832211,58.411040425863895,0.0,0.0,0.0,6.818688636501168,6.818688636501168,0.0,0.0,11794.591618963692,42460529.82826929,135442669.5033735,6.860953868222114,6.7,64.78235796492241,11794.591618963692,42460529.82826929,135442669.5033735,6.860953868222114,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T18:00:00,5182.0831104455765,18655499.197604075,59280183.327395126,7.786598771360613,7.7194065171972275,48.675867021553245,0.0,0.0,0.0,7.786598771360613,7.786598771360613,0.0,0.0,2880.627430165396,10370258.748595424,32975080.582072463,6.739189515899883,6.7,64.78235796492241,2880.627430165396,10370258.748595424,32975080.582072463,6.739189515899883,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T19:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.7590344499756,4214732.524019912,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7590344499756,4214732.524019912,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T20:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1171.692393636012,4218092.617089643,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.692393636012,4218092.617089643,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T21:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.4118378124017,4213482.616124647,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4118378124017,4213482.616124647,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-27T22:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,1170.015378628175,4212055.36306143,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.015378628175,4212055.36306143,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-27T23:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,1170.935156259877,4215366.562535556,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.935156259877,4215366.562535556,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T00:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1171.3227559068446,4216761.921264641,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3227559068446,4216761.921264641,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T01:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.873375612705,4215144.152205738,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.873375612705,4215144.152205738,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T02:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,1170.7052317391356,4214538.834260888,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7052317391356,4214538.834260888,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T03:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1170.086616794934,4212311.820461763,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.086616794934,4212311.820461763,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T04:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1171.1752359262375,4216230.849334455,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1752359262375,4216230.849334455,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T05:00:00,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,0.0,0.0,13.184682532340071,13.184682532340071,0.0,0.0,1168.2940015007214,4205858.405402596,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.2940015007214,4205858.405402596,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T06:00:00,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,0.0,0.0,13.184682532340076,13.184682532340076,0.0,0.0,1170.158149131795,4212569.336874461,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.158149131795,4212569.336874461,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-28T07:00:00,369.2394907333146,1329262.1666399324,4242543.395722564,12.099454039541596,12.094645314268044,9.735173404310649,0.0,0.0,0.0,12.099454039541596,12.099454039541596,0.0,0.0,1178.1256912611054,4241252.48853998,13514471.541815853,6.716061894227824,6.7,64.78235796492241,1178.1256912611054,4241252.48853998,13514471.541815853,6.716061894227824,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T08:00:00,1590.023457231824,5724084.446034567,18210991.270059824,11.555035867151323,11.534394309022998,14.602760106465972,0.0,0.0,0.0,11.555035867151323,11.555035867151323,0.0,0.0,1696.971654460841,6109097.956059027,19461528.087753832,6.723129618980199,6.7,64.78235796492241,1696.971654460841,6109097.956059027,19461528.087753832,6.723129618980199,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T09:00:00,3710.570012121882,13358052.043638775,42587243.56428162,6.690802081375611,6.642531251957769,58.411040425863895,0.0,0.0,0.0,6.690802081375611,6.690802081375611,0.0,0.0,1970.6182216235293,7094225.597844705,22601654.234006926,6.726861727336865,6.7,64.78235796492241,1970.6182216235293,7094225.597844705,22601654.234006926,6.726861727336865,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T10:00:00,2933.96846765726,10562286.483566131,33624404.51436197,6.685722544084576,6.647610789248804,58.411040425863895,0.0,0.0,0.0,6.685722544084576,6.685722544084576,0.0,0.0,1584.0358739346566,5702529.146164764,18131425.234998103,6.721549032519903,6.7,64.78235796492241,1584.0358739346566,5702529.146164764,18131425.234998103,6.721549032519903,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T11:00:00,473.6713633923034,1705216.9082122922,5434270.432777695,11.87876161689324,11.87260211626188,9.735173404310649,0.0,0.0,0.0,11.87876161689324,11.87876161689324,0.0,0.0,1232.754142645862,4437914.913525104,14112096.404037058,6.71677215693146,6.7,64.78235796492241,1232.754142645862,4437914.913525104,14112096.404037058,6.71677215693146,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T12:00:00,490.7774840193217,1766798.9424695582,5628788.488404809,11.87887185631786,11.872491876837255,9.735173404310649,0.0,0.0,0.0,11.87887185631786,11.87887185631786,0.0,0.0,1204.5664231374594,4336439.123294855,13804117.98776802,6.71640613279551,6.7,64.78235796492241,1204.5664231374594,4336439.123294855,13804117.98776802,6.71640613279551,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T13:00:00,3951.7049692423498,14226137.88927246,45206213.73394582,8.770106296121812,8.718866489289857,38.940693617242594,0.0,0.0,0.0,8.770106296121812,8.770106296121812,0.0,0.0,2440.2014021671043,8784725.047801577,27965169.020051204,6.733235597985015,6.7,64.78235796492241,2440.2014021671043,8784725.047801577,27965169.020051204,6.733235597985015,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T14:00:00,15435.155595798333,55566560.144873984,176756734.33212236,6.766842351470584,6.566490981862796,58.411040425863895,0.0,0.0,0.0,6.766842351470584,6.766842351470584,0.0,0.0,7836.114180928361,28210011.0513421,89724001.00661941,6.806628966369689,6.7,64.78235796492241,7836.114180928361,28210011.0513421,89724001.00661941,6.806628966369689,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T15:00:00,14716.183670098646,52978261.21235513,168514911.45112437,6.762171203907676,6.571162129425704,58.411040425863895,0.0,0.0,0.0,6.762171203907676,6.762171203907676,0.0,0.0,7463.763034765024,26869546.92515409,85579369.07875296,6.801703833587019,6.7,64.78235796492241,7463.763034765024,26869546.92515409,85579369.07875296,6.801703833587019,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T16:00:00,6483.67231586156,23341220.33710161,74214032.3472868,6.708726227505903,6.624607105827476,58.411040425863895,0.0,0.0,0.0,6.708726227505903,6.708726227505903,0.0,0.0,3347.013911722137,12049250.082199696,38423607.34586605,6.745664997463464,6.7,64.78235796492241,3347.013911722137,12049250.082199696,38423607.34586605,6.745664997463464,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T17:00:00,357.32530076864924,1286371.082767137,4090701.9828828014,11.672448198227846,11.667811578910031,9.735173404310649,0.0,0.0,0.0,11.672448198227846,11.672448198227846,0.0,0.0,1173.0514555869693,4222985.24011309,13438625.24750302,6.715971752374293,6.7,64.78235796492241,1173.0514555869693,4222985.24011309,13438625.24750302,6.715971752374293,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T18:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.7441819555977,4214679.055040151,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7441819555977,4214679.055040151,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T19:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1171.2107464463318,4216358.687206795,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2107464463318,4216358.687206795,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T20:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1169.7904131781568,4211245.487441365,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7904131781568,4211245.487441365,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T21:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1169.7416181699884,4211069.825411959,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7416181699884,4211069.825411959,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-28T22:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.4259988360595,4213533.595809814,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4259988360595,4213533.595809814,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-28T23:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.7431276470506,4214675.259529382,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7431276470506,4214675.259529382,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T00:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.1914485213144,4212689.214676731,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.1914485213144,4212689.214676731,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-29T01:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.865349834924,4215115.259405727,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.865349834924,4215115.259405727,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T02:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.754973333009,4214717.903998833,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.754973333009,4214717.903998833,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-29T03:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.582411975957,4214096.683113445,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.582411975957,4214096.683113445,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T04:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.3816964629657,4213374.107266677,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3816964629657,4213374.107266677,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T05:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1170.251464202687,4212905.271129672,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.251464202687,4212905.271129672,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T06:00:00,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,0.0,0.0,12.670822532949389,12.670822532949389,0.0,0.0,1169.575430132542,4210471.548477151,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.575430132542,4210471.548477151,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T07:00:00,366.5928296196639,1319734.18663079,4220978.124449948,11.671996076557445,11.667211794675849,9.735173404310649,0.0,0.0,0.0,11.671996076557445,11.671996076557445,0.0,0.0,1177.244858936138,4238081.492170097,13503790.458246298,6.716049199955258,6.7,64.78235796492241,1177.244858936138,4238081.492170097,13503790.458246298,6.716049199955258,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T08:00:00,1314.4950116949817,4732182.042101935,15025654.072781457,11.679064896301789,11.662033809200578,9.735173404310649,0.0,0.0,0.0,11.679064896301789,11.679064896301789,0.0,0.0,1553.8032949229073,5593691.861722466,17789987.538640436,7.218503669873164,7.197360620319643,59.38382813451219,1553.8032949229073,5593691.861722466,17789987.538640436,7.218503669873164,7.197360620319643,59.38382813451219,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T09:00:00,3546.466581089722,12767279.691922998,40613294.84171554,6.68968337822685,6.64364995510653,58.411040425863895,0.0,0.0,0.0,6.68968337822685,6.68968337822685,0.0,0.0,1889.155203889192,6800958.734001089,21631830.965927582,6.725709132588118,6.7,64.78235796492241,1889.155203889192,6800958.734001089,21631830.965927582,6.725709132588118,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T10:00:00,2836.3524583895487,10210868.850202374,32462213.41109776,6.685063894242842,6.648269439090538,58.411040425863895,0.0,0.0,0.0,6.685063894242842,6.685063894242842,0.0,0.0,1531.7913728269252,5514448.942176932,17552354.931443144,6.72086082460106,6.7,64.78235796492241,1531.7913728269252,5514448.942176932,17552354.931443144,6.72086082460106,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T11:00:00,400.2681207696366,1440965.234770692,4582596.983867226,11.609061951758497,11.6038677896021,9.735173404310649,0.0,0.0,0.0,11.609061951758497,11.609061951758497,0.0,0.0,1194.14664862197,4298927.935039092,13684644.913092172,6.716264141672503,6.7,64.78235796492241,1194.14664862197,4298927.935039092,13684644.913092172,6.716264141672503,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T12:00:00,10416.656359744366,37499962.89507972,119293557.41889004,6.734274926950802,6.599058406382578,58.411040425863895,0.0,0.0,0.0,6.734274926950802,6.734274926950802,0.0,0.0,5319.754372049816,19151115.739379343,60960524.79040587,6.772447611362957,6.7,64.78235796492241,5319.754372049816,19151115.739379343,60960524.79040587,6.772447611362957,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T13:00:00,27025.349875198823,97291259.55071576,309499059.9173076,6.842077785178585,6.491255548154796,58.411040425863895,0.0,0.0,0.0,6.842077785178585,6.842077785178585,0.0,0.0,13604.42116305694,48975916.187004976,156103392.3356493,6.88550304044972,6.7,64.78235796492241,13604.42116305694,48975916.187004976,156103392.3356493,6.88550304044972,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T14:00:00,39819.04313552284,143348555.28788227,456028307.6296116,6.925131239847242,6.408202093486138,58.411040425863895,0.0,0.0,0.0,6.925131239847242,6.925131239847242,0.0,0.0,20011.071544204937,72039857.55913776,229402691.41519204,6.972589618522484,6.7,64.78235796492241,20011.071544204937,72039857.55913776,229402691.41519204,6.972589618522484,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T15:00:00,39559.965426626215,142415875.5358544,452780983.3901765,6.923290554578375,6.410042778755006,58.411040425863895,0.0,0.0,0.0,6.923290554578375,6.923290554578375,0.0,0.0,19864.808861795987,71513311.90246555,227761388.56394345,6.970639812373277,6.7,64.78235796492241,19864.808861795987,71513311.90246555,227761388.56394345,6.970639812373277,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T16:00:00,31862.134295068896,114703683.46224806,365478594.386057,6.873806524010372,6.459526809323009,58.411040425863895,0.0,0.0,0.0,6.873806524010372,6.873806524010372,0.0,0.0,16029.567560483089,57706443.21773912,184085958.61807007,6.9187508506004045,6.7,64.78235796492241,16029.567560483089,57706443.21773912,184085958.61807007,6.9187508506004045,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T17:00:00,17777.149546582852,63997738.36769826,203699240.00633383,6.782112416382115,6.551220916951265,58.411040425863895,0.0,0.0,0.0,6.782112416382115,6.782112416382115,0.0,0.0,8990.98810804683,32367557.18896859,103175154.99110544,6.822612957896205,6.7,64.78235796492241,8990.98810804683,32367557.18896859,103175154.99110544,6.822612957896205,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T18:00:00,14500.909514849069,52203274.25345662,166169841.88624308,6.760842059120313,6.572491274213068,58.411040425863895,0.0,0.0,0.0,6.760842059120313,6.760842059120313,0.0,0.0,7347.5892766679235,26451321.396004524,84408895.9617448,6.800313067927228,6.7,64.78235796492241,7347.5892766679235,26451321.396004524,84408895.9617448,6.800313067927228,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T19:00:00,21032.38082756077,75716570.97921878,241280074.61843413,6.803412264926657,6.529921068406722,58.411040425863895,0.0,0.0,0.0,6.803412264926657,6.803412264926657,0.0,0.0,10626.277046676232,38254597.36803443,121981113.66756022,6.844959156237767,6.7,64.78235796492241,10626.277046676232,38254597.36803443,121981113.66756022,6.844959156237767,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T20:00:00,26530.304024100507,95509094.48676184,303598473.6298312,6.83873307939762,6.4946002539357615,58.411040425863895,0.0,0.0,0.0,6.83873307939762,6.83873307939762,0.0,0.0,13373.98798323823,48146356.73965762,153157016.33164468,6.882003045732628,6.7,64.78235796492241,13373.98798323823,48146356.73965762,153157016.33164468,6.882003045732628,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T21:00:00,12770.476675491263,45973716.03176854,146294547.11076826,6.749578300467113,6.583755032866268,58.411040425863895,0.0,0.0,0.0,6.749578300467113,6.749578300467113,0.0,0.0,6496.3573443458745,23386886.43964515,74476318.82946686,6.788508002308691,6.7,64.78235796492241,6496.3573443458745,23386886.43964515,74476318.82946686,6.788508002308691,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T22:00:00,96.1760182149199,346233.6655737117,1098998.6731296603,13.038545145116972,13.037299479564204,1.9470346808621293,0.0,0.0,0.0,13.038545145116972,13.038545145116972,0.0,0.0,1183.353312719377,4260071.925789759,13554709.148522211,6.716109715258265,6.7,64.78235796492241,1183.353312719377,4260071.925789759,13554709.148522211,6.716109715258265,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-29T23:00:00,0.0,0.0,0.0,13.25719933873823,13.25719933873823,0.0,0.0,0.0,0.0,13.25719933873823,13.25719933873823,0.0,0.0,1170.556769665934,4214004.37079736,13408027.70793927,6.715935387777581,6.7,64.78235796492241,1170.556769665934,4214004.37079736,13408027.70793927,6.715935387777581,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T00:00:00,88.62011459529727,319032.4125430701,1014157.6954930885,12.983056769203328,12.98190726894824,2.433793351077662,0.0,0.0,0.0,12.983056769203328,12.983056769203328,0.0,0.0,1170.4798716698429,4213727.5380114345,13411408.25288202,6.715939405526858,6.7,64.78235796492241,1170.4798716698429,4213727.5380114345,13411408.25288202,6.715939405526858,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T01:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,1171.226201791506,4216414.326449422,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.226201791506,4216414.326449422,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T02:00:00,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,1170.7419332822308,4214670.959816029,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7419332822308,4214670.959816029,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T03:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,1170.915171077888,4215294.615880397,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.915171077888,4215294.615880397,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T04:00:00,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,0.0,0.0,13.257077384200636,13.257077384200636,0.0,0.0,1170.4083270146955,4213469.977252902,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4083270146955,4213469.977252902,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T05:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,1169.8316468487974,4211393.928655671,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8316468487974,4211393.928655671,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T06:00:00,0.0,0.0,0.0,13.257077384200633,13.257077384200633,0.0,0.0,0.0,0.0,13.257077384200633,13.257077384200633,0.0,0.0,1171.7489086003443,4218296.070961239,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.7489086003443,4218296.070961239,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T07:00:00,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,0.0,0.0,13.25707738420063,13.25707738420063,0.0,0.0,1170.9910270504522,4215567.697381628,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9910270504522,4215567.697381628,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T08:00:00,1470.057424113794,5292206.726809659,16847339.952376638,8.87301807624074,8.853922402115268,38.940693617242594,0.0,0.0,0.0,8.87301807624074,8.87301807624074,0.0,0.0,1203.9176640650044,4334103.590634015,13775107.285473276,6.716371654850293,6.7,64.78235796492241,1203.9176640650044,4334103.590634015,13775107.285473276,6.716371654850293,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T09:00:00,2177.5011888125923,7839004.279725334,24950843.324042123,6.680806974473846,6.652526358859536,58.411040425863895,0.0,0.0,0.0,6.680806974473846,6.680806974473846,0.0,0.0,1206.0722028504133,4341859.930261488,13796753.369013432,6.716397380659679,6.7,64.78235796492241,1206.0722028504133,4341859.930261488,13796753.369013432,6.716397380659679,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T10:00:00,1068.3495029701105,3846058.210692397,12240163.938813064,9.940524980784351,9.926651327875367,29.205520212931944,0.0,0.0,0.0,9.940524980784351,9.940524980784351,0.0,0.0,1177.5766342007842,4239275.883122822,13473693.77579472,6.716013430959118,6.7,64.78235796492241,1177.5766342007842,4239275.883122822,13473693.77579472,6.716013430959118,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T11:00:00,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,1171.9284591825874,4218942.453057314,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9284591825874,4218942.453057314,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T12:00:00,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,0.0,0.0,13.199914561745446,13.199914561745446,0.0,0.0,1187.9008600363395,4276443.096130824,13578301.50851114,6.716137755043803,6.7,64.78235796492241,1187.9008600363395,4276443.096130824,13578301.50851114,6.716137755043803,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T13:00:00,352.1953761817652,1267903.3542543547,4034672.75038464,12.113250150253611,12.108677037804354,9.735173404310649,0.0,0.0,0.0,12.113250150253611,12.113250150253611,0.0,0.0,1172.9751268447194,4222710.4566409895,13410729.851349952,6.71593859920466,6.7,64.78235796492241,1172.9751268447194,4222710.4566409895,13410729.851349952,6.71593859920466,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T14:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.6251280052802,4217850.460819009,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.6251280052802,4217850.460819009,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T15:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1172.0101095922075,4219236.394531947,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.0101095922075,4219236.394531947,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T16:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.9929907052826,4219174.766539018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9929907052826,4219174.766539018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T17:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.2358165248968,4212848.939489627,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2358165248968,4212848.939489627,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T18:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.8189846643304,4214948.344791588,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8189846643304,4214948.344791588,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T19:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.09211274814,4212331.605893304,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.09211274814,4212331.605893304,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T20:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1169.479927922774,4210127.740521985,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.479927922774,4210127.740521985,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-30T21:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.4422216680782,4217191.998005082,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4422216680782,4217191.998005082,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T22:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.5917112966529,4214130.160667949,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5917112966529,4214130.160667949,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-30T23:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.4299966615442,4217147.987981559,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4299966615442,4217147.987981559,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T00:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.3404633457833,4216825.66804482,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3404633457833,4216825.66804482,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T01:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.2585763236132,4212930.874765009,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2585763236132,4212930.874765009,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T02:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.778776864047,4214803.596710567,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.778776864047,4214803.596710567,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T03:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.5649575938853,4214033.847337987,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5649575938853,4214033.847337987,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T04:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.8028063580366,4214890.102888932,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8028063580366,4214890.102888932,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T05:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.4686366687754,4213687.092007591,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4686366687754,4213687.092007591,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T06:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.168041747281,4216204.950290212,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.168041747281,4216204.950290212,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T07:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.7195739540891,4214590.466234721,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7195739540891,4214590.466234721,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T08:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.6100050334455,4214196.018120404,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.6100050334455,4214196.018120404,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-31T09:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.0719901163754,4212259.164418951,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.0719901163754,4212259.164418951,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T10:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,1169.8161382364435,4211338.097651197,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.8161382364435,4211338.097651197,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T11:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.733479693571,4214640.526896856,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.733479693571,4214640.526896856,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T12:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,1170.0517076060385,4212186.147381738,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.0517076060385,4212186.147381738,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T13:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1169.3108228696594,4209518.962330775,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3108228696594,4209518.962330775,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T14:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1171.1178046350474,4216024.09668617,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1178046350474,4216024.09668617,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T15:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.7542700467995,4214715.372168479,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7542700467995,4214715.372168479,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T16:00:00,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,0.0,0.0,13.199761924672108,13.199761924672108,0.0,0.0,1170.503261695923,4213811.74210532,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.503261695923,4213811.74210532,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T17:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.9319438925966,4215354.998013347,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.9319438925966,4215354.998013347,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T18:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.26457356508,4212952.464834288,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.26457356508,4212952.464834288,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T19:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.8715572310027,4215137.60603161,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8715572310027,4215137.60603161,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T20:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1169.9487169313643,4211815.380952911,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9487169313643,4211815.380952911,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T21:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.738556961561,4214658.805061619,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.738556961561,4214658.805061619,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-31T22:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1169.7051773327755,4210938.638397992,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7051773327755,4210938.638397992,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-31T23:00:00,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,0.0,0.0,13.199761924672105,13.199761924672105,0.0,0.0,1170.6869896787036,4214473.162843333,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6869896787036,4214473.162843333,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
