Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-09T06:00:00,4803.65376193519,17293153.54296669,52552466.74281244,13.24180477401697,13.182235736371494,9.735173404310643,0.0,0.0,0.0,13.24180477401697,13.24180477401697,0.0,0.0,3438.302622231176,12377889.440032233,37673116.607541576,6.744770122432119,6.700000000000003,64.78235796492241,3438.302622231176,12377889.440032233,37673116.607541576,6.744770122432119,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.4314815815461654,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T07:00:00,70452.30560684054,253628300.184626,1618066757.7555156,10.25750326420468,8.42245798542108,38.940693617242594,4984.827650609558,17945379.542194407,132318655.06610271,10.25750326420468,10.107283140432704,1.9470346808621293,0.0,55248.880305721,198895969.1005956,882848519.798596,7.74757759318724,6.700000000000003,64.78235796492241,55248.880305721,198895969.1005956,882848519.798596,7.74757759318724,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.4309653184475293,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T08:00:00,87197.65673734593,313911564.25444543,1975214177.2976844,9.069749454294366,6.829928795969201,48.67586702155322,0.0,0.0,0.0,9.069749454294366,9.069749454294366,0.0,0.0,64905.4427815696,233659594.0136506,992554325.1222956,7.878356397366062,6.7,64.78235796492238,64905.4427815696,233659594.0136506,992554325.1222956,7.878356397366062,6.7,64.78235796492238,129.56471592984477,0.0,0.4304490553488933,6.7,6.7,6.7
 2006-07-09T09:00:00,74657.03480615192,268765325.30214703,1702317955.707157,10.1816563287068,8.25117854870344,38.94069361724258,0.0,0.0,0.0,10.1816563287068,10.1816563287068,0.0,0.0,53694.12595548745,193298853.4397549,858076258.2925,7.718565374375739,6.699999999999998,64.78235796492238,53694.12595548745,193298853.4397549,858076258.2925,7.718565374375739,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.4299327922502574,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T10:00:00,93062.98342587108,335026740.3331359,2113915516.2231407,9.137190508335287,6.739977521817671,48.67586702155322,360.30342994153625,1297092.3477895297,3899027.304562344,9.137190508335287,9.13276689891578,1.6225289007184427,0.0,66272.97095614471,238582695.44212097,1064155386.0302948,7.963217041836871,6.7,64.78235796492238,66272.97095614471,238582695.44212097,1064155386.0302948,7.963217041836871,6.7,64.78235796492238,129.56471592984477,0.0,0.4294165291516214,6.7,6.7,6.7
 2006-07-09T11:00:00,74360.36937309879,267697329.74315572,1660452577.1237776,10.154229241013669,8.271180831628827,38.94069361724258,915.6128602790526,3296206.297004592,9889256.864273828,10.154229241013669,10.143009349543028,3.24505780143688,0.0,54995.97328004931,197985503.8081776,842141630.5259029,7.699583616104294,6.699999999999998,64.78235796492238,54995.97328004931,197985503.8081776,842141630.5259029,7.699583616104294,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.4289002660529855,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T12:00:00,86978.16641001172,313121399.0760423,1884858428.4898093,9.011725748301822,6.874356391448681,48.67586702155322,401.7308907610743,1446231.2067398664,4318941.55856017,9.011725748301822,9.006825714564558,1.6225289007184427,0.0,66529.41547405144,239505895.7065852,949483812.1415954,7.827208901480913,6.7,64.78235796492238,66529.41547405144,239505895.7065852,949483812.1415954,7.827208901480913,6.7,64.78235796492238,129.56471592984477,0.0,0.4283840029543495,6.7,6.7,6.7
 2006-07-09T13:00:00,75239.29301435022,270861454.85166067,1678348939.4539,10.162548949220753,8.259203828352243,38.94069361724261,858.6637428208945,3091189.4741552183,9216132.76997652,10.162548949220753,10.152092773925844,3.013267958477107,0.0,54995.101325153984,197982364.77055427,850770125.5194062,7.709824128034136,6.700000000000002,64.78235796492241,54995.101325153984,197982364.77055427,850770125.5194062,7.709824128034136,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4278677398557137,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T14:00:00,99270.8949909262,357375221.9673343,2302370236.48122,9.21890043020764,6.607862850549132,48.675867021553245,679.8185881267001,2447346.9172561225,7314455.151740109,9.21890043020764,9.210601612564858,1.390739057758663,0.0,67110.77726752592,241598798.1630932,1160460043.2039037,8.077388097986832,6.700000000000002,64.78235796492241,67110.77726752592,241598798.1630932,1160460043.2039037,8.077388097986832,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4273514767570777,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T15:00:00,82884.55979999121,298384415.2799684,1948417266.2164216,10.237187228302371,8.027445041910896,38.9406936172426,950.7299135912948,3422627.6889286614,10265663.69684572,10.237187228302371,10.2255401612074,2.433793351077662,0.0,55549.99149873175,199979969.39543423,986797174.4845862,7.871122470701164,6.700000000000002,64.78235796492241,55549.99149873175,199979969.39543423,986797174.4845862,7.871122470701164,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4268352136584417,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T16:00:00,101394.51876977787,365020267.57120025,2392502116.565093,9.250040700641096,6.536747163709148,48.675867021553245,338.9433927657029,1220196.2139565304,3672764.111610304,9.250040700641096,9.245873767870217,1.216896675538831,0.0,67326.7849759298,242376425.91334724,1203850189.872696,8.128840031839609,6.700000000000002,64.78235796492241,67326.7849759298,242376425.91334724,1203850189.872696,8.128840031839609,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4263189505598059,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T17:00:00,78029.12870989037,280904863.35560536,1812799859.796756,10.16041054398642,8.104556717639731,38.9406936172426,238.7659197898131,859557.3112433271,2598952.535863785,10.16041054398642,10.15746195482066,2.433793351077662,0.0,54183.7177078942,195061383.7484192,914850741.2728589,7.785846092480245,6.700000000000002,64.78235796492241,54183.7177078942,195061383.7484192,914850741.2728589,7.785846092480245,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4258026874611698,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T18:00:00,88464.20111137549,318471124.00095177,1980740981.693118,9.04201591504443,6.79589277696542,48.675867021553245,0.0,0.0,0.0,9.04201591504443,9.04201591504443,0.0,0.0,65733.26523526035,236639754.84693724,995372531.5270634,7.881657035433492,6.700000000000002,64.78235796492241,65733.26523526035,236639754.84693724,995372531.5270634,7.881657035433492,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4252864243625339,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-09T19:00:00,65063.07289390943,234227062.418074,1366581563.027285,10.016772131387173,8.467136358130999,38.94069361724258,0.0,0.0,0.0,10.016772131387173,10.016772131387173,0.0,0.0,53440.66401836072,192386390.4660987,689708687.7313877,7.518845775634909,6.699999999999998,64.78235796492238,53440.66401836072,192386390.4660987,689708687.7313877,7.518845775634909,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.4247701612638978,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-09T20:00:00,76906.12409510526,276862046.7423789,1576579967.956924,8.866099559535522,7.078453784755655,48.67586702155324,0.0,0.0,0.0,8.866099559535522,8.866099559535522,0.0,0.0,65436.77894108519,235572404.1879068,792672721.0793993,7.6412351789404065,6.7,64.78235796492241,65436.77894108519,235572404.1879068,792672721.0793993,7.6412351789404065,6.7,64.78235796492241,129.56471592984482,0.0,0.4242538981652619,6.7,6.7,6.7
 2006-07-09T21:00:00,62696.6306620657,225707870.3834365,1320050725.4733577,10.03613363854833,8.539328009071133,38.940693617242594,0.0,0.0,0.0,10.03613363854833,10.03613363854833,0.0,0.0,52488.67987249416,188959247.5409789,666305173.0186868,7.49114554748855,6.700000000000003,64.78235796492241,52488.67987249416,188959247.5409789,666305173.0186868,7.49114554748855,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.4237376350666261,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-09T22:00:00,74784.97831864661,269225921.94712776,1549745647.174373,8.85581939858258,7.098639949102629,48.67586702155324,0.0,0.0,0.0,8.85581939858258,8.85581939858258,0.0,0.0,64261.14294074151,231340114.58666945,779177631.3774078,7.625261448418392,6.699999999999999,64.78235796492238,64261.14294074151,231340114.58666945,779177631.3774078,7.625261448418392,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.42322137196799,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-09T23:00:00,59948.18176146071,215813454.34125856,1250641861.5259972,9.995583504460484,8.57753805356793,38.940693617242594,0.0,0.0,0.0,9.995583504460484,9.995583504460484,0.0,0.0,51556.72213737533,185604199.6945512,631462382.1306502,7.449848287420124,6.700000000000003,64.78235796492241,51556.72213737533,185604199.6945512,631462382.1306502,7.449848287420124,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.4227051088693542,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-10T00:00:00,73367.97524629459,264124710.8866605,1514756543.071987,8.834705536338268,7.117215986573439,48.67586702155324,0.0,0.0,0.0,8.834705536338268,8.834705536338268,0.0,0.0,63988.27020758251,230357772.74729705,761637013.5424793,7.604454672349867,6.699999999999999,64.78235796492238,63988.27020758251,230357772.74729705,761637013.5424793,7.604454672349867,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4221888457707181,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-10T01:00:00,44903.90132862605,161654044.7830538,821182798.0773388,9.74994086466939,8.81889075439644,38.940693617242594,0.0,0.0,0.0,9.74994086466939,9.74994086466939,0.0,0.0,36101.60056846591,129965762.04647727,416377973.8609617,7.194507657347599,6.699999999999999,64.78235796492238,36101.60056846591,129965762.04647727,416377973.8609617,7.194507657347599,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4216725826720821,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-10T02:00:00,62389.66856711209,224602806.84160343,1235988332.9642217,8.676308126266598,7.274923268476789,48.675867021553245,0.0,0.0,0.0,8.676308126266598,8.676308126266598,0.0,0.0,53411.86935862239,192282729.69104052,622047797.7386426,7.438725015105848,6.7,64.78235796492241,53411.86935862239,192282729.69104052,622047797.7386426,7.438725015105848,6.7,64.78235796492241,129.56471592984482,0.0,0.4211563195734464,6.7,6.7,6.7
 2006-07-10T03:00:00,60388.14369957469,217397317.31846893,1093638767.9270377,7.286632118740752,6.046701214592626,58.41104042586388,0.0,0.0,0.0,7.286632118740752,7.286632118740752,0.0,0.0,49358.47485259706,177690509.46934947,548685610.2891426,7.351671770422715,6.699999999999999,64.78235796492238,49358.47485259706,177690509.46934947,548685610.2891426,7.351671770422715,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4206400564748102,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-10T04:00:00,4827.608105474066,17379389.17970664,52902090.172438525,11.949324961236997,11.889361396197591,19.47034680862129,0.0,0.0,0.0,11.949324961236997,11.949324961236997,0.0,0.0,3265.049273427472,11754177.384338897,35830628.2722408,6.742582576787224,6.700000000000002,64.78235796492241,3265.049273427472,11754177.384338897,35830628.2722408,6.742582576787224,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4201237933761744,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-10T05:00:00,88244.83941817498,317681421.90542984,1871246325.288898,7.727529295964967,5.605804037368412,58.411040425863895,0.0,0.0,0.0,7.727529295964967,7.727529295964967,0.0,0.0,75894.8049490305,273221297.8165098,938144046.1075716,7.814013284244308,6.7,64.78235796492241,75894.8049490305,273221297.8165098,938144046.1075716,7.814013284244308,6.7,64.78235796492241,129.56471592984482,0.0,0.4196075302775384,6.7,6.7,6.7
 2006-07-10T06:00:00,114031.01280489528,410511646.097623,2804663813.2788715,8.256981543699714,5.076351789633667,58.411040425863895,0.0,0.0,0.0,8.256981543699714,8.256981543699714,0.0,0.0,76410.83441736549,275079003.9025158,1406272567.6638832,8.369205651128409,6.7,64.78235796492241,76410.83441736549,275079003.9025158,1406272567.6638832,8.369205651128409,6.7,64.78235796492241,129.56471592984482,0.0,0.4190912671789025,6.7,6.7,6.7
 2006-07-10T07:00:00,150130.752778957,540470710.0042452,3915248592.830093,8.887193102182179,4.446140231151201,58.411040425863895,0.0,0.0,0.0,8.887193102182179,8.887193102182179,0.0,0.0,90684.12172413824,326462838.2068977,1964281035.2891028,9.030313797529924,6.7,64.78235796492241,90684.12172413824,326462838.2068977,1964281035.2891028,9.030313797529924,6.7,64.78235796492241,129.56471592984482,0.0,0.4185750040802665,6.7,6.7,6.7
 2006-07-10T08:00:00,165520.50825085258,595873829.7030692,4336063234.558908,9.126045000796656,4.207288332536723,58.411040425863895,0.0,0.0,0.0,9.126045000796656,9.126045000796656,0.0,0.0,96795.27655575144,348462995.60070515,2175898478.759546,9.280885800355003,6.7,64.78235796492241,96795.27655575144,348462995.60070515,2175898478.759546,9.280885800355003,6.7,64.78235796492241,129.56471592984482,0.0,0.4180587409816306,6.7,6.7,6.7
 2006-07-10T09:00:00,162341.67800431326,584430040.8155277,4251115827.343471,9.077816051413082,4.255517281920299,58.411040425863895,0.0,0.0,0.0,9.077816051413082,9.077816051413082,0.0,0.0,95579.44772059604,344086011.79414564,2133143142.1881657,9.230294023295205,6.7,64.78235796492241,95579.44772059604,344086011.79414564,2133143142.1881657,9.230294023295205,6.7,64.78235796492241,129.56471592984482,0.0,0.4175424778829946,6.7,6.7,6.7
 2006-07-10T10:00:00,172033.1051937189,619319178.697388,4501487988.702259,9.21994388433888,4.113389448994499,58.411040425863895,0.0,0.0,0.0,9.21994388433888,9.21994388433888,0.0,0.0,99377.54268004662,357759153.64816785,2259113152.3254576,9.379406530153489,6.7,64.78235796492241,99377.54268004662,357759153.64816785,2259113152.3254576,9.379406530153489,6.7,64.78235796492241,129.56471592984482,0.0,0.4170262147843587,6.7,6.7,6.7
 2006-07-10T11:00:00,161781.2737910983,582412585.647954,4180657868.870785,9.037821779336673,4.295511553996708,58.411040425863895,0.0,0.0,0.0,9.037821779336673,9.037821779336673,0.0,0.0,95518.0962133528,343865146.36807007,2097675894.389037,9.188304914494216,6.7,64.78235796492241,95518.0962133528,343865146.36807007,2097675894.389037,9.188304914494216,6.7,64.78235796492241,129.56471592984482,0.0,0.4165099516857227,6.7,6.7,6.7
 2006-07-10T12:00:00,179401.13084209248,645844071.031533,4662944736.168158,9.311603821445344,4.021729511888037,58.411040425863895,0.0,0.0,0.0,9.311603821445344,9.311603821445344,0.0,0.0,102305.62243999317,368300240.78397536,2340342515.031773,9.475542620636071,6.7,64.78235796492241,102305.62243999317,368300240.78397536,2340342515.031773,9.475542620636071,6.7,64.78235796492241,129.56471592984482,0.0,0.4159936885870868,6.7,6.7,6.7
 2006-07-10T13:00:00,189044.67327592013,680560823.7933127,4904102605.096214,9.460430930021433,3.896698355276712,58.411040425863895,1911.500847747852,6881403.051892264,20974364.75751721,9.460430930021433,9.436634978056668,29.205520212931944,0.0,106304.9518192978,382697826.54947215,2472286673.002763,9.631667154902358,6.7,64.78235796492241,106304.9518192978,382697826.54947215,2472286673.002763,9.631667154902358,6.7,64.78235796492241,129.56471592984482,0.0,0.4154774254884508,6.7,6.7,6.7
 2006-07-10T14:00:00,191198.0885482471,688313118.7736896,4953150270.485925,9.561857371713804,3.9422905317822337,58.411040425863895,13732.71191817845,49437762.90544241,150557660.19593525,9.561857371713804,9.391042801551146,58.411040425863895,0.0,109005.9387306298,392421379.4302672,2562250595.7424097,9.738098494386264,6.7,64.78235796492241,109005.9387306298,392421379.4302672,2562250595.7424097,9.738098494386264,6.7,64.78235796492241,129.56471592984482,0.0,0.4149611623898149,6.7,6.7,6.7
 2006-07-10T15:00:00,191621.25135094323,689836504.8633957,4953150270.485925,9.644451522618144,4.024729649986136,58.411040425863895,27076.811677943493,97476522.04059656,296011783.7044736,9.644451522618144,9.308603683347243,58.411040425863895,0.0,111317.68249279684,400743656.97406864,2635521149.549985,9.824766915355283,6.7,64.78235796492241,111317.68249279684,400743656.97406864,2635521149.549985,9.824766915355283,6.7,64.78235796492241,129.56471592984482,0.0,0.4144448992911789,6.7,6.7,6.7
 2006-07-10T16:00:00,152424.3327163284,548727597.7787821,3877368798.191308,8.865680623980497,4.467652709352884,58.411040425863895,0.0,0.0,0.0,8.865680623980497,8.865680623980497,0.0,0.0,91954.07318277532,331034663.4579912,1945212835.4098675,9.007766405878582,6.7,64.78235796492241,91954.07318277532,331034663.4579912,1945212835.4098675,9.007766405878582,6.7,64.78235796492241,129.56471592984482,0.0,0.413928636192543,6.7,6.7,6.7
 2006-07-10T17:00:00,126306.67256381092,454704021.2297193,3095375342.258601,8.421919870721062,4.911413462612319,58.411040425863895,0.0,0.0,0.0,8.421919870721062,8.421919870721062,0.0,0.0,81519.98864912392,293471959.13684607,1552267969.824267,8.542248661329708,6.7,64.78235796492241,81519.98864912392,293471959.13684607,1552267969.824267,8.542248661329708,6.7,64.78235796492241,129.56471592984482,0.0,0.413412373093907,6.7,6.7,6.7
 2006-07-10T18:00:00,118925.94507001604,428133402.25205785,2848198876.7029567,8.281679641782171,5.051653691551208,58.411040425863895,0.0,0.0,0.0,8.281679641782171,8.281679641782171,0.0,0.0,78576.12395321061,282874046.2315582,1428147810.771924,8.395138709944645,6.7,64.78235796492241,78576.12395321061,282874046.2315582,1428147810.771924,8.395138709944645,6.7,64.78235796492241,129.56471592984482,0.0,0.4128961099952711,6.7,6.7,6.7
 2006-07-10T19:00:00,113870.45764017545,409933647.5046317,2681249230.006527,8.186966485536523,5.146366847796858,58.411040425863895,0.0,0.0,0.0,8.186966485536523,8.186966485536523,0.0,0.0,77343.62574185124,278437052.6706644,1344380368.1517582,8.295833041825935,6.7,64.78235796492241,77343.62574185124,278437052.6706644,1344380368.1517582,8.295833041825935,6.7,64.78235796492241,129.56471592984482,0.0,0.4123798468966351,6.7,6.7,6.7
 2006-07-10T20:00:00,108597.58687525474,390951312.750917,2527148244.8338423,8.099547386181731,5.23378594715165,58.411040425863895,0.0,0.0,0.0,8.099547386181731,8.099547386181731,0.0,0.0,77000.28592184665,277201029.318648,1267093699.6087737,8.204198114196002,6.7,64.78235796492241,77000.28592184665,277201029.318648,1267093699.6087737,8.204198114196002,6.7,64.78235796492241,129.56471592984482,0.0,0.4118635837979992,6.7,6.7,6.7
 2006-07-10T21:00:00,74203.07115500345,267131056.1580124,1551018314.8401277,9.236181880080371,7.477386611059127,45.89438890603592,663.4449478672026,2388401.812321929,7346300.545674841,9.236181880080371,9.2278469292496,1.3907390577586642,0.0,60327.4179599628,217178704.6558661,784365799.9772446,7.63119517523358,6.700000000000002,64.78235796492241,60327.4179599628,217178704.6558661,784365799.9772446,7.63119517523358,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4113473206993632,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-10T22:00:00,60757.66706946748,218727601.45008287,1278045505.4315572,10.01373103262302,8.564570797497169,38.940693617242594,0.0,0.0,0.0,10.01373103262302,10.01373103262302,0.0,0.0,52019.40818157411,187269869.4536668,645259677.6514534,7.466177115417203,6.700000000000002,64.78235796492241,52019.40818157411,187269869.4536668,645259677.6514534,7.466177115417203,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4108310576007274,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-10T23:00:00,74930.07966907484,269748286.80866945,1579777602.9854722,8.873956067919508,7.082696900870482,48.675867021553245,0.0,0.0,0.0,8.873956067919508,8.873956067919508,0.0,0.0,64072.57967005736,230661286.8122065,794269827.0301993,7.643147348789292,6.7,64.78235796492238,64072.57967005736,230661286.8122065,794269827.0301993,7.643147348789292,6.7,64.78235796492238,129.56471592984477,0.0,0.4103147945020913,6.7,6.7,6.7
 2006-07-11T00:00:00,55731.674878252205,200634029.56170785,1146033385.0122845,9.939651101323731,8.640161566137314,38.9406936172426,0.0,0.0,0.0,9.939651101323731,9.939651101323731,0.0,0.0,44847.85167331175,161452266.0239222,579189761.7555945,7.3877061033010145,6.699999999999999,64.7823579649224,44847.85167331175,161452266.0239222,579189761.7555945,7.3877061033010145,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.4097985314034554,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-11T01:00:00,59913.67877270435,215689243.58173567,1078193512.358876,7.277894127663668,6.055439205669711,58.41104042586388,0.0,0.0,0.0,7.277894127663668,7.277894127663668,0.0,0.0,44975.4493232797,161911617.56380698,541021992.9466096,7.342524610916631,6.699999999999999,64.78235796492238,44975.4493232797,161911617.56380698,541021992.9466096,7.342524610916631,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4092822683048194,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-11T02:00:00,71284.10838010086,256622790.16836315,1420826462.654409,7.472195889857826,5.861137443475553,58.41104042586389,0.0,0.0,0.0,7.472195889857826,7.472195889857826,0.0,0.0,53913.30413999127,194087894.90396863,712718702.2883785,7.546271634401005,6.7,64.7823579649224,53913.30413999127,194087894.90396863,712718702.2883785,7.546271634401005,6.7,64.7823579649224,129.5647159298448,0.0,0.4087660052061835,6.7,6.7,6.7
 2006-07-11T03:00:00,67860.45873806294,244297651.4570266,1298225534.059617,7.40265873320688,5.9306746001265,58.41104042586388,0.0,0.0,0.0,7.40265873320688,7.40265873320688,0.0,0.0,54748.1792592261,197093445.333214,651262912.6403129,7.473374794287207,6.699999999999999,64.78235796492238,54748.1792592261,197093445.333214,651262912.6403129,7.473374794287207,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.4082497421075475,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-11T04:00:00,2390.861393429652,8607101.016346745,26334137.64364943,13.242722433909654,13.212873167680812,9.735173404310643,0.0,0.0,0.0,13.242722433909654,13.242722433909654,0.0,0.0,2229.4827972133585,8026138.069968088,24571805.77192732,6.729202510748891,6.700000000000002,64.78235796492241,2229.4827972133585,8026138.069968088,24571805.77192732,6.729202510748891,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.4077334790089117,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-11T05:00:00,90009.006961339,324032425.06082046,1920867548.5129423,7.763571915441954,5.58551510941415,58.411040425863895,1234.2696827144014,4443370.857771845,13884124.681042746,7.763571915441954,7.747818223919229,1.216896675538831,0.0,76670.81818203359,276014945.4553209,970122826.904952,7.851885466669704,6.7,64.78235796492241,76670.81818203359,276014945.4553209,970122826.904952,7.851885466669704,6.7,64.78235796492241,129.56471592984482,0.0,0.4072172159102756,6.7,6.7,6.7
 2006-07-11T06:00:00,122427.81218738462,440740123.8745846,3058209007.2179656,8.400831980667169,4.932501352666211,58.411040425863895,0.0,0.0,0.0,8.400831980667169,8.400831980667169,0.0,0.0,79635.0771355288,286686277.68790364,1533554247.3304846,8.520070934009036,6.7,64.78235796492241,79635.0771355288,286686277.68790364,1533554247.3304846,8.520070934009036,6.7,64.78235796492241,129.56471592984482,0.0,0.4067009528116397,6.7,6.7,6.7
 2006-07-11T07:00:00,176677.85656967273,636040283.6508219,4622507344.463533,9.315284561897286,4.0712445059604585,58.411040425863895,4250.419144960018,15301508.921856062,46887001.77632561,9.315284561897286,9.26208882737292,19.470346808621297,0.0,101788.23186375428,366437634.70951545,2343628058.009116,9.479382185149456,6.7,64.78235796492241,101788.23186375428,366437634.70951545,2343628058.009116,9.479382185149456,6.7,64.78235796492241,129.56471592984482,0.0,0.4061846897130037,6.7,6.7,6.7
 2006-07-11T08:00:00,169301.45138250236,609485224.9770086,4385735170.876785,9.154233613130195,4.179099720203183,58.411040425863895,0.0,0.0,0.0,9.154233613130195,9.154233613130195,0.0,0.0,98437.3609003044,354374499.2410959,2200866022.8935323,9.31046187702627,6.7,64.78235796492241,98437.3609003044,354374499.2410959,2200866022.8935323,9.31046187702627,6.7,64.78235796492241,129.56471592984482,0.0,0.4056684266143678,6.7,6.7,6.7
 2006-07-11T09:00:00,183247.63125983192,659691472.5353948,4736305445.216302,9.353253919417936,3.980079413915445,58.411040425863895,0.0,0.0,0.0,9.353253919417936,9.353253919417936,0.0,0.0,103838.079910446,373817087.6776056,2377266740.605008,9.519235950768833,6.7,64.78235796492241,103838.079910446,373817087.6776056,2377266740.605008,9.519235950768833,6.7,64.78235796492241,129.56471592984482,0.0,0.4051521635157318,6.7,6.7,6.7
 2006-07-11T10:00:00,190898.92651271945,687236135.44579,4923384585.22098,9.459469378012018,3.873863955321362,58.411040425863895,0.0,0.0,0.0,9.459469378012018,9.459469378012018,0.0,0.0,106772.84136951291,384382228.9302465,2471430105.181839,9.630655374212582,6.7,64.78235796492241,106772.84136951291,384382228.9302465,2471430105.181839,9.630655374212582,6.7,64.78235796492241,129.56471592984482,0.0,0.4046359004170959,6.7,6.7,6.7
 2006-07-11T11:00:00,172241.05117993304,620067784.247759,4442123529.392439,9.186243007106365,4.147090326227019,58.411040425863895,0.0,0.0,0.0,9.186243007106365,9.186243007106365,0.0,0.0,99631.9204758897,358674913.7132029,2229201890.847249,9.344004393847976,6.7,64.78235796492241,99631.9204758897,358674913.7132029,2229201890.847249,9.344004393847976,6.7,64.78235796492241,129.56471592984482,0.0,0.4041196373184599,6.7,6.7,6.7
 2006-07-11T12:00:00,185706.30855148903,668542710.7853605,4832339039.637238,9.407776237908951,3.925557095424428,58.411040425863895,0.0,0.0,0.0,9.407776237908951,9.407776237908951,0.0,0.0,104702.27545322952,376928191.6316263,2425616517.9036818,9.576449697100436,6.7,64.78235796492241,104702.27545322952,376928191.6316263,2425616517.9036818,9.576449697100436,6.7,64.78235796492241,129.56471592984482,0.0,0.403603374219824,6.7,6.7,6.7
 2006-07-11T13:00:00,191259.51153944712,688534241.5420097,4950838528.552005,9.56449897071646,3.9475498606671047,58.411040425863895,14421.098251135716,51915953.704088576,157518889.88342243,9.56449897071646,9.385783472666274,48.675867021553245,0.0,109154.0355555312,392954527.9999123,2564615341.7981462,9.740892001456244,6.7,64.78235796492241,109154.0355555312,392954527.9999123,2564615341.7981462,9.740892001456244,6.7,64.78235796492241,129.56471592984482,0.0,0.403087111121188,6.7,6.7,6.7
 2006-07-11T14:00:00,191327.46580187185,688778876.8867388,4953150270.485925,9.648726423920936,4.028996530855422,58.411040425863895,27742.82174845791,99874158.29444848,303539496.53617465,9.648726423920936,9.304336802477955,58.411040425863895,0.0,111294.86738498874,400661522.5859594,2639309272.101042,9.8292467689424,6.7,64.78235796492241,111294.86738498874,400661522.5859594,2639309272.101042,9.8292467689424,6.7,64.78235796492241,129.56471592984482,0.0,0.4025708480225521,6.7,6.7,6.7
 2006-07-11T15:00:00,191125.75892362857,688052732.1250627,4953150270.485925,9.55772856667385,3.93816948121231,58.411040425863895,13063.51112329485,47028640.04386146,143286525.87075666,9.55772856667385,9.39516385212107,58.411040425863895,0.0,108867.19420950425,391921899.1542153,2558583261.849013,9.733760538607577,6.7,64.78235796492241,108867.19420950425,391921899.1542153,2558583261.849013,9.733760538607577,6.7,64.78235796492241,129.56471592984482,0.0,0.4020545849239161,6.7,6.7,6.7
 2006-07-11T16:00:00,148452.60480324153,534429377.2916696,3757404601.6427927,8.797595632989747,4.535737700343632,58.411040425863895,0.0,0.0,0.0,8.797595632989747,8.797595632989747,0.0,0.0,90403.99705424802,325454389.3952929,1884845080.6696856,8.93627091734371,6.7,64.78235796492241,90403.99705424802,325454389.3952929,1884845080.6696856,8.93627091734371,6.7,64.78235796492241,129.56471592984482,0.0,0.4015383218252802,6.7,6.7,6.7
 2006-07-11T17:00:00,122840.99217064396,442227571.81431824,2975332753.0619783,8.353809852634571,4.979523480698809,58.411040425863895,0.0,0.0,0.0,8.353809852634571,8.353809852634571,0.0,0.0,80149.30652579019,288537503.4928447,1492007019.5515285,8.470830123670977,6.7,64.78235796492241,80149.30652579019,288537503.4928447,1492007019.5515285,8.470830123670977,6.7,64.78235796492241,129.56471592984482,0.0,0.4010220587266442,6.7,6.7,6.7
 2006-07-11T18:00:00,118237.16224507333,425653784.082264,2835858786.148525,8.274678815914589,5.058654517418792,58.411040425863895,0.0,0.0,0.0,8.274678815914589,8.274678815914589,0.0,0.0,78261.91272542423,281742885.8115272,1421953629.757516,8.387795751179198,6.7,64.78235796492241,78261.91272542423,281742885.8115272,1421953629.757516,8.387795751179198,6.7,64.78235796492241,129.56471592984482,0.0,0.4005057956280083,6.7,6.7,6.7
 2006-07-11T19:00:00,112145.34022322824,403723224.8036217,2639594297.787601,8.163335581582599,5.169997751750781,58.411040425863895,0.0,0.0,0.0,8.163335581582599,8.163335581582599,0.0,0.0,77097.15141915945,277549745.10897404,1323479131.7781007,8.271053313642698,6.7,64.78235796492241,77097.15141915945,277549745.10897404,1323479131.7781007,8.271053313642698,6.7,64.78235796492241,129.56471592984482,0.0,0.3999895325293723,6.7,6.7,6.7
 2006-07-11T20:00:00,107425.06673122574,386730240.2324126,2498267521.5917187,8.083164569117379,5.250168764216,58.411040425863895,0.0,0.0,0.0,8.083164569117379,8.083164569117379,0.0,0.0,76852.86886568551,276670327.91646785,1252609265.0193703,8.187022685828454,6.7,64.78235796492241,76852.86886568551,276670327.91646785,1252609265.0193703,8.187022685828454,6.7,64.78235796492241,129.56471592984482,0.0,0.3994732694307364,6.7,6.7,6.7
 2006-07-11T21:00:00,74311.82023835466,267522552.85807675,1565188399.5353918,9.247284507892925,7.472408699255053,45.89438890603592,1126.7436268263118,4056277.056574722,12526650.265041055,9.247284507892925,9.23307225656674,3.3377737386207937,0.0,60226.13595983668,216814089.455412,794083249.8312964,7.642712274808319,6.700000000000002,64.78235796492241,60226.13595983668,216814089.455412,794083249.8312964,7.642712274808319,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3989570063321005,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-11T22:00:00,60785.64598714715,218828325.5537297,1272683756.9473002,10.01071323672038,8.567626747467182,38.940693617242594,0.0,0.0,0.0,10.01071323672038,10.01071323672038,0.0,0.0,52186.57357764008,187871664.87950423,642593801.835666,7.463004160914708,6.699999999999998,64.78235796492238,52186.57357764008,187871664.87950423,642593801.835666,7.463004160914708,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.3984407432334644,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-11T23:00:00,68110.12963442622,245196466.6839344,1381423244.3371706,8.761156567816098,7.194790319765979,48.675867021553245,0.0,0.0,0.0,8.761156567816098,8.761156567816098,0.0,0.0,55283.40297537935,199020250.71136567,694987235.9849014,7.525236907963247,6.7,64.78235796492238,55283.40297537935,199020250.71136567,694987235.9849014,7.525236907963247,6.7,64.78235796492238,129.56471592984477,0.0,0.3979244801348285,6.7,6.7,6.7
 2006-07-12T00:00:00,69398.54838433918,249834774.18362108,1297761349.4197469,7.40238955522031,5.930943778113071,58.41104042586389,0.0,0.0,0.0,7.40238955522031,7.40238955522031,0.0,0.0,54269.513118183786,195370247.2254616,650989877.7722113,7.473066052574365,6.7,64.7823579649224,54269.513118183786,195370247.2254616,650989877.7722113,7.473066052574365,6.7,64.7823579649224,129.5647159298448,0.0,0.3974082170361927,6.7,6.7,6.7
 2006-07-12T01:00:00,65373.29897740935,235343876.31867373,1238257810.4729116,7.368678854637781,5.964654478695597,58.41104042586388,0.0,0.0,0.0,7.368678854637781,7.368678854637781,0.0,0.0,48458.43422313858,174450363.20329893,621282690.9599276,7.437729635085591,6.699999999999999,64.78235796492238,48458.43422313858,174450363.20329893,621282690.9599276,7.437729635085591,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3968919539375566,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-12T02:00:00,69755.76145152481,251120741.2254893,1382044095.2277005,7.450227897392462,5.883105435940919,58.41104042586389,0.0,0.0,0.0,7.450227897392462,7.450227897392462,0.0,0.0,50820.18006253072,182952648.22511065,693369440.4743199,7.523246897422136,6.7,64.7823579649224,50820.18006253072,182952648.22511065,693369440.4743199,7.523246897422136,6.7,64.7823579649224,129.5647159298448,0.0,0.3963756908389207,6.7,6.7,6.7
 2006-07-12T03:00:00,67797.26505748763,244070154.20695543,1287864460.1954403,7.396782155933888,5.936551177399491,58.41104042586388,0.0,0.0,0.0,7.396782155933888,7.396782155933888,0.0,0.0,54575.02135980927,196470076.8953133,646041748.4835123,7.467181492321225,6.699999999999999,64.78235796492238,54575.02135980927,196470076.8953133,646041748.4835123,7.467181492321225,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3958594277402847,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-12T04:00:00,2400.196910133031,8640708.876478912,26379153.831812523,13.24419580569075,13.214295512942776,9.735173404310643,0.0,0.0,0.0,13.24419580569075,13.24419580569075,0.0,0.0,2238.56346410392,8058828.470774109,24583270.09074884,6.729216133590017,6.700000000000002,64.78235796492241,2238.56346410392,8058828.470774109,24583270.09074884,6.729216133590017,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3953431646416489,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T05:00:00,91068.80067993273,327847682.4477578,1937430508.507168,7.773915863074421,5.577065668705896,58.411040425863895,1390.7554825393845,5006719.737141782,15553840.115049314,7.773915863074421,7.756267664627484,1.3907390577586642,0.0,77121.54543856166,277637563.578822,979209915.2991332,7.862657408195258,6.7,64.78235796492241,77121.54543856166,277637563.578822,979209915.2991332,7.862657408195258,6.7,64.78235796492241,129.56471592984482,0.0,0.3948269015430128,6.7,6.7,6.7
 2006-07-12T06:00:00,123813.9155484285,445730095.9743426,3098498298.207265,8.42369004685489,4.909643286478489,58.411040425863895,0.0,0.0,0.0,8.42369004685489,8.42369004685489,0.0,0.0,80226.63099289626,288815871.57442653,1553768244.5292397,8.544031098218293,6.7,64.78235796492241,80226.63099289626,288815871.57442653,1553768244.5292397,8.544031098218293,6.7,64.78235796492241,129.56471592984482,0.0,0.3943106384443769,6.7,6.7,6.7
 2006-07-12T07:00:00,163009.2223014892,586833200.2853612,4264523064.802763,9.085440235961771,4.247893097371609,58.411040425863895,0.0,0.0,0.0,9.085440235961771,9.085440235961771,0.0,0.0,95794.7720025932,344861179.20933545,2139820262.585458,9.23816373341122,6.7,64.78235796492241,95794.7720025932,344861179.20933545,2139820262.585458,9.23816373341122,6.7,64.78235796492241,129.56471592984482,0.0,0.3937943753457409,6.7,6.7,6.7
 2006-07-12T08:00:00,189204.11562628247,681134816.2546173,4931586259.3841,9.610616303359562,4.015421947426268,58.411040425863895,23520.11872730356,84672427.41829282,257978246.79126388,9.610616303359562,9.317911385907111,48.675867021553245,0.0,109746.74469073369,395088280.88664114,2605406781.138224,9.789129572517789,6.7,64.78235796492241,109746.74469073369,395088280.88664114,2605406781.138224,9.789129572517789,6.7,64.78235796492241,129.56471592984482,0.0,0.393278112247105,6.7,6.7,6.7
 2006-07-12T09:00:00,188274.7383512541,677789058.0645148,4823473787.359389,9.414187474018355,3.942009037051342,58.411040425863895,1863.1906849617385,6707486.465862257,20152150.86031412,9.414187474018355,9.391324296282038,19.470346808621297,0.0,106134.94805344028,382085812.99238497,2431335917.432806,9.58320944867341,6.7,64.78235796492241,106134.94805344028,382085812.99238497,2431335917.432806,9.58320944867341,6.7,64.78235796492241,129.56471592984482,0.0,0.392761849148469,6.7,6.7,6.7
 2006-07-12T10:00:00,194476.6517034272,700115946.1323378,4953150270.485925,9.546605172592956,3.927066955715123,58.411040425863895,11440.74056527475,41186666.0349891,123696824.1729509,9.546605172592956,9.406266377618255,58.411040425863895,0.0,110066.38333666486,396238980.0119935,2548684038.1144013,9.72205030469357,6.7,64.78235796492241,110066.38333666486,396238980.0119935,2548684038.1144013,9.72205030469357,6.7,64.78235796492241,129.56471592984482,0.0,0.3922455860498331,6.7,6.7,6.7
 2006-07-12T11:00:00,181543.45948046743,653556454.129683,4606097093.001602,9.279330034622062,4.054003298711318,58.411040425863895,0.0,0.0,0.0,9.279330034622062,9.279330034622062,0.0,0.0,103381.6328788732,372173878.3639434,2311688338.8356705,9.441632672183475,6.7,64.78235796492241,103381.6328788732,372173878.3639434,2311688338.8356705,9.441632672183475,6.7,64.78235796492241,129.56471592984482,0.0,0.3917293229511971,6.7,6.7,6.7
 2006-07-12T12:00:00,194902.72418899272,701649807.0803738,4953150270.485925,9.548785463443602,3.9292431582743794,58.411040425863895,11816.533141049476,42539519.30777812,127536377.03653368,9.548785463443602,9.404090175059002,58.411040425863895,0.0,110309.48246382216,397114136.8697597,2550632791.106306,9.72435525471502,6.7,64.78235796492241,110309.48246382216,397114136.8697597,2550632791.106306,9.72435525471502,6.7,64.78235796492241,129.56471592984482,0.0,0.3912130598525612,6.7,6.7,6.7
 2006-07-12T13:00:00,193922.09074605303,698119526.685791,4953150270.485925,9.632432524576286,4.01273321828141,58.411040425863895,25382.604393073507,91377375.8150646,274845937.79098266,9.632432524576286,9.320600115051972,58.411040425863895,0.0,112053.41553679392,403392295.9324581,2624838713.1978703,9.812131746874435,6.7,64.78235796492241,112053.41553679392,403392295.9324581,2624838713.1978703,9.812131746874435,6.7,64.78235796492241,129.56471592984482,0.0,0.3906967967539252,6.7,6.7,6.7
 2006-07-12T14:00:00,194076.44050613008,698675185.8220683,4953150270.485925,9.723650636933488,4.103780113010957,58.411040425863895,40306.938484306826,145104978.5435046,435478878.24452776,9.723650636933488,9.22955322032242,58.411040425863895,0.0,114523.17854282029,412283442.754153,2705768789.4695897,9.907847829076642,6.7,64.78235796492241,114523.17854282029,412283442.754153,2705768789.4695897,9.907847829076642,6.7,64.78235796492241,129.56471592984482,0.0,0.3901805336552893,6.7,6.7,6.7
 2006-07-12T15:00:00,194636.0714223013,700689857.1202849,4953150270.485925,9.810410153675056,4.190376761872995,58.411040425863895,54622.793979449314,196642058.3260176,588252290.7747986,9.810410153675056,9.142956571460385,58.411040425863895,0.0,117088.60340549702,421518972.25978935,2782749589.981854,9.998881532509529,6.7,64.78235796492241,117088.60340549702,421518972.25978935,2782749589.981854,9.998881532509529,6.7,64.78235796492241,129.56471592984482,0.0,0.3896642705566533,6.7,6.7,6.7
 2006-07-12T16:00:00,166626.6174315389,599855822.75354,4224458941.747079,9.062685503188227,4.27064783014515,58.411040425863895,0.0,0.0,0.0,9.062685503188227,9.062685503188227,0.0,0.0,97617.34700919954,351422449.2331184,2119677295.1648607,9.214350013477196,6.7,64.78235796492241,97617.34700919954,351422449.2331184,2119677295.1648607,9.214350013477196,6.7,64.78235796492241,129.56471592984482,0.0,0.3891480074580174,6.7,6.7,6.7
 2006-07-12T17:00:00,147202.64341262766,529929516.2854596,3689675559.445233,8.759156409868071,4.574176923465309,58.411040425863895,0.0,0.0,0.0,8.759156409868071,8.759156409868071,0.0,0.0,90000.646548382,324002327.57417524,1850832657.462009,8.89598886365501,6.7,64.78235796492241,90000.646548382,324002327.57417524,1850832657.462009,8.89598886365501,6.7,64.78235796492241,129.56471592984482,0.0,0.3886317443593814,6.7,6.7,6.7
 2006-07-12T18:00:00,133060.21332306208,479016767.9630236,3267752736.752177,8.519727606649864,4.813605726683515,58.411040425863895,0.0,0.0,0.0,8.519727606649864,8.519727606649864,0.0,0.0,84364.75639134122,303713123.0088284,1638846254.0202568,8.644847431451419,6.7,64.78235796492241,84364.75639134122,303713123.0088284,1638846254.0202568,8.644847431451419,6.7,64.78235796492241,129.56471592984482,0.0,0.3881154812607455,6.7,6.7,6.7
 2006-07-12T19:00:00,124120.77670508658,446834796.1383117,2968796472.934016,8.350100997087571,4.983232336245809,58.411040425863895,0.0,0.0,0.0,8.350100997087571,8.350100997087571,0.0,0.0,80818.57480905484,290946869.31259745,1488693985.0436058,8.466904384098589,6.7,64.78235796492241,80818.57480905484,290946869.31259745,1488693985.0436058,8.466904384098589,6.7,64.78235796492241,129.56471592984482,0.0,0.3875992181621095,6.7,6.7,6.7
 2006-07-12T20:00:00,120523.04367720506,433882957.2379382,2842993565.2005377,8.278726420100371,5.05460691323301,58.411040425863895,0.0,0.0,0.0,8.278726420100371,8.278726420100371,0.0,0.0,79410.09900000489,285876356.4000176,1425545608.3157518,8.392054230244154,6.7,64.78235796492241,79410.09900000489,285876356.4000176,1425545608.3157518,8.392054230244154,6.7,64.78235796492241,129.56471592984482,0.0,0.3870829550634736,6.7,6.7,6.7
 2006-07-12T21:00:00,77030.62983557569,277310267.4080724,1578725019.0094416,9.0911009336715,7.300847150970083,47.28512796379457,3074.9103696876336,11069677.33087548,53206131.500949815,9.0911009336715,9.03072363181356,3.3377737386207937,0.0,63193.18443876187,227495463.9795428,821094177.6851568,7.674692788824541,6.700000000000002,64.78235796492241,63193.18443876187,227495463.9795428,821094177.6851568,7.674692788824541,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3865666919648378,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T22:00:00,61669.99382001107,222011977.75203985,1264501905.5550876,10.006281918963047,8.572450733502334,38.940693617242594,0.0,0.0,0.0,10.006281918963047,10.006281918963047,0.0,0.0,52894.17399461079,190419026.38059884,638521568.7196267,7.45814072868689,6.700000000000002,64.78235796492241,52894.17399461079,190419026.38059884,638521568.7196267,7.45814072868689,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3860504288662019,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-12T23:00:00,76772.16934086492,276379809.62711364,1584644837.069282,8.87664318911852,7.079829192336217,48.675867021553245,0.0,0.0,0.0,8.87664318911852,8.87664318911852,0.0,0.0,65404.28030621277,235455409.10236603,796759210.1804925,7.646057241066892,6.700000000000002,64.78235796492241,65404.28030621277,235455409.10236603,796759210.1804925,7.646057241066892,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3855341657675659,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T00:00:00,59548.07233768605,214373060.4156697,1212050047.0287924,9.977583628721623,8.603309228450312,38.940693617242594,0.0,0.0,0.0,9.977583628721623,9.977583628721623,0.0,0.0,51909.04740188388,186872570.64678192,612120657.2106397,7.426897896563457,6.700000000000002,64.78235796492241,51909.04740188388,186872570.64678192,612120657.2106397,7.426897896563457,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.38501790266893,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T01:00:00,70224.3072999435,252807506.2797965,1416749492.692974,8.781349799680358,7.17492440014836,48.675867021553245,0.0,0.0,0.0,8.781349799680358,8.781349799680358,0.0,0.0,57581.66297539973,207293986.711439,712674609.7342391,7.54623464167599,6.7,64.78235796492238,57581.66297539973,207293986.711439,712674609.7342391,7.54623464167599,6.7,64.78235796492238,129.56471592984477,0.0,0.384501639570294,6.7,6.7,6.7
 2006-07-13T02:00:00,53319.022767637885,191948481.9634963,1087671612.1523228,9.906474082293892,8.673166054600935,38.9406936172426,0.0,0.0,0.0,9.906474082293892,9.906474082293892,0.0,0.0,43863.25773670065,157907727.85212228,549958443.6142013,7.353004701363301,6.7,64.7823579649224,43863.25773670065,157907727.85212228,549958443.6142013,7.353004701363301,6.7,64.7823579649224,129.5647159298448,0.0,0.383985376471658,6.7,6.7,6.7
 2006-07-13T03:00:00,58122.64319461942,209241515.50063,1032049261.3490365,7.251729840162615,6.081603493170764,58.41104042586388,0.0,0.0,0.0,7.251729840162615,7.251729840162615,0.0,0.0,44246.619423412194,159287829.92428398,517904816.9951412,7.315083525985966,6.699999999999999,64.78235796492238,44246.619423412194,159287829.92428398,517904816.9951412,7.315083525985966,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.383469113373022,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-13T04:00:00,7221.314875222622,25996733.55080144,77931528.49051265,11.918421014817651,11.8300854647079,19.470346808621297,0.0,0.0,0.0,11.918421014817651,11.918421014817651,0.0,0.0,4475.684420338597,16112463.913218943,48344687.01024195,6.757452542350926,6.7,64.78235796492241,4475.684420338597,16112463.913218943,48344687.01024195,6.757452542350926,6.7,64.78235796492241,129.56471592984482,0.0,0.3829528502743861,6.7,6.7,6.7
 2006-07-13T05:00:00,93431.18964605885,336352282.7258118,1962703751.7938628,7.787896019025211,5.562354788832877,58.411040425863895,1355.665769009109,4880396.768432792,14909656.624564717,7.787896019025211,7.770978544500504,1.216896675538831,0.0,78415.62110746332,282296235.9868679,991597884.4298624,7.8773236130453155,6.7,64.78235796492241,78415.62110746332,282296235.9868679,991597884.4298624,7.8773236130453155,6.7,64.78235796492241,129.56471592984482,0.0,0.3824365871757501,6.7,6.7,6.7
 2006-07-13T06:00:00,142071.33786449124,511456816.3121684,3611547341.093009,8.714817026364353,4.618516306969028,58.411040425863895,0.0,0.0,0.0,8.714817026364353,8.714817026364353,0.0,0.0,87761.07959643252,315939886.5471571,1811470365.3240645,8.849366150976378,6.7,64.78235796492241,87761.07959643252,315939886.5471571,1811470365.3240645,8.849366150976378,6.7,64.78235796492241,129.56471592984482,0.0,0.3819203240771141,6.7,6.7,6.7
 2006-07-13T07:00:00,164902.384733344,593648585.0400383,4226050768.4288816,9.063602856296678,4.269730477036704,58.411040425863895,0.0,0.0,0.0,9.063602856296678,9.063602856296678,0.0,0.0,96787.11670031458,348433620.1211325,2120551513.2049243,9.215349893246128,6.7,64.78235796492241,96787.11670031458,348433620.1211325,2120551513.2049243,9.215349893246128,6.7,64.78235796492241,129.56471592984482,0.0,0.3814040609784782,6.7,6.7,6.7
 2006-07-13T08:00:00,182275.86163040428,656193101.8694553,4662166080.214932,9.311163141283458,4.022170192049921,58.411040425863895,0.0,0.0,0.0,9.311163141283458,9.311163141283458,0.0,0.0,103579.49026641408,372886164.9590907,2339977490.4316845,9.475107172351054,6.7,64.78235796492241,103579.49026641408,372886164.9590907,2339977490.4316845,9.475107172351054,6.7,64.78235796492241,129.56471592984482,0.0,0.3808877978798422,6.7,6.7,6.7
 2006-07-13T09:00:00,193644.5256470778,697120292.32948,4941662459.210877,9.52869447459592,3.922222768533704,58.411040425863895,9587.643157073368,34515515.36546412,103639105.65946308,9.52869447459592,9.411110564799676,38.940693617242594,0.0,109441.28217957357,393988615.8464648,2532795385.7835727,9.703251268907389,6.7,64.78235796492241,109441.28217957357,393988615.8464648,2532795385.7835727,9.703251268907389,6.7,64.78235796492241,129.56471592984482,0.0,0.3803715347812063,6.7,6.7,6.7
 2006-07-13T10:00:00,194679.6234084401,700846644.2703846,4953150270.485925,9.682098208652176,4.062305674865828,58.411040425863895,33596.92532580448,120948931.17289612,362307406.3979964,9.682098208652176,9.271027658467553,58.411040425863895,0.0,113702.45351849167,409328832.66657,2668914241.190421,9.86426200127356,6.7,64.78235796492241,113702.45351849167,409328832.66657,2668914241.190421,9.86426200127356,6.7,64.78235796492241,129.56471592984482,0.0,0.3798552716825703,6.7,6.7,6.7
 2006-07-13T11:00:00,193393.438914165,696216380.0909939,4914652016.890185,9.45451115980131,3.878822173532072,58.411040425863895,0.0,0.0,0.0,9.45451115980131,9.45451115980131,0.0,0.0,107865.59021028674,388316124.75703233,2467015053.553065,9.625431809997105,6.7,64.78235796492241,107865.59021028674,388316124.75703233,2467015053.553065,9.625431809997105,6.7,64.78235796492241,129.56471592984482,0.0,0.3793390085839344,6.7,6.7,6.7
