Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-13T12:00:00,195523.412702408,703884285.7286688,4953150270.485925,9.716164815946511,4.096308327232159,58.411040425863895,39325.00247199229,141570008.89917222,422297033.0972073,9.716164815946511,9.237025006101222,58.411040425863895,0.0,114991.94337803278,413970996.16091806,2699124876.4917727,9.899990914497169,6.7,64.78235796492241,114991.94337803278,413970996.16091806,2699124876.4917727,9.899990914497169,6.7,64.78235796492241,129.56471592984482,0.0,0.3788227454852984,6.7,6.7,6.7
 2006-07-13T13:00:00,195487.3644350877,703754511.9663159,4953150270.485925,9.83220913400728,4.212134816440865,58.411040425863895,58416.40091528866,210299043.2950392,626635805.4983934,9.83220913400728,9.121198516892514,58.411040425863895,0.0,118079.33471717166,425085604.981818,2802082412.310491,10.021740794988062,6.7,64.78235796492241,118079.33471717166,425085604.981818,2802082412.310491,10.021740794988062,6.7,64.78235796492241,129.56471592984482,0.0,0.3783064823866625,6.7,6.7,6.7
 2006-07-13T14:00:00,194359.6485293388,699694734.7056196,4953150270.485925,9.893623440957455,4.273433837013672,58.411040425863895,68213.0634500509,245567028.42018324,734772336.9043163,9.893623440957455,9.059899496319709,58.411040425863895,0.0,119189.37918696544,429081765.07307565,2856634153.415312,10.086241059143669,6.7,64.78235796492241,119189.37918696544,429081765.07307565,2856634153.415312,10.086241059143669,6.7,64.78235796492241,129.56471592984482,0.0,0.3777902192880265,6.7,6.7,6.7
 2006-07-13T15:00:00,194481.3868196633,700132992.5507879,4953150270.485925,9.93396086989546,4.313695533655916,58.411040425863895,74294.59700120993,267460549.2043557,805794483.8912665,9.93396086989546,9.019637799677463,58.411040425863895,0.0,120341.00004297993,433227600.1547277,2892442541.07564,10.128575640246842,6.7,64.78235796492241,120341.00004297993,433227600.1547277,2892442541.07564,10.128575640246842,6.7,64.78235796492241,129.56471592984482,0.0,0.3772739561893906,6.7,6.7,6.7
 2006-07-13T16:00:00,169796.55451590416,611267596.2572551,4318224663.617872,9.11591285677582,4.217420476557559,58.411040425863895,0.0,0.0,0.0,9.11591285677582,9.11591285677582,0.0,0.0,98814.36433969691,355731711.6229089,2166877319.777029,9.270222058023196,6.7,64.78235796492241,98814.36433969691,355731711.6229089,2166877319.777029,9.270222058023196,6.7,64.78235796492241,129.56471592984482,0.0,0.3767576930907546,6.7,6.7,6.7
 2006-07-13T17:00:00,141880.99721668728,510771589.9800741,3538119607.828725,8.673148974263313,4.660184359070067,58.411040425863895,0.0,0.0,0.0,8.673148974263313,8.673148974263313,0.0,0.0,87878.01365623898,316360849.1624603,1774686418.076761,8.80578791765361,6.7,64.78235796492241,87878.01365623898,316360849.1624603,1774686418.076761,8.80578791765361,6.7,64.78235796492241,129.56471592984482,0.0,0.3762414299921187,6.7,6.7,6.7
 2006-07-13T18:00:00,127065.7609958009,457436739.5848833,3078106996.680657,8.412122122091809,4.921211211241572,58.411040425863895,0.0,0.0,0.0,8.412122122091809,8.412122122091809,0.0,0.0,81952.44690975132,295028808.8751047,1543559759.406438,8.531928061575984,6.7,64.78235796492241,81952.44690975132,295028808.8751047,1543559759.406438,8.531928061575984,6.7,64.78235796492241,129.56471592984482,0.0,0.3757251668934827,6.7,6.7,6.7
 2006-07-13T19:00:00,133178.04451591568,479440960.2572965,3330661485.252882,8.55543905935249,4.7778942739808885,58.411040425863895,0.0,0.0,0.0,8.55543905935249,8.55543905935249,0.0,0.0,84188.81231195529,303079724.323039,1670446978.6504683,8.68225292200047,6.7,64.78235796492241,84188.81231195529,303079724.323039,1670446978.6504683,8.68225292200047,6.7,64.78235796492241,129.56471592984482,0.0,0.3752089037948468,6.7,6.7,6.7
 2006-07-13T20:00:00,137584.08193968318,495302694.9828595,3493265016.732961,8.647693556674723,4.6856397766586575,58.411040425863895,0.0,0.0,0.0,8.647693556674723,8.647693556674723,0.0,0.0,85916.551147917,309299584.1325012,1752079523.862362,8.779009872957623,6.7,64.78235796492241,85916.551147917,309299584.1325012,1752079523.862362,8.779009872957623,6.7,64.78235796492241,129.56471592984482,0.0,0.3746926406962108,6.7,6.7,6.7
 2006-07-13T21:00:00,75276.9566575802,270997043.96728873,1617710931.6034029,9.284834670468806,7.450351732415118,45.89438890603592,2850.460904996282,10261659.257986613,31488699.714684434,9.284834670468806,9.249106375514314,3.3377737386207937,0.0,60266.96328711438,216961067.8336117,830059870.979337,7.685343719811196,6.700000000000002,64.78235796492241,60266.96328711438,216961067.8336117,830059870.979337,7.685343719811196,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.374176377597575,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T22:00:00,62545.01036927101,225162037.3293756,1324212528.5331988,10.043351654114126,8.541803974752405,38.940693617242594,0.0,0.0,0.0,10.043351654114126,10.043351654114126,0.0,0.0,52533.89510190415,189122022.3668549,668463187.9659445,7.49367844373655,6.700000000000002,64.78235796492241,52533.89510190415,189122022.3668549,668463187.9659445,7.49367844373655,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3736601144989391,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-13T23:00:00,77601.79835550256,279366474.0798092,1626103513.5619674,8.901122142183935,7.057288799734742,48.675867021553245,0.0,0.0,0.0,8.901122142183935,8.901122142183935,0.0,0.0,65242.43951949625,234872782.27018648,817555533.2075639,7.670737849249576,6.700000000000002,64.78235796492241,65242.43951949625,234872782.27018648,817555533.2075639,7.670737849249576,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3731438514003031,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T00:00:00,60357.30061561128,217286282.21620056,1237303440.6689222,9.993164561015751,8.590245882173633,38.940693617242594,0.0,0.0,0.0,9.993164561015751,9.993164561015751,0.0,0.0,52011.71462675346,187242172.6563124,624791241.8002785,7.441930264942125,6.700000000000002,64.78235796492241,52011.71462675346,187242172.6563124,624791241.8002785,7.441930264942125,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3726275883016672,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T01:00:00,72479.25532313874,260925319.16329944,1467033349.1965554,8.81063284546786,7.147201330246619,48.675867021553245,0.0,0.0,0.0,8.81063284546786,8.81063284546786,0.0,0.0,59881.632228070746,215573876.02105463,737842015.5654016,7.576130989018537,6.700000000000002,64.78235796492241,59881.632228070746,215573876.02105463,737842015.5654016,7.576130989018537,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3721113252030313,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T02:00:00,59312.63679193645,213525492.4509712,1209663365.6036563,9.977626025235402,8.606060390692567,38.9406936172426,0.0,0.0,0.0,9.977626025235402,9.977626025235402,0.0,0.0,51669.35039570985,186009661.42455545,610928684.9326509,7.425485807661757,6.699999999999999,64.7823579649224,51669.35039570985,186009661.42455545,610928684.9326509,7.425485807661757,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.3715950621043952,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-14T03:00:00,60428.94426921359,217544199.3691689,1054962736.347802,7.264719061366072,6.068614271967307,58.41104042586388,0.0,0.0,0.0,7.264719061366072,7.264719061366072,0.0,0.0,45470.77699352929,163694797.1767055,529377434.3014381,7.328709590917135,6.699999999999999,64.78235796492238,45470.77699352929,163694797.1767055,529377434.3014381,7.328709590917135,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3710787990057592,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-14T04:00:00,4677.17572811133,16837832.621200792,49838518.52783024,13.19469879170515,13.13820623059784,9.735173404310643,0.0,0.0,0.0,13.19469879170515,13.19469879170515,0.0,0.0,3397.2857928750163,12230228.85435006,36312292.725849,6.743153231042409,6.700000000000002,64.78235796492241,3397.2857928750163,12230228.85435006,36312292.725849,6.743153231042409,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3705625359071234,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T05:00:00,93611.35903039078,337000892.5094068,1977631679.6205337,7.797559225605944,5.555077233029995,58.411040425863895,1546.7709704695235,5568375.493690285,17011845.310184,7.797559225605944,7.778256100303385,1.216896675538831,0.0,78353.89071688536,282074006.58078724,1000150326.5247012,7.887457994405391,6.7,64.78235796492241,78353.89071688536,282074006.58078724,1000150326.5247012,7.887457994405391,6.7,64.78235796492241,129.56471592984482,0.0,0.3700462728084874,6.7,6.7,6.7
 2006-07-14T06:00:00,137297.92464050584,494272528.7058209,3480255154.171846,8.640310543518071,4.69302278981531,58.411040425863895,0.0,0.0,0.0,8.640310543518071,8.640310543518071,0.0,0.0,85817.21427197634,308941971.37911487,1745527383.5460649,8.771248256794635,6.7,64.78235796492241,85817.21427197634,308941971.37911487,1745527383.5460649,8.771248256794635,6.7,64.78235796492241,129.56471592984482,0.0,0.3695300097098514,6.7,6.7,6.7
 2006-07-14T07:00:00,151469.76365497973,545291149.1579269,3850053142.4361663,8.850189917995612,4.483143415337767,58.411040425863895,0.0,0.0,0.0,8.850189917995612,8.850189917995612,0.0,0.0,91526.39497469609,329495021.90890586,1931551728.0719247,8.991556274015293,6.7,64.78235796492241,91526.39497469609,329495021.90890586,1931551728.0719247,8.991556274015293,6.7,64.78235796492241,129.56471592984482,0.0,0.3690137466112155,6.7,6.7,6.7
 2006-07-14T08:00:00,180816.66353014417,650939988.7085189,4639750009.06921,9.298437472581409,4.034895860751973,58.411040425863895,0.0,0.0,0.0,9.298437472581409,9.298437472581409,0.0,0.0,102984.4958837779,370744185.18160045,2328647813.2969027,9.461698144977357,6.7,64.78235796492241,102984.4958837779,370744185.18160045,2328647813.2969027,9.461698144977357,6.7,64.78235796492241,129.56471592984482,0.0,0.3684974835125795,6.7,6.7,6.7
 2006-07-14T09:00:00,193849.0594640983,697856614.0707539,4945799973.368858,9.558320297641012,3.947099021131076,58.411040425863895,14047.17701583523,50569837.25700684,151676211.58758515,9.558320297641012,9.386234312202305,48.675867021553245,0.0,110233.0631033191,396839027.1719488,2559121744.283928,9.734393598320066,6.7,64.78235796492241,110233.0631033191,396839027.1719488,2559121744.283928,9.734393598320066,6.7,64.78235796492241,129.56471592984482,0.0,0.3679812204139436,6.7,6.7,6.7
 2006-07-14T10:00:00,196456.7494615549,707244298.0615976,4953150270.485925,9.757157963153244,4.137224522786925,58.411040425863895,46275.166950857216,166590601.02308598,494481748.47579527,9.757157963153244,9.196108810546454,58.411040425863895,0.0,116520.9767642247,419475516.3512089,2735449939.0755334,9.942947847782095,6.7,64.78235796492241,116520.9767642247,419475516.3512089,2735449939.0755334,9.942947847782095,6.7,64.78235796492241,129.56471592984482,0.0,0.3674649573153076,6.7,6.7,6.7
 2006-07-14T11:00:00,198145.15841391945,713322570.29011,4953150270.485925,9.57315088874118,3.953562853580268,58.411040425863895,16023.641353931986,57685108.87415515,170446965.5689634,9.57315088874118,9.37977047975311,58.411040425863895,0.0,112351.39387363876,404465017.9450995,2572216233.5751657,9.74988734973346,6.7,64.78235796492241,112351.39387363876,404465017.9450995,2572216233.5751657,9.74988734973346,6.7,64.78235796492241,129.56471592984482,0.0,0.3669486942166717,6.7,6.7,6.7
 2006-07-14T12:00:00,198338.75846754425,714019530.4831591,4953150270.485925,9.874306808250536,4.254153466478706,58.411040425863895,66178.88596019444,238243989.45670003,700760482.9104483,9.874306808250536,9.079179866854671,58.411040425863895,0.0,120583.89366536404,434102017.1953105,2839446492.879471,10.06591936178551,6.7,64.78235796492241,120583.89366536404,434102017.1953105,2839446492.879471,10.06591936178551,6.7,64.78235796492241,129.56471592984482,0.0,0.3664324311180357,6.7,6.7,6.7
 2006-07-14T13:00:00,197656.086927333,711561912.9383987,4953150270.485925,9.972083806255007,4.351747354818039,58.411040425863895,76201.42074106752,274325114.6678431,872916104.5647552,9.972083806255007,8.98158597851534,58.411040425863895,0.0,122954.0666337912,442634639.8816484,2926269103.959948,10.168564338059833,6.7,64.78235796492241,122954.0666337912,442634639.8816484,2926269103.959948,10.168564338059833,6.7,64.78235796492241,129.56471592984482,0.0,0.3659161680193998,6.7,6.7,6.7
 2006-07-14T14:00:00,196902.54034394503,708849145.2382021,4953150270.485925,10.039736113999096,4.419282851564042,58.411040425863895,76225.94289303706,274413394.41493344,992035628.7278944,10.039736113999096,8.914050481769337,58.411040425863895,0.0,124455.16636699972,448038598.92119896,2986334729.9639606,10.239567393151098,6.7,64.78235796492241,124455.16636699972,448038598.92119896,2986334729.9639606,10.239567393151098,6.7,64.78235796492241,129.56471592984482,0.0,0.3653999049207638,6.7,6.7,6.7
 2006-07-14T15:00:00,196271.90704474345,706578865.3610765,4953150270.485925,9.985756815279409,4.365395751205821,58.411040425863895,76103.63334368385,273973080.03726184,896990273.9795,9.985756815279409,8.96793758212756,58.411040425863895,0.0,122646.61784626084,441527824.2465391,2938402743.063927,10.18290795526549,6.7,64.78235796492241,122646.61784626084,441527824.2465391,2938402743.063927,10.18290795526549,6.7,64.78235796492241,129.56471592984482,0.0,0.3648836418221279,6.7,6.7,6.7
 2006-07-14T16:00:00,173893.0058388376,626014821.0198153,4374604449.241438,9.147916425912562,4.1854169074208185,58.411040425863895,0.0,0.0,0.0,9.147916425912562,9.147916425912562,0.0,0.0,100509.16125263268,361832980.5094777,2195189895.4569745,9.303739380556406,6.7,64.78235796492241,100509.16125263268,361832980.5094777,2195189895.4569745,9.303739380556406,6.7,64.78235796492241,129.56471592984482,0.0,0.3643673787234919,6.7,6.7,6.7
 2006-07-14T17:00:00,143747.7862499529,517492030.4998305,3537218841.060922,8.672638510179729,4.660694823153652,58.411040425863895,0.0,0.0,0.0,8.672638510179729,8.672638510179729,0.0,0.0,88756.14929863227,319522137.47507614,1774205621.4615977,8.805216577302037,6.7,64.78235796492241,88756.14929863227,319522137.47507614,1774205621.4615977,8.805216577302037,6.7,64.78235796492241,129.56471592984482,0.0,0.363851115624856,6.7,6.7,6.7
 2006-07-14T18:00:00,126082.05914670113,453895412.92812407,3044041723.657798,8.392794171069683,4.940539162263697,58.411040425863895,0.0,0.0,0.0,8.392794171069683,8.392794171069683,0.0,0.0,81562.62771772973,293625459.78382707,1526493349.5022514,8.51170146581763,6.7,64.78235796492241,81562.62771772973,293625459.78382707,1526493349.5022514,8.51170146581763,6.7,64.78235796492241,129.56471592984482,0.0,0.36333485252622,6.7,6.7,6.7
 2006-07-14T19:00:00,115672.12307687836,416419643.0767621,2740663090.472136,8.220672079151178,5.112661254182202,58.411040425863895,0.0,0.0,0.0,8.220672079151178,8.220672079151178,0.0,0.0,77460.45205473382,278857627.39704174,1374200998.6994965,8.331187302817296,6.7,64.78235796492241,77460.45205473382,278857627.39704174,1374200998.6994965,8.331187302817296,6.7,64.78235796492241,129.56471592984482,0.0,0.3628185894275841,6.7,6.7,6.7
 2006-07-14T20:00:00,110911.92579842034,399282932.8743133,2596249753.728997,8.138746950025672,5.194586383307709,58.411040425863895,0.0,0.0,0.0,8.138746950025672,8.138746950025672,0.0,0.0,77116.39264158411,277619013.50970286,1301774556.644231,8.245319113639646,6.7,64.78235796492241,77116.39264158411,277619013.50970286,1301774556.644231,8.245319113639646,6.7,64.78235796492241,129.56471592984482,0.0,0.3623023263289481,6.7,6.7,6.7
 2006-07-14T21:00:00,75854.87534224278,273077551.232074,1607551635.012658,9.12105728462871,7.298070285605465,47.28512796379457,4201.415430636033,15125095.550289717,79008694.83141465,9.12105728462871,9.031393494566863,3.3377737386207937,0.0,62348.201161406825,224453524.1810646,848535146.3568678,7.707173003220428,6.700000000000002,64.78235796492241,62348.201161406825,224453524.1810646,848535146.3568678,7.707173003220428,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3617860632303122,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T22:00:00,61938.35532004445,222978079.15216005,1298704094.0851371,10.036679697569864,8.564030254268207,38.940693617242594,2059.77287396692,7415182.346280909,22728221.090818413,10.036679697569864,10.010890932148792,1.9470346808621293,0.0,52867.24390476288,190322078.0571463,667117584.8217077,7.492025737552492,6.700000000000002,64.78235796492241,52867.24390476288,190322078.0571463,667117584.8217077,7.492025737552492,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3612698001316763,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-14T23:00:00,77019.0861893965,277268710.28182745,1618195141.6651042,8.89908700479348,7.064186831591968,48.675867021553245,321.20102695035786,1156323.6970212883,3570003.761208197,8.89908700479348,8.895036711886007,1.9470346808621293,0.0,65279.85563524795,235007480.28689268,815416671.968852,7.668151753970612,6.700000000000002,64.78235796492241,65279.85563524795,235007480.28689268,815416671.968852,7.668151753970612,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3607535370330403,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T00:00:00,59023.86103767334,212485899.735624,1213492887.084172,9.981813426083676,8.60590142015402,38.940693617242594,0.0,0.0,0.0,9.981813426083676,9.981813426083676,0.0,0.0,51594.42963574256,185739946.68867323,612845773.8688524,7.427756870611702,6.699999999999998,64.78235796492238,51594.42963574256,185739946.68867323,612845773.8688524,7.427756870611702,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.3602372739344042,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-15T01:00:00,70114.67953449421,252412846.3241792,1427265495.2813065,8.789163116017582,7.170811979490849,48.675867021553245,0.0,0.0,0.0,8.789163116017582,8.789163116017582,0.0,0.0,57437.40326089231,206774651.73921224,717943033.4922209,7.552488054031156,6.7,64.78235796492238,57437.40326089231,206774651.73921224,717943033.4922209,7.552488054031156,6.7,64.78235796492238,129.56471592984477,0.0,0.3597210108357684,6.7,6.7,6.7
 2006-07-15T02:00:00,52809.62581195979,190114652.9230552,1077176901.1393547,9.903916456325652,8.682514003271224,38.9406936172426,0.0,0.0,0.0,9.903916456325652,9.903916456325652,0.0,0.0,43741.69469942744,157470100.91793874,544695197.531442,7.346762552021652,6.7,64.7823579649224,43741.69469942744,157470100.91793874,544695197.531442,7.346762552021652,6.7,64.7823579649224,129.5647159298448,0.0,0.3592047477371324,6.7,6.7,6.7
 2006-07-15T03:00:00,58254.82477508733,209717369.1903144,1146220725.1246507,8.62939240546712,7.329725307357023,48.675867021553245,0.0,0.0,0.0,8.62939240546712,8.62939240546712,0.0,0.0,46021.99269074816,165679173.68669343,577214911.1026634,7.385403501041939,6.699999999999999,64.78235796492238,46021.99269074816,165679173.68669343,577214911.1026634,7.385403501041939,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3586884846384964,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T04:00:00,61506.00963989378,221421634.7036177,1116922351.4320202,7.299856726600232,6.033476606733146,58.41104042586388,0.0,0.0,0.0,7.299856726600232,7.299856726600232,0.0,0.0,46240.80000186631,166466880.00671875,560424123.3810627,7.365548254517709,6.699999999999999,64.78235796492238,46240.80000186631,166466880.00671875,560424123.3810627,7.365548254517709,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3581722215398605,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T05:00:00,86783.87980315954,312421967.2913743,1768381184.3968875,7.669186926747121,5.66414640658626,58.411040425863895,0.0,0.0,0.0,7.669186926747121,7.669186926747121,0.0,0.0,76558.53410628454,275610722.7826243,886557213.4415437,7.75282024060922,6.7,64.78235796492241,76558.53410628454,275610722.7826243,886557213.4415437,7.75282024060922,6.7,64.78235796492241,129.56471592984482,0.0,0.3576559584412246,6.7,6.7,6.7
 2006-07-15T06:00:00,133569.05074339747,480848582.6762309,3374785214.479805,8.580460481822618,4.752872851510764,58.411040425863895,0.0,0.0,0.0,8.580460481822618,8.580460481822618,0.0,0.0,84292.06309361404,303451427.1370106,1692553905.9693203,8.708487712660231,6.7,64.78235796492241,84292.06309361404,303451427.1370106,1692553905.9693203,8.708487712660231,6.7,64.78235796492241,129.56471592984482,0.0,0.3571396953425886,6.7,6.7,6.7
 2006-07-15T07:00:00,109537.09205629025,394333531.4026449,2553655462.014681,8.114584383710273,5.218748949623106,58.411040425863895,0.0,0.0,0.0,8.114584383710273,8.114584383710273,0.0,0.0,77062.67215998127,277425619.7759326,1280371607.330847,8.219941408990644,6.7,64.78235796492241,77062.67215998127,277425619.7759326,1280371607.330847,8.219941408990644,6.7,64.78235796492241,129.56471592984482,0.0,0.3566234322439527,6.7,6.7,6.7
 2006-07-15T08:00:00,120236.49915922202,432851396.9731993,2861209870.755686,8.289062271251016,5.044271062082365,58.411040425863895,0.0,0.0,0.0,8.289062271251016,8.289062271251016,0.0,0.0,79252.56030560184,285309217.1001666,1434715730.6513455,8.402921628623066,6.7,64.78235796492241,79252.56030560184,285309217.1001666,1434715730.6513455,8.402921628623066,6.7,64.78235796492241,129.56471592984482,0.0,0.3561071691453167,6.7,6.7,6.7
 2006-07-15T09:00:00,132112.0412540294,475603348.51450586,3193168092.8109303,8.477406808547666,4.855926524785714,58.411040425863895,0.0,0.0,0.0,8.477406808547666,8.477406808547666,0.0,0.0,84105.56160140345,302780021.76505244,1601386253.5691152,8.600458632772312,6.7,64.78235796492241,84105.56160140345,302780021.76505244,1601386253.5691152,8.600458632772312,6.7,64.78235796492241,129.56471592984482,0.0,0.3555909060466808,6.7,6.7,6.7
 2006-07-15T10:00:00,147418.19474057952,530705501.0660863,3598179429.171996,8.707232327570244,4.626101005763137,58.411040425863895,0.0,0.0,0.0,8.707232327570244,8.707232327570244,0.0,0.0,90308.5671967059,325110841.90814126,1804836630.342416,8.841504091346078,6.7,64.78235796492241,90308.5671967059,325110841.90814126,1804836630.342416,8.841504091346078,6.7,64.78235796492241,129.56471592984482,0.0,0.3550746429480448,6.7,6.7,6.7
 2006-07-15T11:00:00,153685.42994124128,553267547.7884685,3747617146.3982778,8.79203848489731,4.541294848436071,58.411040425863895,0.0,0.0,0.0,8.79203848489731,8.79203848489731,0.0,0.0,92834.51965131427,334204270.7447314,1879923402.891856,8.93044800632241,6.7,64.78235796492241,92834.51965131427,334204270.7447314,1879923402.891856,8.93044800632241,6.7,64.78235796492241,129.56471592984482,0.0,0.3545583798494089,6.7,6.7,6.7
 2006-07-15T12:00:00,152643.40417840928,549516255.0422734,3715270684.189251,8.77368103611377,4.559652297219609,58.411040425863895,0.0,0.0,0.0,8.77368103611377,8.77368103611377,0.0,0.0,92432.359570146,332756494.4525256,1863668708.9235349,8.91119550662219,6.7,64.78235796492241,92432.359570146,332756494.4525256,1863668708.9235349,8.91119550662219,6.7,64.78235796492241,129.56471592984482,0.0,0.3540421167507729,6.7,6.7,6.7
 2006-07-15T13:00:00,151901.6917437725,546846090.277581,3698901583.8321776,8.76439120923952,4.56894212409386,58.411040425863895,0.0,0.0,0.0,8.76439120923952,8.76439120923952,0.0,0.0,92133.6221115089,331681039.6014321,1855445136.0979657,8.901455112013572,6.7,64.78235796492241,92133.6221115089,331681039.6014321,1855445136.0979657,8.901455112013572,6.7,64.78235796492241,129.56471592984482,0.0,0.353525853652137,6.7,6.7,6.7
 2006-07-15T14:00:00,151234.6540480743,544444754.5730674,3694011819.198651,8.761616194016382,4.571717139316999,58.411040425863895,0.0,0.0,0.0,8.761616194016382,8.761616194016382,0.0,0.0,91845.32752007376,330643179.0722655,1852988503.364168,8.898545330779479,6.7,64.78235796492241,91845.32752007376,330643179.0722655,1852988503.364168,8.898545330779479,6.7,64.78235796492241,129.56471592984482,0.0,0.353009590553501,6.7,6.7,6.7
 2006-07-15T15:00:00,150555.85518480165,542001078.6652858,3690402633.290572,8.759567911676044,4.573765421657337,58.411040425863895,0.0,0.0,0.0,8.759567911676044,8.759567911676044,0.0,0.0,91548.01175944362,329572842.333997,1851179514.4315376,8.896402594310038,6.7,64.78235796492241,91548.01175944362,329572842.333997,1851179514.4315376,8.896402594310038,6.7,64.78235796492241,129.56471592984482,0.0,0.3524933274548651,6.7,6.7,6.7
 2006-07-15T16:00:00,150171.8383465778,540618618.04768,3685340044.556671,8.756695056538172,4.576638276795207,58.411040425863895,0.0,0.0,0.0,8.756695056538172,8.756695056538172,0.0,0.0,91384.22845520148,328983222.4387253,1848637983.576783,8.893391640612329,6.7,64.78235796492241,91384.22845520148,328983222.4387253,1848637983.576783,8.893391640612329,6.7,64.78235796492241,129.56471592984482,0.0,0.3519770643562291,6.7,6.7,6.7
 2006-07-15T17:00:00,90921.45602674846,327317241.6962944,2009248984.163492,9.20155004225068,6.92303219035438,47.70234968112218,345.8799640788361,1245167.870683808,3694993.9415357737,9.20155004225068,9.197357905423308,1.390739057758666,0.0,65204.37017373584,234735732.6254489,1011849232.2799124,7.901128989723344,6.700000000000003,64.78235796492241,65204.37017373584,234735732.6254489,1011849232.2799124,7.901128989723344,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3514608012575933,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-15T18:00:00,70605.56418919837,254180031.08111417,1538855248.933184,10.091501786387806,8.346471779238923,38.94069361724258,293.5284565897403,1056702.443723066,3145822.491750008,10.091501786387806,10.087932724910488,1.390739057758663,0.0,53587.87068986663,192916334.48352,777641811.9747221,7.62318312192922,6.700000000000002,64.78235796492241,53587.87068986663,192916334.48352,777641811.9747221,7.62318312192922,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3509445381589574,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T19:00:00,82857.65187993599,298287546.76776963,1741994238.7389734,8.953978448612672,6.97864481208794,48.67586702155322,0.0,0.0,0.0,8.953978448612672,8.953978448612672,0.0,0.0,66759.90441634855,240335655.89885485,875701186.499063,7.739660024346151,6.699999999999999,64.78235796492238,66759.90441634855,240335655.89885485,875701186.499063,7.739660024346151,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3504282750603212,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-15T20:00:00,62751.17088688614,225904215.1927901,1284782105.9194262,10.016288200591548,8.559490916383234,38.940693617242594,0.0,0.0,0.0,10.016288200591548,10.016288200591548,0.0,0.0,52981.99017484034,190735164.62942523,648618425.5980613,7.470167185128631,6.700000000000002,64.78235796492241,52981.99017484034,190735164.62942523,648618425.5980613,7.470167185128631,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3499120119616855,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T21:00:00,77865.02915513457,280314104.9584844,1593148263.4188209,8.881728116850015,7.07528778056247,48.675867021553245,0.0,0.0,0.0,8.881728116850015,8.881728116850015,0.0,0.0,65723.8651516582,236605914.54596952,800983639.7628103,7.651093236062081,6.700000000000002,64.78235796492241,65723.8651516582,236605914.54596952,800983639.7628103,7.651093236062081,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3493957488630494,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T22:00:00,60139.309757086274,216501515.12551057,1205911467.3125062,9.972841786879172,8.605526930007239,38.940693617242594,0.0,0.0,0.0,9.972841786879172,9.972841786879172,0.0,0.0,52377.50221282458,188559007.9661685,609046678.8824787,7.423246734918995,6.700000000000002,64.78235796492241,52377.50221282458,188559007.9661685,609046678.8824787,7.423246734918995,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3488794857644136,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-15T23:00:00,74761.66889604727,269142008.0257702,1495538224.968427,8.825233133659781,7.129533079634853,48.675867021553245,0.0,0.0,0.0,8.825233133659781,8.825233133659781,0.0,0.0,65020.07136225179,234072256.90410644,752016438.8253491,7.593028892538027,6.700000000000002,64.78235796492241,65020.07136225179,234072256.90410644,752016438.8253491,7.593028892538027,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3483632226657775,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T00:00:00,58928.47017407137,212142492.6266569,1172195845.0688078,9.951527452916707,8.6224598569017,38.940693617242594,0.0,0.0,0.0,9.951527452916707,9.951527452916707,0.0,0.0,52173.63963518364,187825102.68666103,592139345.6400951,7.403193619401992,6.700000000000002,64.78235796492241,52173.63963518364,187825102.68666103,592139345.6400951,7.403193619401992,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3478469595671417,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T01:00:00,73245.05409559306,263682194.74413505,1461327342.8965747,8.804786108498055,7.1478953147074735,48.675867021553245,0.0,0.0,0.0,8.804786108498055,8.804786108498055,0.0,0.0,64733.07655466835,233039075.596806,734859052.9322505,7.572679426981423,6.700000000000002,64.78235796492241,64733.07655466835,233039075.596806,734859052.9322505,7.572679426981423,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3473306964685057,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T02:00:00,51251.87353445395,184506744.72403416,970714667.792112,9.836455973419836,8.735857996702759,38.9406936172426,0.0,0.0,0.0,9.836455973419836,9.836455973419836,0.0,0.0,44151.83236889396,158946596.52801818,491193732.32201815,7.283348474021061,6.699999999999999,64.7823579649224,44151.83236889396,158946596.52801818,491193732.32201815,7.283348474021061,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.3468144333698697,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T03:00:00,58867.967417622975,211924682.70344263,1110627312.677981,8.606540386347165,7.347312439740173,48.675867021553245,0.0,0.0,0.0,8.606540386347165,8.606540386347165,0.0,0.0,49954.57369598104,179836465.30553174,559260567.0751318,7.364187221301306,6.699999999999999,64.78235796492238,49954.57369598104,179836465.30553174,559260567.0751318,7.364187221301306,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3462981702712337,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T04:00:00,59732.96954835297,215038690.3740707,1119847196.901002,8.611479861526481,7.341814485832007,48.67586702155324,0.0,0.0,0.0,8.611479861526481,8.611479861526481,0.0,0.0,51500.38244453994,185401376.80034372,563845588.5138495,7.369652963839287,6.7,64.7823579649224,51500.38244453994,185401376.80034372,563845588.5138495,7.369652963839287,6.7,64.7823579649224,129.5647159298448,0.0,0.3457819071725977,6.7,6.7,6.7
 2006-07-16T05:00:00,46104.51171069801,165976242.1585129,771947941.4661862,7.104259227733688,6.229074105599689,58.41104042586388,0.0,0.0,0.0,7.104259227733688,7.104259227733688,0.0,0.0,35414.34215603132,127491631.7617128,387608074.1753344,7.1603909408733175,6.699999999999999,64.78235796492238,35414.34215603132,127491631.7617128,387608074.1753344,7.1603909408733175,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3452656440739617,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T06:00:00,2422.261281789037,8720140.614440536,26315256.59477957,13.244205853973634,13.214377989851249,9.735173404310643,0.0,0.0,0.0,13.244205853973634,13.244205853973634,0.0,0.0,2261.041421888835,8139749.118799807,24551347.13672258,6.7291781987109305,6.700000000000002,64.78235796492241,2261.041421888835,8139749.118799807,24551347.13672258,6.7291781987109305,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3447493809753259,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T07:00:00,63919.42984974719,230109947.45909,1352471353.6368055,10.117107427857942,8.58335244342201,38.94069361724258,4395.131565751718,15822473.63670618,112213639.0337635,10.117107427857942,9.989722286550528,1.9470346808621293,0.0,54737.48128347229,197054932.6205004,739345849.8715017,7.577415999930049,6.699999999999998,64.78235796492238,54737.48128347229,197054932.6205004,739345849.8715017,7.577415999930049,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.3442331178766898,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-16T08:00:00,78025.96163869633,280893461.8993068,1613543838.1204534,8.88037461535585,7.050802492737631,48.67586702155324,0.0,0.0,0.0,8.88037461535585,8.88037461535585,0.0,0.0,65457.0150830073,235645254.2988264,811215276.9163212,7.663235097789626,6.7,64.78235796492241,65457.0150830073,235645254.2988264,811215276.9163212,7.663235097789626,6.7,64.78235796492241,129.56471592984482,0.0,0.3437168547780538,6.7,6.7,6.7
 2006-07-16T09:00:00,70038.78030094202,252139609.08339137,1520379381.8790116,10.095210141087009,8.37109957573716,38.94069361724258,0.0,0.0,0.0,10.095210141087009,10.095210141087009,0.0,0.0,54174.40766643022,195027867.59914887,766868849.7366078,7.6103554909791455,6.700000000000002,64.78235796492241,54174.40766643022,195027867.59914887,766868849.7366078,7.6103554909791455,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3432005916794181,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T10:00:00,84607.88375634527,304588381.522843,1803229047.4254584,8.963499060487946,6.918735278766442,48.67586702155322,0.0,0.0,0.0,8.963499060487946,8.963499060487946,0.0,0.0,66378.32371505412,238961965.3741949,906369689.4754648,7.776079522538699,6.7,64.78235796492238,66378.32371505412,238961965.3741949,906369689.4754648,7.776079522538699,6.7,64.78235796492238,129.56471592984477,0.0,0.3426843285807819,6.7,6.7,6.7
 2006-07-16T11:00:00,73757.22551869233,265526011.8672925,1620770068.1140766,10.122256974529831,8.28425254807109,38.94069361724258,0.0,0.0,0.0,10.122256974529831,10.122256974529831,0.0,0.0,54741.53609796253,197069529.9526652,817232761.3450806,7.670077568755537,6.700000000000002,64.78235796492241,54741.53609796253,197069529.9526652,817232761.3450806,7.670077568755537,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3421680654821462,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T12:00:00,98357.0920430841,354085531.3551029,2241649939.204283,9.18182578032178,6.639692419472311,48.67586702155324,131.82880680927505,474583.70451338985,1407110.052990471,9.18182578032178,9.18022938232251,1.6225289007184427,0.0,66896.43851666122,240827178.65998045,1127000234.2294672,8.037733017315752,6.7,64.78235796492241,66896.43851666122,240827178.65998045,1127000234.2294672,8.037733017315752,6.7,64.78235796492241,129.56471592984482,0.0,0.3416518023835102,6.7,6.7,6.7
 2006-07-16T13:00:00,79912.17293337475,287683822.5601489,1836278611.616215,10.20075694746386,8.118247162505165,38.9406936172426,754.8181382611771,2717345.297740236,8102582.102384861,10.20075694746386,10.191564192097331,3.013267958477107,0.0,55089.16767663305,198321003.6358789,929427337.53389,7.803106393357488,6.700000000000002,64.78235796492241,55089.16767663305,198321003.6358789,929427337.53389,7.803106393357488,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3411355392848743,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T14:00:00,100657.37847674632,362366562.51628673,2373452611.9779034,9.24631960813547,6.554637607982135,48.675867021553245,311.7108906321652,1122159.2062757958,3383120.714438367,9.24631960813547,9.24248131503055,1.390739057758663,0.0,67120.37051449795,241633333.85219252,1194149481.790481,8.117336557869844,6.700000000000002,64.78235796492241,67120.37051449795,241633333.85219252,1194149481.790481,8.117336557869844,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3406192761862383,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T15:00:00,81760.43866503633,294337579.1941308,1936939248.190338,10.213900737544831,8.017186655092962,38.9406936172426,445.3909081612833,1603407.26938062,4857079.5407705065,10.213900737544831,10.208390191275694,2.433793351077662,0.0,55124.70324533229,198448931.6831963,978309940.5111527,7.86106673404196,6.700000000000002,64.78235796492241,55124.70324533229,198448931.6831963,978309940.5111527,7.86106673404196,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3401030130876023,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T16:00:00,97989.51344342716,352762248.39633775,2298952862.227174,9.194685211400175,6.58753878612294,48.675867021553245,5.829466795422952,20986.080463522623,63605.67154704477,9.194685211400175,9.194613049986824,1.216896675538831,0.0,66314.32042465461,238731553.52875656,1155077276.4408638,8.071023838548893,6.700000000000002,64.78235796492241,66314.32042465461,238731553.52875656,1155077276.4408638,8.071023838548893,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3395867499889664,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T17:00:00,74352.21453506082,267667972.3262189,1691338512.781589,10.106780454753483,8.188729568849746,38.9406936172426,0.0,0.0,0.0,10.106780454753483,10.106780454753483,0.0,0.0,53845.388175401655,193843397.431446,852600109.2147971,7.712034205792659,6.700000000000002,64.78235796492241,53845.388175401655,193843397.431446,852600109.2147971,7.712034205792659,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3390704868903305,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T18:00:00,84604.45629422397,304576042.6592062,1859776305.0013337,8.980920954135025,6.872020555558152,48.675867021553245,0.0,0.0,0.0,8.980920954135025,8.980920954135025,0.0,0.0,65369.92011868335,235331712.42726004,934702505.01203,7.80969803036493,6.700000000000002,64.78235796492241,65369.92011868335,235331712.42726004,934702505.01203,7.80969803036493,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3385542237916945,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-16T19:00:00,62380.12654248105,224568455.55293187,1303121725.3922143,9.991795892005513,8.514160846124076,38.94069361724258,0.0,0.0,0.0,9.991795892005513,9.991795892005513,0.0,0.0,52473.81715224697,188905741.7480892,657863860.9651985,7.481090471966762,6.699999999999998,64.78235796492238,52473.81715224697,188905741.7480892,657863860.9651985,7.481090471966762,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.3380379606930584,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-16T20:00:00,73242.12369453425,263671645.3003233,1480127389.7400615,8.813037910389168,7.134800031788052,48.67586702155324,0.0,0.0,0.0,8.813037910389168,8.813037910389168,0.0,0.0,64615.18751801065,232614675.06483835,744314571.6408831,7.583868473724757,6.7,64.78235796492241,64615.18751801065,232614675.06483835,744314571.6408831,7.583868473724757,6.7,64.78235796492241,129.56471592984482,0.0,0.3375216975944224,6.7,6.7,6.7
 2006-07-16T21:00:00,59791.91762098222,215250903.435536,1223046437.307347,9.977605092197445,8.590829193889189,38.940693617242594,0.0,0.0,0.0,9.977605092197445,9.977605092197445,0.0,0.0,52109.75452356916,187595116.28484896,617677488.8110926,7.433454003377707,6.7,64.78235796492241,52109.75452356916,187595116.28484896,617677488.8110926,7.433454003377707,6.7,64.78235796492241,129.56471592984482,0.0,0.3370054344957867,6.7,6.7,6.7
 2006-07-16T22:00:00,71851.84471638133,258666640.9789728,1435606444.6066787,8.789912955692948,7.162188194704908,48.67586702155324,0.0,0.0,0.0,8.789912955692948,8.789912955692948,0.0,0.0,64273.26720316588,231383761.93139723,721975459.2152073,7.557383454131667,6.699999999999999,64.78235796492238,64273.26720316588,231383761.93139723,721975459.2152073,7.557383454131667,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3364891713971505,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-16T23:00:00,57157.7902104193,205768044.75750947,1147535225.095194,9.933430905849225,8.632327388373177,38.940693617242594,0.0,0.0,0.0,9.933430905849225,9.933430905849225,0.0,0.0,51006.33540102174,183622807.44367823,579788321.0630088,7.388530376578853,6.700000000000003,64.78235796492241,51006.33540102174,183622807.44367823,579788321.0630088,7.388530376578853,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3359729082985148,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-17T00:00:00,69993.11239386933,251975204.6179296,1377338285.2525363,8.754096975068881,7.192465079439561,48.67586702155324,0.0,0.0,0.0,8.754096975068881,8.754096975068881,0.0,0.0,63118.821761890205,227227758.3428048,692766362.0755584,7.522730794901231,6.699999999999999,64.78235796492238,63118.821761890205,227227758.3428048,692766362.0755584,7.522730794901231,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3354566451998788,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-17T01:00:00,56766.1257779396,204358052.80058253,1137048371.647933,9.9259775760074,8.636774137668155,38.940693617242594,0.0,0.0,0.0,9.9259775760074,9.9259775760074,0.0,0.0,51300.05568745893,184680200.47485217,574526308.885466,7.382294053476866,6.700000000000003,64.78235796492241,51300.05568745893,184680200.47485217,574526308.885466,7.382294053476866,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.3349403821012429,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-17T02:00:00,64303.27839233181,231491802.21239445,1255863956.2382016,8.685996416740553,7.2620922192986335,48.67586702155325,0.0,0.0,0.0,8.685996416740553,8.685996416740553,0.0,0.0,55974.377770417566,201507759.9735032,631962945.6945499,7.450520306648694,6.700000000000002,64.78235796492241,55974.377770417566,201507759.9735032,631962945.6945499,7.450520306648694,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3344241190026071,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-17T03:00:00,50262.08089850331,180943491.234612,917917346.4029793,8.495353768820763,7.454644228204496,48.67586702155322,0.0,0.0,0.0,8.495353768820763,8.495353768820763,0.0,0.0,40901.45203066925,147245227.31040937,462766152.0357485,7.249620099910209,6.699999999999999,64.78235796492238,40901.45203066925,147245227.31040937,462766152.0357485,7.249620099910209,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3339078559039709,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-17T04:00:00,9256.203913827398,33322334.089778643,101786528.37977728,11.96080747444477,11.845431080168758,19.47034680862129,0.0,0.0,0.0,11.96080747444477,11.96080747444477,0.0,0.0,5468.990389995065,19688365.40398223,60276324.05498581,6.771630262722629,6.7,64.78235796492241,5468.990389995065,19688365.40398223,60276324.05498581,6.771630262722629,6.7,64.78235796492241,129.56471592984482,0.0,0.333391592805335,6.7,6.7,6.7
 2006-07-17T05:00:00,86307.51655391806,310707059.594105,1804128102.963164,7.689460967626552,5.643872365706829,58.411040425863895,0.0,0.0,0.0,7.689460967626552,7.689460967626552,0.0,0.0,75627.02207607454,272257279.4738683,904482239.5699724,7.774084834970142,6.7,64.78235796492241,75627.02207607454,272257279.4738683,904482239.5699724,7.774084834970142,6.7,64.78235796492241,129.56471592984482,0.0,0.3328753297066991,6.7,6.7,6.7
 2006-07-17T06:00:00,110862.14809666784,399103733.1480043,2708293533.046932,8.20230843094068,5.131024902392698,58.411040425863895,0.0,0.0,0.0,8.20230843094068,8.20230843094068,0.0,0.0,75630.08801885754,272268316.86788714,1357926529.6617498,8.31189374867816,6.7,64.78235796492241,75630.08801885754,272268316.86788714,1357926529.6617498,8.31189374867816,6.7,64.78235796492241,129.56471592984482,0.0,0.3323590666080631,6.7,6.7,6.7
 2006-07-17T07:00:00,147894.80576376166,532421300.74954194,3865843113.958437,8.859153902716903,4.474179430616476,58.411040425863895,0.0,0.0,0.0,8.859153902716903,8.859153902716903,0.0,0.0,89736.47460470663,323051308.5769438,1939471846.744874,9.000929943899681,6.7,64.78235796492241,89736.47460470663,323051308.5769438,1939471846.744874,9.000929943899681,6.7,64.78235796492241,129.56471592984482,0.0,0.3318428035094272,6.7,6.7,6.7
 2006-07-17T08:00:00,159582.50029429092,574497001.0594473,4154140559.575834,9.022774369545816,4.310558963787563,58.411040425863895,0.0,0.0,0.0,9.022774369545816,9.022774369545816,0.0,0.0,94545.83400848924,340365002.4305612,2084368200.0768688,9.17253818798117,6.7,64.78235796492241,94545.83400848924,340365002.4305612,2084368200.0768688,9.17253818798117,6.7,64.78235796492241,129.56471592984482,0.0,0.3313265404107912,6.7,6.7,6.7
 2006-07-17T09:00:00,170732.65798951295,614637568.7622467,4421900372.910801,9.174763374248489,4.158569959084894,58.411040425863895,0.0,0.0,0.0,9.174763374248489,9.174763374248489,0.0,0.0,98996.62726905751,356387858.16860706,2219071224.2764235,9.332011594868646,6.7,64.78235796492241,98996.62726905751,356387858.16860706,2219071224.2764235,9.332011594868646,6.7,64.78235796492241,129.56471592984482,0.0,0.3308102773121553,6.7,6.7,6.7
 2006-07-17T10:00:00,182766.8032487573,657960491.6955264,4715991110.04542,9.341720361396844,3.991612971936537,58.411040425863895,0.0,0.0,0.0,9.341720361396844,9.341720361396844,0.0,0.0,103673.97450146744,373226308.2052828,2367000618.372004,9.507088327057192,6.7,64.78235796492241,103673.97450146744,373226308.2052828,2367000618.372004,9.507088327057192,6.7,64.78235796492241,129.56471592984482,0.0,0.3302940142135193,6.7,6.7,6.7
 2006-07-17T11:00:00,170079.2413601605,612285268.8965778,4356596888.756025,9.137692243612191,4.195641089721189,58.411040425863895,0.0,0.0,0.0,9.137692243612191,9.137692243612191,0.0,0.0,98865.2400499559,355914864.1798412,2186158079.241,9.293053185893177,6.7,64.78235796492241,98865.2400499559,355914864.1798412,2186158079.241,9.293053185893177,6.7,64.78235796492241,129.56471592984482,0.0,0.3297777511148834,6.7,6.7,6.7
 2006-07-17T12:00:00,182205.1627696281,655938585.9706613,4690538311.270589,9.327269405032688,4.0060639283006925,58.411040425863895,0.0,0.0,0.0,9.327269405032688,9.327269405032688,0.0,0.0,103488.37768228292,372558159.65621847,2354212678.261493,9.491956769341114,6.7,64.78235796492241,103488.37768228292,372558159.65621847,2354212678.261493,9.491956769341114,6.7,64.78235796492241,129.56471592984482,0.0,0.3292614880162474,6.7,6.7,6.7
 2006-07-17T13:00:00,186984.4238330064,673143925.7988229,4853536812.49975,9.41981163611048,3.913521697222899,58.411040425863895,0.0,0.0,0.0,9.41981163611048,9.41981163611048,0.0,0.0,105216.86145708706,378780701.2455134,2436290539.408524,9.589079200806117,6.7,64.78235796492241,105216.86145708706,378780701.2455134,2436290539.408524,9.589079200806117,6.7,64.78235796492241,129.56471592984482,0.0,0.3287452249176115,6.7,6.7,6.7
 2006-07-17T14:00:00,190759.7228051161,686735002.0984179,4942737672.316543,9.519025522104709,3.9113521768934416,58.411040425863895,7821.967231534431,28159082.03352395,85535799.41765866,9.519025522104709,9.42198115643994,38.940693617242594,0.0,107903.93530532974,388454167.0991871,2524260172.488678,9.69315482821226,6.7,64.78235796492241,107903.93530532974,388454167.0991871,2524260172.488678,9.69315482821226,6.7,64.78235796492241,129.56471592984482,0.0,0.3282289618189755,6.7,6.7,6.7
 2006-07-17T15:00:00,191329.8847854572,688787585.2276458,4953150270.485925,9.615880963565456,3.9962127186074734,58.411040425863895,22439.378003265792,80781760.81175683,245698003.9299472,9.615880963565456,9.337120614725906,58.411040425863895,0.0,110448.1454017475,397613323.4462911,2610177376.3967285,9.794790291649146,6.7,64.78235796492241,110448.1454017475,397613323.4462911,2610177376.3967285,9.794790291649146,6.7,64.78235796492241,129.56471592984482,0.0,0.3277126987203396,6.7,6.7,6.7
 2006-07-17T16:00:00,153231.4539113028,551633234.0806901,3914174022.274396,8.886568213028598,4.446765120304782,58.411040425863895,0.0,0.0,0.0,8.886568213028598,8.886568213028598,0.0,0.0,92241.11818690016,332068025.4728406,1963690088.7741995,9.029652193016853,6.7,64.78235796492241,92241.11818690016,332068025.4728406,1963690088.7741995,9.029652193016853,6.7,64.78235796492241,129.56471592984482,0.0,0.3271964356217036,6.7,6.7,6.7
