Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-17T17:00:00,131804.87466184967,474497548.7826588,3268230229.1047106,8.51999908898693,4.81333424434645,58.411040425863895,0.0,0.0,0.0,8.51999908898693,8.51999908898693,0.0,0.0,83741.34049936937,301468825.79772973,1639110799.954356,8.64515946495038,6.7,64.78235796492241,83741.34049936937,301468825.79772973,1639110799.954356,8.64515946495038,6.7,64.78235796492241,129.56471592984482,0.0,0.3266801725230677,6.7,6.7,6.7
 2006-07-17T18:00:00,120982.804599798,435538096.5592729,2912470507.2326665,8.318144011427082,5.015189321906297,58.411040425863895,0.0,0.0,0.0,8.318144011427082,8.318144011427082,0.0,0.0,79411.23733126385,285880454.3925499,1460411403.226307,8.433381671390958,6.7,64.78235796492241,79411.23733126385,285880454.3925499,1460411403.226307,8.433381671390958,6.7,64.78235796492241,129.56471592984482,0.0,0.3261639094244317,6.7,6.7,6.7
 2006-07-17T19:00:00,113582.52642695088,408897095.1370232,2677407191.298516,8.184787077979848,5.148546255353531,58.411040425863895,0.0,0.0,0.0,8.184787077979848,8.184787077979848,0.0,0.0,77303.755079279,278293518.2854044,1342487625.9594946,8.293588603964377,6.7,64.78235796492241,77303.755079279,278293518.2854044,1342487625.9594946,8.293588603964377,6.7,64.78235796492241,129.56471592984482,0.0,0.3256476463257958,6.7,6.7,6.7
 2006-07-17T20:00:00,106485.55798403884,383348008.74253976,2471797478.6848297,8.06814924154361,5.265184091789769,58.411040425863895,0.0,0.0,0.0,8.06814924154361,8.06814924154361,0.0,0.0,76773.92134246159,276386116.83286166,1239290079.1951215,8.171228929145071,6.7,64.78235796492241,76773.92134246159,276386116.83286166,1239290079.1951215,8.171228929145071,6.7,64.78235796492241,129.56471592984482,0.0,0.3251313832271598,6.7,6.7,6.7
 2006-07-17T21:00:00,73019.70712071394,262870945.63457012,1541111258.5609949,9.053151832149425,7.3055813733977395,47.28512796379457,2179.510451789142,7846237.626440909,24332129.244450785,9.053151832149425,9.025544453451126,3.3377737386207937,0.0,60928.32636792053,219341974.924514,787652115.7710779,7.635069951643981,6.700000000000002,64.78235796492241,60928.32636792053,219341974.924514,787652115.7710779,7.635069951643981,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3246151201285239,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-17T22:00:00,58977.94327190983,212320595.7788753,1221453061.1081274,9.980883505303357,8.595914387598965,38.940693617242594,0.0,0.0,0.0,9.980883505303357,9.980883505303357,0.0,0.0,51706.46360574397,186143268.98067823,616883309.4839855,7.432511121915263,6.700000000000002,64.78235796492241,51706.46360574397,186143268.98067823,616883309.4839855,7.432511121915263,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.324098857029888,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-17T23:00:00,72888.59212269829,262398931.64171383,1506929336.1321974,8.83231215461081,7.123677979021693,48.675867021553245,0.0,0.0,0.0,8.83231215461081,8.83231215461081,0.0,0.0,63950.86152568322,230223101.4924596,757746769.4799054,7.599810128222671,6.700000000000002,64.78235796492241,63950.86152568322,230223101.4924596,757746769.4799054,7.599810128222671,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.323582593931252,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T00:00:00,57135.58977179755,205688123.1784712,1168363340.7356758,9.951194561622325,8.626473710866785,38.940693617242594,0.0,0.0,0.0,9.951194561622325,9.951194561622325,0.0,0.0,51152.47323808525,184148903.6571069,590220219.3846822,7.400916300173811,6.699999999999998,64.78235796492238,51152.47323808525,184148903.6571069,590220219.3846822,7.400916300173811,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.323066330832616,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-18T01:00:00,62184.569716480175,223864450.97932863,1254330668.1237116,8.689615417832107,7.267330405326724,48.675867021553245,0.0,0.0,0.0,8.689615417832107,8.689615417832107,0.0,0.0,48796.32003723449,175666752.13404417,631400908.231328,7.449700502454814,6.699999999999999,64.78235796492238,48796.32003723449,175666752.13404417,631400908.231328,7.449700502454814,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.32255006773398,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-18T02:00:00,61182.18519916621,220255866.7169983,1186001248.600855,8.65060191173911,7.305906974527673,48.67586702155324,0.0,0.0,0.0,8.65060191173911,8.65060191173911,0.0,0.0,51544.04540093437,185558563.44336373,597000662.0151923,7.408997424203889,6.7,64.7823579649224,51544.04540093437,185558563.44336373,597000662.0151923,7.408997424203889,6.7,64.7823579649224,129.5647159298448,0.0,0.3220338046353441,6.7,6.7,6.7
 2006-07-18T03:00:00,54714.99711137722,196973989.600958,958923715.7678354,7.210274246652773,6.123059086680608,58.41104042586388,0.0,0.0,0.0,7.210274246652773,7.210274246652773,0.0,0.0,39714.357017843664,142971685.26423725,481298738.4464379,7.2716116495992,6.699999999999999,64.78235796492238,39714.357017843664,142971685.26423725,481298738.4464379,7.2716116495992,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3215175415367081,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-18T04:00:00,6948.155690482534,25013360.485737126,76517573.91580635,11.959755359794215,11.87302259479208,19.470346808621297,0.0,0.0,0.0,11.959755359794215,11.959755359794215,0.0,0.0,4321.709741230999,15558155.0684316,47642124.74203392,6.756617720454443,6.700000000000002,64.78235796492241,4321.709741230999,15558155.0684316,47642124.74203392,6.756617720454443,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3210012784380723,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T05:00:00,88756.97475359781,319525109.1129521,1862299398.36984,7.728019043033398,5.616391137631297,58.411040425863895,868.5462966769729,3126766.6680371026,9762670.557876008,7.728019043033398,7.716942195702085,1.216896675538831,0.0,76810.48361455927,276517741.0124133,938637811.4680954,7.814529792042713,6.7,64.78235796492241,76810.48361455927,276517741.0124133,938637811.4680954,7.814529792042713,6.7,64.78235796492241,129.56471592984482,0.0,0.3204850153394363,6.7,6.7,6.7
 2006-07-18T06:00:00,120384.4145638615,433383892.42990136,2996648994.58588,8.365903010900057,4.967430322433322,58.411040425863895,0.0,0.0,0.0,8.365903010900057,8.365903010900057,0.0,0.0,78786.62081641227,283631834.9390842,1502645210.008936,8.483441292854705,6.7,64.78235796492241,78786.62081641227,283631834.9390842,1502645210.008936,8.483441292854705,6.7,64.78235796492241,129.56471592984482,0.0,0.3199687522408003,6.7,6.7,6.7
 2006-07-18T07:00:00,155712.3198860788,560564351.5898837,4078320390.070339,8.979746881014641,4.35358645231874,58.411040425863895,0.0,0.0,0.0,8.979746881014641,8.979746881014641,0.0,0.0,92890.24773866952,334404891.8592103,2046261377.1444588,9.127397320352946,6.7,64.78235796492241,92890.24773866952,334404891.8592103,2046261377.1444588,9.127397320352946,6.7,64.78235796492241,129.56471592984482,0.0,0.3194524891421644,6.7,6.7,6.7
 2006-07-18T08:00:00,172995.37251103114,622783341.0397122,4547602566.673903,9.248058904023456,4.089127260554267,58.411040425863895,304.7074819982941,1096946.9351938586,3396013.2411475293,9.248058904023456,9.244206072779114,9.735173404310649,0.0,99716.94180208188,358980990.4874948,2284046485.4952626,9.40889625157375,6.7,64.78235796492241,99716.94180208188,358980990.4874948,2284046485.4952626,9.40889625157375,6.7,64.78235796492241,129.56471592984482,0.0,0.3189362260435284,6.7,6.7,6.7
 2006-07-18T09:00:00,171230.5504983618,616429981.7941024,4495600433.563676,9.216601240217315,4.116732093116064,58.411040425863895,0.0,0.0,0.0,9.216601240217315,9.216601240217315,0.0,0.0,99026.78255762596,356496417.2074534,2256134591.3749013,9.375881961447304,6.7,64.78235796492241,99026.78255762596,356496417.2074534,2256134591.3749013,9.375881961447304,6.7,64.78235796492241,129.56471592984482,0.0,0.3184199629448925,6.7,6.7,6.7
 2006-07-18T10:00:00,183553.7039719541,660793334.2990346,4813527925.175537,9.399543876649776,3.938678426087792,58.411040425863895,389.76898860967896,1403168.3589948444,4309295.272756973,9.399543876649776,9.39465490724559,9.735173404310649,0.0,103842.86586790804,373834317.124469,2418335455.8524246,9.567831422204945,6.7,64.78235796492241,103842.86586790804,373834317.124469,2418335455.8524246,9.567831422204945,6.7,64.78235796492241,129.56471592984482,0.0,0.3179036998462565,6.7,6.7,6.7
 2006-07-18T11:00:00,170562.8512191105,614026264.3887978,4434459694.913563,9.18189251463759,4.1514408186957885,58.411040425863895,0.0,0.0,0.0,9.18189251463759,9.18189251463759,0.0,0.0,98887.68261570064,355995657.4165222,2225346371.661875,9.33944052243516,6.7,64.78235796492241,98887.68261570064,355995657.4165222,2225346371.661875,9.33944052243516,6.7,64.78235796492241,129.56471592984482,0.0,0.3173874367476206,6.7,6.7,6.7
 2006-07-18T12:00:00,186285.18851420644,670626678.6511432,4847129281.375837,9.416173762365595,3.917159570967784,58.411040425863895,0.0,0.0,0.0,9.416173762365595,9.416173762365595,0.0,0.0,104921.80365187908,377718493.1467648,2433053500.0432663,9.585248879190024,6.7,64.78235796492241,104921.80365187908,377718493.1467648,2433053500.0432663,9.585248879190024,6.7,64.78235796492241,129.56471592984482,0.0,0.3168711736489847,6.7,6.7,6.7
 2006-07-18T13:00:00,190560.0987583945,686016355.5302204,4949043112.695248,9.510656945229568,3.895845800331891,58.411040425863895,5869.189312805152,21129081.52609855,64492587.42912202,9.510656945229568,9.43748753300149,38.940693617242594,0.0,107491.86774707452,386970723.88946825,2516845729.0551147,9.684384369083372,6.7,64.78235796492241,107491.86774707452,386970723.88946825,2516845729.0551147,9.684384369083372,6.7,64.78235796492241,129.56471592984482,0.0,0.3163549105503487,6.7,6.7,6.7
 2006-07-18T14:00:00,191410.5612100476,689078020.3561714,4953150270.485925,9.711657667786085,4.091809643516016,58.411040425863895,37909.90462109679,136475656.63594842,414359166.1556196,9.711657667786085,9.241523689817363,58.411040425863895,0.0,112964.3240534016,406671566.5922459,2695148929.722296,9.895287226036372,6.7,64.78235796492241,112964.3240534016,406671566.5922459,2695148929.722296,9.895287226036372,6.7,64.78235796492241,129.56471592984482,0.0,0.3158386474517128,6.7,6.7,6.7
 2006-07-18T15:00:00,191893.0473314261,690814970.3931341,4953150270.485925,9.76742737563019,4.147474662271123,58.411040425863895,47003.92830369886,169214141.8933159,512566033.9099024,9.76742737563019,9.185858671062256,58.411040425863895,0.0,114642.62594143926,412713453.3891814,2744645051.993852,9.953823106977506,6.7,64.78235796492241,114642.62594143926,412713453.3891814,2744645051.993852,9.953823106977506,6.7,64.78235796492241,129.56471592984482,0.0,0.3153223843530768,6.7,6.7,6.7
 2006-07-18T16:00:00,158698.2177729948,571313583.9827813,4043465725.018162,8.959952815463906,4.3733805178694745,58.411040425863895,0.0,0.0,0.0,8.959952815463906,8.959952815463906,0.0,0.0,94442.5044955481,339993016.1839732,2028653625.4884555,9.10657577101546,6.7,64.78235796492241,94442.5044955481,339993016.1839732,2028653625.4884555,9.10657577101546,6.7,64.78235796492241,129.56471592984482,0.0,0.3148061212544409,6.7,6.7,6.7
 2006-07-18T17:00:00,132286.96706581683,476233081.4369406,3254993680.176184,8.512488415106011,4.820844918227369,58.411040425863895,0.0,0.0,0.0,8.512488415106011,8.512488415106011,0.0,0.0,84019.5881453599,302470517.32329565,1632444255.485167,8.63725986960445,6.7,64.78235796492241,84019.5881453599,302470517.32329565,1632444255.485167,8.63725986960445,6.7,64.78235796492241,129.56471592984482,0.0,0.3142898581558049,6.7,6.7,6.7
 2006-07-18T18:00:00,138037.79855818706,496936074.8094734,3406666287.7768,8.59858381900259,4.734749514330791,58.411040425863895,0.0,0.0,0.0,8.59858381900259,8.59858381900259,0.0,0.0,86275.40247582746,310591448.9129788,1708652402.5355325,8.727478739528733,6.7,64.78235796492241,86275.40247582746,310591448.9129788,1708652402.5355325,8.727478739528733,6.7,64.78235796492241,129.56471592984482,0.0,0.313773595057169,6.7,6.7,6.7
 2006-07-18T19:00:00,154648.83198902872,556735795.1605033,3949653630.8758426,8.90670464954294,4.42662868379044,58.411040425863895,0.0,0.0,0.0,8.90670464954294,8.90670464954294,0.0,0.0,92810.42401023772,334117526.4368558,1981422688.275511,9.050652990149755,6.7,64.78235796492241,92810.42401023772,334117526.4368558,1981422688.275511,9.050652990149755,6.7,64.78235796492241,129.56471592984482,0.0,0.313257331958533,6.7,6.7,6.7
 2006-07-18T20:00:00,148334.38811245383,534003797.2048338,3780316536.6667376,8.810596695328742,4.522736638004635,58.411040425863895,0.0,0.0,0.0,8.810596695328742,8.810596695328742,0.0,0.0,90290.34759958192,325045251.35849494,1896290836.617757,8.949832875868438,6.7,64.78235796492241,90290.34759958192,325045251.35849494,1896290836.617757,8.949832875868438,6.7,64.78235796492241,129.56471592984482,0.0,0.3127410688598971,6.7,6.7,6.7
 2006-07-18T21:00:00,74103.70130968065,266773324.71485028,1563773587.4509168,9.239576018823325,7.466299244549719,45.89438890603592,920.4217321427544,3313518.235713915,10141381.786716305,9.239576018823325,9.228069574157663,1.3907390577586642,0.0,58842.79072690443,211834046.61685595,792272440.8720205,7.640556863149595,6.700000000000002,64.78235796492241,58842.79072690443,211834046.61685595,792272440.8720205,7.640556863149595,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3122248057612611,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T22:00:00,60799.80769179451,218879307.6904602,1256807451.4427454,10.000728309573203,8.575656292855385,38.940693617242594,0.0,0.0,0.0,10.000728309573203,10.000728309573203,0.0,0.0,52382.29386745729,188576257.92284623,634655939.8014449,7.453594851776045,6.700000000000002,64.78235796492241,52382.29386745729,188576257.92284623,634655939.8014449,7.453594851776045,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3117085426626253,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-18T23:00:00,72513.517032822,261048661.3181592,1483898393.3745146,8.819431173819856,7.136812375832522,48.675867021553245,0.0,0.0,0.0,8.819431173819856,8.819431173819856,0.0,0.0,58368.991795285554,210128370.463028,746416594.5090163,7.58623021107729,6.7,64.78235796492238,58368.991795285554,210128370.463028,746416594.5090163,7.58623021107729,6.7,64.78235796492238,129.56471592984477,0.0,0.3111922795639892,6.7,6.7,6.7
 2006-07-19T00:00:00,55809.6786971554,200914843.30975932,1129492527.1038268,9.93050875319125,8.649767795610943,38.9406936172426,0.0,0.0,0.0,9.93050875319125,9.93050875319125,0.0,0.0,44801.98716263733,161287153.7854943,570933638.3201888,7.377894081955173,6.7,64.7823579649224,44801.98716263733,161287153.7854943,570933638.3201888,7.377894081955173,6.7,64.7823579649224,129.5647159298448,0.0,0.3106760164653533,6.7,6.7,6.7
 2006-07-19T01:00:00,62476.429112555656,224915144.8052004,1238806732.264858,8.680742472241745,7.276046262179765,48.675867021553245,0.0,0.0,0.0,8.680742472241745,8.680742472241745,0.0,0.0,47217.86492345292,169984313.7244305,623657132.6941469,7.440488239949546,6.699999999999999,64.78235796492238,47217.86492345292,169984313.7244305,623657132.6941469,7.440488239949546,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3101597533667173,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-19T02:00:00,65842.82747519125,237034178.9106885,1212303693.4099822,7.35393671994176,5.979396613391619,58.41104042586389,0.0,0.0,0.0,7.35393671994176,7.35393671994176,0.0,0.0,50658.278964164085,182369804.2709908,608196860.5607853,7.422262354097138,6.7,64.7823579649224,50658.278964164085,182369804.2709908,608196860.5607853,7.422262354097138,6.7,64.7823579649224,129.5647159298448,0.0,0.3096434902680813,6.7,6.7,6.7
 2006-07-19T03:00:00,65013.72406583178,234049406.63699445,1219434844.8144853,7.358001628333507,5.975331704999872,58.41104042586388,0.0,0.0,0.0,7.358001628333507,7.358001628333507,0.0,0.0,48613.97027287007,175010292.98233223,611840048.567194,7.426532061536837,6.699999999999999,64.78235796492238,48613.97027287007,175010292.98233223,611840048.567194,7.426532061536837,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.3091272271694454,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-19T04:00:00,7342.746060980419,26433885.819529515,79505900.25949398,11.955764380199229,11.865644192724686,19.470346808621297,0.0,0.0,0.0,11.955764380199229,11.955764380199229,0.0,0.0,4529.049510962578,16304578.23946528,49136654.85274255,6.758393584304211,6.700000000000002,64.78235796492241,4529.049510962578,16304578.23946528,49136654.85274255,6.758393584304211,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.3086109640708095,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T05:00:00,92552.15066544434,333187742.39559966,1980956467.4724293,7.7993337835205345,5.553102439462324,58.411040425863895,1513.664431539965,5449191.953543875,16835404.726044655,7.7993337835205345,7.780230893871057,1.216896675538831,0.0,77528.85606310009,279103881.8271603,1001696650.760372,7.889320594609797,6.7,64.78235796492241,77528.85606310009,279103881.8271603,1001696650.760372,7.889320594609797,6.7,64.78235796492241,129.56471592984482,0.0,0.3080947009721735,6.7,6.7,6.7
 2006-07-19T06:00:00,123740.59451520168,445466140.254726,3096071304.143132,8.42231299220647,4.911020341126911,58.411040425863895,0.0,0.0,0.0,8.42231299220647,8.42231299220647,0.0,0.0,80196.88137871416,288708772.963371,1552546943.7865796,8.54258376952379,6.7,64.78235796492241,80196.88137871416,288708772.963371,1552546943.7865796,8.54258376952379,6.7,64.78235796492241,129.56471592984482,0.0,0.3075784378735376,6.7,6.7,6.7
 2006-07-19T07:00:00,161311.36064886895,580720898.3359282,4210360687.5018826,9.05469475114596,4.27863858218742,58.411040425863895,0.0,0.0,0.0,9.05469475114596,9.05469475114596,0.0,0.0,95154.90540741693,342557659.46670085,2112542890.1926804,9.20587341390606,6.7,64.78235796492241,95154.90540741693,342557659.46670085,2112542890.1926804,9.20587341390606,6.7,64.78235796492241,129.56471592984482,0.0,0.3070621747749016,6.7,6.7,6.7
 2006-07-19T08:00:00,186353.4623605106,670872464.497838,4860212423.421908,9.443735521640164,3.929825301932554,58.411040425863895,3221.3290151044653,11596784.454376074,35457171.36687026,9.443735521640164,9.403508031400827,19.470346808621297,0.0,105420.71334453694,379514568.040333,2457394321.592383,9.61404355164362,6.7,64.78235796492241,105420.71334453694,379514568.040333,2457394321.592383,9.61404355164362,6.7,64.78235796492241,129.56471592984482,0.0,0.3065459116762657,6.7,6.7,6.7
 2006-07-19T09:00:00,190821.6040682584,686957774.6457303,4953150270.485925,9.669528939262513,4.049759997454112,58.411040425863895,31026.48198489044,111695335.14560556,340171675.7778099,9.669528939262513,9.283573335879268,58.411040425863895,0.0,111593.2782879594,401735801.8366538,2657610651.3738728,9.850891033083704,6.7,64.78235796492241,111593.2782879594,401735801.8366538,2657610651.3738728,9.850891033083704,6.7,64.78235796492241,129.56471592984482,0.0,0.3060296485776297,6.7,6.7,6.7
 2006-07-19T10:00:00,192047.5269110196,691371096.8796706,4934115743.296178,9.772287321234478,4.173922132440201,58.411040425863895,46271.08534316014,166575907.23537654,540126912.1576525,9.772287321234478,9.15941120089318,48.675867021553245,0.0,115253.80314625088,414913691.3265032,2748886143.754182,9.9587896596143,6.7,64.78235796492241,115253.80314625088,414913691.3265032,2748886143.754182,9.9587896596143,6.7,64.78235796492241,129.56471592984482,0.0,0.3055133854789938,6.7,6.7,6.7
 2006-07-19T11:00:00,177726.34369914094,639814837.3169073,4519707296.933197,9.230286206242756,4.103047127090624,58.411040425863895,0.0,0.0,0.0,9.230286206242756,9.230286206242756,0.0,0.0,101896.62790762993,366827860.4674677,2268251008.9091964,9.390223568370333,6.7,64.78235796492241,101896.62790762993,366827860.4674677,2268251008.9091964,9.390223568370333,6.7,64.78235796492241,129.56471592984482,0.0,0.3049971223803578,6.7,6.7,6.7
 2006-07-19T12:00:00,194667.1089922456,700801592.3720841,4953150270.485925,9.51624223277792,3.8967610136685376,58.411040425863895,6502.214795411033,23407973.263479725,70222701.72250941,9.51624223277792,9.436572319664842,58.411040425863895,0.0,109364.71770568196,393712983.74045503,2521778002.052947,9.690220175903988,6.7,64.78235796492241,109364.71770568196,393712983.74045503,2521778002.052947,9.690220175903988,6.7,64.78235796492241,129.56471592984482,0.0,0.3044808592817219,6.7,6.7,6.7
 2006-07-19T13:00:00,194478.90463198177,700124056.6751344,4953150270.485925,9.600945922810114,3.981305706198326,58.411040425863895,20303.41941365868,73092309.88917126,219396199.7265713,9.600945922810114,9.352027627135056,58.411040425863895,0.0,111480.74515209986,401330682.5475595,2596870447.29799,9.779049901631272,6.7,64.78235796492241,111480.74515209986,401330682.5475595,2596870447.29799,9.779049901631272,6.7,64.78235796492241,129.56471592984482,0.0,0.3039645961830859,6.7,6.7,6.7
 2006-07-19T14:00:00,195338.86112741585,703219900.0586971,4953150270.485925,9.759868294149062,4.139929771212599,58.411040425863895,46502.31072405516,167408318.60659862,499253650.1735916,9.759868294149062,9.19340356212078,58.411040425863895,0.0,116077.8650655985,417880314.2361546,2737890033.396669,9.94583246067403,6.7,64.78235796492241,116077.8650655985,417880314.2361546,2737890033.396669,9.94583246067403,6.7,64.78235796492241,129.56471592984482,0.0,0.30344833308445,6.7,6.7,6.7
 2006-07-19T15:00:00,195572.13905513665,704059700.5984919,4953150270.485925,9.856649075615827,4.23652887894613,58.411040425863895,62473.145893210174,224903325.2155566,669669727.3877456,9.856649075615827,9.096804454387248,58.411040425863895,0.0,118779.66944749298,427606810.0109748,2823788988.7676425,10.047407104404831,6.7,64.78235796492241,118779.66944749298,427606810.0109748,2823788988.7676425,10.047407104404831,6.7,64.78235796492241,129.56471592984482,0.0,0.302932069985814,6.7,6.7,6.7
 2006-07-19T16:00:00,169920.73661896147,611714651.8282614,4288382540.383249,9.098970867529816,4.234362465803561,58.411040425863895,0.0,0.0,0.0,9.098970867529816,9.098970867529816,0.0,0.0,98946.27298750712,356206582.7550256,2151840563.800512,9.252426942578756,6.7,64.78235796492241,98946.27298750712,356206582.7550256,2151840563.800512,9.252426942578756,6.7,64.78235796492241,129.56471592984482,0.0,0.3024158068871781,6.7,6.7,6.7
 2006-07-19T17:00:00,148606.63772211497,534983895.7996138,3699163676.5865192,8.76454108582432,4.568792247509061,58.411040425863895,0.0,0.0,0.0,8.76454108582432,8.76454108582432,0.0,0.0,90631.68803728132,326274076.9342128,1855578572.8241189,8.90161023527245,6.7,64.78235796492241,90631.68803728132,326274076.9342128,1855578572.8241189,8.90161023527245,6.7,64.78235796492241,129.56471592984482,0.0,0.3018995437885421,6.7,6.7,6.7
 2006-07-19T18:00:00,134412.413275615,483884687.7922139,3296755975.0116467,8.536185390753332,4.797147942580049,58.411040425863895,0.0,0.0,0.0,8.536185390753332,8.536185390753332,0.0,0.0,84938.60571651804,305778980.579465,1653408655.6731172,8.662101358072512,6.7,64.78235796492241,84938.60571651804,305778980.579465,1653408655.6731172,8.662101358072512,6.7,64.78235796492241,129.56471592984482,0.0,0.3013832806899062,6.7,6.7,6.7
 2006-07-19T19:00:00,120336.06839890074,433209846.2360427,2861853489.4752603,8.2894272378699,5.0439060954634805,58.411040425863895,0.0,0.0,0.0,8.2894272378699,8.2894272378699,0.0,0.0,79252.01359840196,285307248.954247,1435015621.626017,8.403277553834377,6.7,64.78235796492241,79252.01359840196,285307248.954247,1435015621.626017,8.403277553834377,6.7,64.78235796492241,129.56471592984482,0.0,0.3008670175912702,6.7,6.7,6.7
 2006-07-19T20:00:00,114693.9449170346,412898201.7013245,2692967574.4828825,8.193613992434656,5.139719340898723,58.411040425863895,0.0,0.0,0.0,8.193613992434656,8.193613992434656,0.0,0.0,77462.19571824638,278863904.585687,1350249730.6144783,8.302792380714331,6.7,64.78235796492241,77462.19571824638,278863904.585687,1350249730.6144783,8.302792380714331,6.7,64.78235796492241,129.56471592984482,0.0,0.3003507544926343,6.7,6.7,6.7
 2006-07-19T21:00:00,74841.015609057,269427656.19260514,1560962403.969961,9.255705091504105,7.485609262804073,45.89438890603592,2964.10135946923,10670764.894089226,32424888.245629378,9.255705091504105,9.21891471018978,3.3377737386207937,0.0,61967.217841303565,223081984.22869283,802010437.1413469,7.65208947474261,6.700000000000002,64.78235796492241,61967.217841303565,223081984.22869283,802010437.1413469,7.65208947474261,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2998344913939984,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T22:00:00,61455.779699792205,221240806.91925192,1275694554.800783,10.01082514018111,8.564322445310548,38.940693617242594,0.0,0.0,0.0,10.01082514018111,10.01082514018111,0.0,0.0,52538.03120181672,189136912.32654023,644105972.967175,7.464796759081014,6.700000000000002,64.78235796492241,52538.03120181672,189136912.32654023,644105972.967175,7.464796759081014,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2993182282953625,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-19T23:00:00,74224.91811082799,267209705.1989808,1521407265.4773598,8.840152522705358,7.115092752142481,48.675867021553245,0.0,0.0,0.0,8.840152522705358,8.840152522705358,0.0,0.0,64614.73244371704,232613036.7973813,765017943.9044476,7.608431991408753,6.700000000000002,64.78235796492241,64614.73244371704,232613036.7973813,765017943.9044476,7.608431991408753,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2988019651967265,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T00:00:00,54103.02342976892,194770884.347168,1072024006.9484204,9.895640532133973,8.680099133520736,38.9406936172426,0.0,0.0,0.0,9.895640532133973,9.895640532133973,0.0,0.0,44726.984818180994,161017145.3454515,542085984.9190774,7.343687705580629,6.699999999999999,64.7823579649224,44726.984818180994,161017145.3454515,542085984.9190774,7.343687705580629,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.2982857020980905,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-20T01:00:00,61670.47594152341,222013713.38948423,1246205481.3643525,8.682468250957418,7.269362103130717,48.675867021553245,0.0,0.0,0.0,8.682468250957418,8.682468250957418,0.0,0.0,48476.681910771375,174516054.87877694,627376716.8886764,7.444878622586791,6.699999999999999,64.78235796492238,48476.681910771375,174516054.87877694,627376716.8886764,7.444878622586791,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2977694389994545,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-20T02:00:00,60906.26537368461,219262555.3452645,1176826443.1324914,8.643262366375962,7.308964766569396,48.67586702155324,0.0,0.0,0.0,8.643262366375962,8.643262366375962,0.0,0.0,52259.47055712493,188134094.0056497,592414319.9810785,7.403544184935882,6.7,64.7823579649224,52259.47055712493,188134094.0056497,592414319.9810785,7.403544184935882,6.7,64.7823579649224,129.5647159298448,0.0,0.2972531759008186,6.7,6.7,6.7
 2006-07-20T03:00:00,53920.10806803437,194112389.0449237,984862231.6733432,7.2250049164640435,6.108328416869335,58.41104042586388,0.0,0.0,0.0,7.2250049164640435,7.2250049164640435,0.0,0.0,41730.53292807134,150229918.5410568,494360663.6025016,7.287057244725291,6.699999999999999,64.78235796492238,41730.53292807134,150229918.5410568,494360663.6025016,7.287057244725291,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2967369128021827,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-20T04:00:00,2405.1317740205263,8658474.386473896,26111853.97594725,13.224584209226158,13.194986905095318,9.735173404310643,0.0,0.0,0.0,13.224584209226158,13.224584209226158,0.0,0.0,2250.002367146021,8100008.521725675,24451420.59969989,6.729059452750373,6.700000000000002,64.78235796492241,2250.002367146021,8100008.521725675,24451420.59969989,6.729059452750373,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2962206497035468,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T05:00:00,88594.70893994432,318940952.1837995,1821599101.838245,7.7026720672735856,5.637212115324799,58.411040425863895,518.2210746429547,1865595.868714637,5773854.59293375,7.7026720672735856,7.696121218008581,1.216896675538831,0.0,77241.10768397541,278067987.6623115,916219535.9508512,7.787938216112242,6.7,64.78235796492241,77241.10768397541,278067987.6623115,916219535.9508512,7.787938216112242,6.7,64.78235796492241,129.56471592984482,0.0,0.2957043866049108,6.7,6.7,6.7
 2006-07-20T06:00:00,132895.66080067688,478424378.8824367,3361370360.648756,8.572848511181302,4.760484822152079,58.411040425863895,0.0,0.0,0.0,8.572848511181302,8.572848511181302,0.0,0.0,83993.98283329334,302378338.19985604,1685781515.8134258,8.700462936168236,6.7,64.78235796492241,83993.98283329334,302378338.19985604,1685781515.8134258,8.700462936168236,6.7,64.78235796492241,129.56471592984482,0.0,0.2951881235062748,6.7,6.7,6.7
 2006-07-20T07:00:00,180142.99781848126,648514792.1465325,4711453662.913446,9.374235993074338,4.029191965327125,58.411040425863895,5597.756013454317,20151921.648435544,61781501.0537968,9.374235993074338,9.304141368006256,19.470346808621297,0.0,103351.47847246328,372065322.5008679,2395799285.97034,9.54112656228915,6.7,64.78235796492241,103351.47847246328,372065322.5008679,2395799285.97034,9.54112656228915,6.7,64.78235796492241,129.56471592984482,0.0,0.2946718604076389,6.7,6.7,6.7
 2006-07-20T08:00:00,173589.88603927856,624923589.7414027,4516732307.435227,9.26047915553727,4.136549644317447,58.411040425863895,5093.949989935681,18338219.96376845,56139926.76596925,9.26047915553727,9.196783689015932,9.735173404310649,0.0,100847.2300037776,363050028.01359946,2295072294.5658083,9.42193916513634,6.7,64.78235796492241,100847.2300037776,363050028.01359946,2295072294.5658083,9.42193916513634,6.7,64.78235796492241,129.56471592984482,0.0,0.2941555973090029,6.7,6.7,6.7
 2006-07-20T09:00:00,181377.38396446328,652958582.2720679,4714006237.625628,9.340593920673111,3.992739412660265,58.411040425863895,0.0,0.0,0.0,9.340593920673111,9.340593920673111,0.0,0.0,103060.15307124988,371016551.0564996,2366067605.3487115,9.50598308374564,6.7,64.78235796492241,103060.15307124988,371016551.0564996,2366067605.3487115,9.50598308374564,6.7,64.78235796492241,129.56471592984482,0.0,0.293639334210367,6.7,6.7,6.7
 2006-07-20T10:00:00,189181.9751472054,681055110.5299395,4894064276.33202,9.442821955697854,3.8905113776355247,58.411040425863895,0.0,0.0,0.0,9.442821955697854,9.442821955697854,0.0,0.0,106088.67313587984,381919223.2891674,2456670499.91015,9.613192500200563,6.7,64.78235796492241,106088.67313587984,381919223.2891674,2456670499.91015,9.613192500200563,6.7,64.78235796492241,129.56471592984482,0.0,0.293123071111731,6.7,6.7,6.7
 2006-07-20T11:00:00,176176.4048720043,634235057.5392153,4527360292.649439,9.234630714335957,4.098702618997424,58.411040425863895,0.0,0.0,0.0,9.234630714335957,9.234630714335957,0.0,0.0,101193.33824066096,364296017.6663795,2272082074.495407,9.394758046366366,6.7,64.78235796492241,101193.33824066096,364296017.6663795,2272082074.495407,9.394758046366366,6.7,64.78235796492241,129.56471592984482,0.0,0.2926068080130951,6.7,6.7,6.7
 2006-07-20T12:00:00,192656.2260078864,693562413.628391,4945670731.32737,9.497163641069111,3.886203795083752,58.411040425863895,4057.177921182374,14605840.516256548,44100936.80072604,9.497163641069111,9.447129538249628,29.205520212931944,0.0,108128.68354003972,389263260.744143,2504864743.1443176,9.670210709624328,6.7,64.78235796492241,108128.68354003972,389263260.744143,2504864743.1443176,9.670210709624328,6.7,64.78235796492241,129.56471592984482,0.0,0.2920905449144591,6.7,6.7,6.7
 2006-07-20T13:00:00,193410.72668861048,696278616.0789977,4953150270.485925,9.682782697304892,4.062988877787276,58.411040425863895,33527.193173120344,120697895.42323324,363511942.73902285,9.682782697304892,9.270344455546104,58.411040425863895,0.0,113139.77144550072,407303177.2038026,2669492510.511311,9.86494476056875,6.7,64.78235796492241,113139.77144550072,407303177.2038026,2669492510.511311,9.86494476056875,6.7,64.78235796492241,129.56471592984482,0.0,0.2915742818158232,6.7,6.7,6.7
 2006-07-20T14:00:00,194122.4121147992,698840683.6132771,4953150270.485925,9.833011906328212,4.212936088884998,58.411040425863895,58217.44273057589,209582793.83007324,628048629.9590306,9.833011906328212,9.120397244448382,58.411040425863895,0.0,117452.37504325288,422828550.1557104,2802828624.614701,10.02262213237934,6.7,64.78235796492241,117452.37504325288,422828550.1557104,2802828624.614701,10.02262213237934,6.7,64.78235796492241,129.56471592984482,0.0,0.2910580187171872,6.7,6.7,6.7
 2006-07-20T15:00:00,194587.43549077844,700514767.7668023,4953150270.485925,9.919082638010716,4.298845221245057,58.411040425863895,72465.70856285792,260876550.8262885,779598537.5154779,9.919082638010716,9.034488112088324,58.411040425863895,0.0,119989.64113101522,431962708.0716548,2879226708.004864,10.112951342649184,6.7,64.78235796492241,119989.64113101522,431962708.0716548,2879226708.004864,10.112951342649184,6.7,64.78235796492241,129.56471592984482,0.0,0.2905417556185513,6.7,6.7,6.7
 2006-07-20T16:00:00,169747.86431768487,611092311.5436655,4292536896.3162,9.1013297026976,4.232003630635781,58.411040425863895,0.0,0.0,0.0,9.1013297026976,9.1013297026976,0.0,0.0,98858.88788424246,355891996.3832728,2153938784.316696,9.254909265054884,6.7,64.78235796492241,98858.88788424246,355891996.3832728,2153938784.316696,9.254909265054884,6.7,64.78235796492241,129.56471592984482,0.0,0.2900254925199153,6.7,6.7,6.7
 2006-07-20T17:00:00,147891.8085753232,532410510.8711636,3689240818.936834,8.758909944838308,4.574423388495073,58.411040425863895,0.0,0.0,0.0,8.758909944838308,8.758909944838308,0.0,0.0,90322.05878462928,325159411.6246655,1850588658.90144,8.895699237591915,6.7,64.78235796492241,90322.05878462928,325159411.6246655,1850588658.90144,8.895699237591915,6.7,64.78235796492241,129.56471592984482,0.0,0.2895092294212794,6.7,6.7,6.7
 2006-07-20T18:00:00,135919.11041371213,489308797.4893636,3341908506.322308,8.561805653641413,4.771527679691968,58.411040425863895,0.0,0.0,0.0,8.561805653641413,8.561805653641413,0.0,0.0,85549.67020900421,307978812.7524152,1676092655.3054466,8.688981457990604,6.7,64.78235796492241,85549.67020900421,307978812.7524152,1676092655.3054466,8.688981457990604,6.7,64.78235796492241,129.56471592984482,0.0,0.2889929663226434,6.7,6.7,6.7
 2006-07-20T19:00:00,121927.09105160674,438937527.7857841,2911313306.1813555,8.317488788843475,5.015844544489904,58.411040425863895,0.0,0.0,0.0,8.317488788843475,8.317488788843475,0.0,0.0,79896.60969959981,287627794.9185593,1459851454.9573464,8.432714586439525,6.7,64.78235796492241,79896.60969959981,287627794.9185593,1459851454.9573464,8.432714586439525,6.7,64.78235796492241,129.56471592984482,0.0,0.2884767032240075,6.7,6.7,6.7
 2006-07-20T20:00:00,115871.44895347508,417137216.2325103,2722846345.7587457,8.210564333397455,5.122768999935928,58.411040425863895,0.0,0.0,0.0,8.210564333397455,8.210564333397455,0.0,0.0,77571.73604261021,279258249.7533968,1365256495.9791088,8.320583721884491,6.7,64.78235796492241,77571.73604261021,279258249.7533968,1365256495.9791088,8.320583721884491,6.7,64.78235796492241,129.56471592984482,0.0,0.2879604401253715,6.7,6.7,6.7
 2006-07-20T21:00:00,77444.8008741603,278801283.14697707,1604225383.0696735,9.115340467493429,7.296147063652981,47.28512796379457,3551.259569831549,12784534.451393576,70479950.2663517,9.115340467493429,9.035354902745558,3.3377737386207937,0.0,63357.63859864752,228087498.95513105,842587324.7970364,7.7001488613742834,6.700000000000002,64.78235796492241,63357.63859864752,228087498.95513105,842587324.7970364,7.7001488613742834,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2874441770267356,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T22:00:00,62709.78373555557,225755221.44800004,1309004332.8797903,10.043959916314694,8.559629380225568,38.940693617242594,1951.144610972986,7024120.59950275,21340293.303810228,10.043959916314694,10.019746166130783,1.9470346808621293,0.0,53191.66893677232,191490008.1723804,671581435.0407327,7.497325399924866,6.700000000000002,64.78235796492241,53191.66893677232,191490008.1723804,671581435.0407327,7.497325399924866,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2869279139280997,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-20T23:00:00,77547.81897313053,279172148.3032699,1634491320.0208864,8.90544317249496,7.052075908605361,48.675867021553245,0.0,0.0,0.0,8.90544317249496,8.90544317249496,0.0,0.0,65245.48776670818,234883755.96014947,821770566.2511497,7.675713236316099,6.700000000000002,64.78235796492241,65245.48776670818,234883755.96014947,821770566.2511497,7.675713236316099,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2864116508294637,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-21T00:00:00,59367.0239853253,213721286.34717104,1225519899.0486724,9.985683092714316,8.596130586402403,38.940693617242594,0.0,0.0,0.0,9.985683092714316,9.985683092714316,0.0,0.0,51600.09831545784,185760353.93564823,618872255.6780331,7.43490850813988,6.700000000000002,64.78235796492241,51600.09831545784,185760353.93564823,618872255.6780331,7.43490850813988,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2858953877308278,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-21T01:00:00,74081.03432789315,266691723.5804153,1524146856.9734802,8.84260400537935,7.114459234021001,48.675867021553245,0.0,0.0,0.0,8.84260400537935,8.84260400537935,0.0,0.0,64244.93327389875,231281759.78603545,766349982.6822371,7.610040993484605,6.7,64.78235796492238,64244.93327389875,231281759.78603545,766349982.6822371,7.610040993484605,6.7,64.78235796492238,129.56471592984477,0.0,0.2853791246321918,6.7,6.7,6.7
 2006-07-21T02:00:00,53515.51001399787,192655836.05039224,1101147357.1919742,9.913941574406604,8.66534816616665,38.9406936172426,0.0,0.0,0.0,9.913941574406604,9.913941574406604,0.0,0.0,43790.963436993006,157647468.37317476,556713215.036778,7.361018327883332,6.699999999999999,64.7823579649224,43790.963436993006,157647468.37317476,556713215.036778,7.361018327883332,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.2848628615335558,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-21T03:00:00,59192.21930655771,213091989.50360772,1184130827.961796,8.649469408543474,7.306792706671576,48.675867021553245,0.0,0.0,0.0,8.649469408543474,8.649469408543474,0.0,0.0,45995.1017360187,165582366.24966735,596233998.1326244,7.407956068435414,6.699999999999999,64.78235796492238,45995.1017360187,165582366.24966735,596233998.1326244,7.407956068435414,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2843465984349199,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-21T04:00:00,27398.548602758365,98634774.96993013,531411488.9535677,12.204127862563558,11.601617392716584,19.470346808621297,0.0,0.0,0.0,12.204127862563558,12.204127862563558,0.0,0.0,24700.103618900623,88920373.02804227,275370064.9260826,7.027045097166429,6.7,64.78235796492241,24700.103618900623,88920373.02804227,275370064.9260826,7.027045097166429,6.7,64.78235796492241,129.56471592984482,0.0,0.2838303353362839,6.7,6.7,6.7
 2006-07-21T05:00:00,89748.28601730899,323093829.6623123,1871031914.8369188,7.733655854591054,5.612128020303988,58.411040425863895,986.3191819203304,3550749.0549131897,10973266.289199324,7.733655854591054,7.721205313029391,1.216896675538831,0.0,77249.84492466052,278099441.7287779,943615658.325505,7.820441370640517,6.7,64.78235796492241,77249.84492466052,278099441.7287779,943615658.325505,7.820441370640517,6.7,64.78235796492241,129.56471592984482,0.0,0.283314072237648,6.7,6.7,6.7
 2006-07-21T06:00:00,132593.1221286922,477335239.6632918,3351652607.69258,8.567334373844432,4.765998959488948,58.411040425863895,0.0,0.0,0.0,8.567334373844432,8.567334373844432,0.0,0.0,83872.32066066725,301940354.3784021,1680923492.9051747,8.694706595696784,6.7,64.78235796492241,83872.32066066725,301940354.3784021,1680923492.9051747,8.694706595696784,6.7,64.78235796492241,129.56471592984482,0.0,0.282797809139012,6.7,6.7,6.7
 2006-07-21T07:00:00,168322.61096782054,605961399.484154,4361206932.440241,9.140321796191085,4.193011537142298,58.411040425863895,0.0,0.0,0.0,9.140321796191085,9.140321796191085,0.0,0.0,98012.93881723774,352846579.7420559,2188546073.463469,9.295847832198785,6.7,64.78235796492241,98012.93881723774,352846579.7420559,2188546073.463469,9.295847832198785,6.7,64.78235796492241,129.56471592984482,0.0,0.2822815460403761,6.7,6.7,6.7
 2006-07-21T08:00:00,185596.70606236407,668148141.8245107,4747267008.000959,9.368414834792906,3.982770585893277,58.411040425863895,1457.5003797757734,5247001.367192783,15735200.84019634,9.368414834792906,9.350562747440105,9.735173404310649,0.0,105060.63434466488,378218283.6407936,2390701811.119338,9.535123774676425,6.7,64.78235796492241,105060.63434466488,378218283.6407936,2390701811.119338,9.535123774676425,6.7,64.78235796492241,129.56471592984482,0.0,0.2817652829417401,6.7,6.7,6.7
 2006-07-21T09:00:00,195412.7947462969,703486061.086669,4953150270.485925,9.618865675589324,3.999191831884436,58.411040425863895,23334.21754876921,84003183.17556916,250953653.14564484,9.618865675589324,9.334141501448944,58.411040425863895,0.0,112369.84774962014,404531451.89863247,2612812983.997561,9.797906948558962,6.7,64.78235796492241,112369.84774962014,404531451.89863247,2612812983.997561,9.797906948558962,6.7,64.78235796492241,129.56471592984482,0.0,0.2812490198431042,6.7,6.7,6.7
 2006-07-21T10:00:00,196170.8237759705,706214965.5934937,4953150270.485925,9.723780434155614,4.103909656150038,58.411040425863895,40691.25408511947,146488514.70643008,435707582.0403309,9.723780434155614,9.229423677183345,58.411040425863895,0.0,115490.68130416569,415766452.6949965,2705838193.812878,9.90793020946979,6.7,64.78235796492241,115490.68130416569,415766452.6949965,2705838193.812878,9.90793020946979,6.7,64.78235796492241,129.56471592984482,0.0,0.2807327567444682,6.7,6.7,6.7
 2006-07-21T11:00:00,195070.50162122268,702253805.8364015,4937472572.820996,9.480029146213491,3.878402235185887,58.411040425863895,2059.470571519641,7414094.057470709,22122121.14060824,9.480029146213491,9.454931098147492,38.940693617242594,0.0,108860.50749072753,391897826.9666191,2489647814.9680743,9.652208428125377,6.7,64.78235796492241,108860.50749072753,391897826.9666191,2489647814.9680743,9.652208428125377,6.7,64.78235796492241,129.56471592984482,0.0,0.2802164936458323,6.7,6.7,6.7
 2006-07-21T12:00:00,195536.09335619092,703929936.0822877,4953150270.485925,9.736508020076334,4.116613359311894,58.411040425863895,42677.7255857879,153639812.10883647,458119399.7505056,9.736508020076334,9.216719974021483,58.411040425863895,0.0,115541.54542178234,415949563.5184165,2717182479.4010463,9.921345469885395,6.7,64.78235796492241,115541.54542178234,415949563.5184165,2717182479.4010463,9.921345469885395,6.7,64.78235796492241,129.56471592984482,0.0,0.2797002305471963,6.7,6.7,6.7
 2006-07-21T13:00:00,195171.03721805065,702615733.9849824,4953150270.485925,9.854019894499348,4.233904643776292,58.411040425863895,61927.50645441915,222939023.2359089,665040286.4809752,9.854019894499348,9.099428689557088,58.411040425863895,0.0,118515.25817433164,426654929.4275939,2821459876.369622,10.044653208753251,6.7,64.78235796492241,118515.25817433164,426654929.4275939,2821459876.369622,10.044653208753251,6.7,64.78235796492241,129.56471592984482,0.0,0.2791839674485604,6.7,6.7,6.7
 2006-07-21T14:00:00,194923.9004259001,701726041.5332404,4953150270.485925,9.898665558776916,4.27846646343104,58.411040425863895,69215.92906947753,249177344.65011907,743649972.7883726,9.898665558776916,9.05486686990234,58.411040425863895,0.0,119602.70915570827,430569752.96055,2861097813.8503685,10.091518185857012,6.7,64.78235796492241,119602.70915570827,430569752.96055,2861097813.8503685,10.091518185857012,6.7,64.78235796492241,129.56471592984482,0.0,0.2786677043499245,6.7,6.7,6.7
 2006-07-21T15:00:00,194398.4576569486,699834447.565015,4953150270.485925,9.911392068122062,4.291169100673326,58.411040425863895,71146.90639571908,256128863.0245887,766057870.7437667,9.911392068122062,9.042164232660054,58.411040425863895,0.0,119688.07681700832,430877076.5412299,2872398020.355604,10.10487829056279,6.7,64.78235796492241,119688.07681700832,430877076.5412299,2872398020.355604,10.10487829056279,6.7,64.78235796492241,129.56471592984482,0.0,0.2781514412512885,6.7,6.7,6.7
 2006-07-21T16:00:00,174887.21220820243,629593963.9495288,4441355292.908362,9.18580751379765,4.147525819535731,58.411040425863895,0.0,0.0,0.0,9.18580751379765,9.18580751379765,0.0,0.0,100813.60628483216,362928982.6253958,2228812670.901288,9.343542113493784,6.7,64.78235796492241,100813.60628483216,362928982.6253958,2228812670.901288,9.343542113493784,6.7,64.78235796492241,129.56471592984482,0.0,0.2776351781526526,6.7,6.7,6.7
 2006-07-21T17:00:00,152120.36317560638,547633307.4321829,3804756489.382407,8.824468257482247,4.508865075851133,58.411040425863895,0.0,0.0,0.0,8.824468257482247,8.824468257482247,0.0,0.0,92002.033776709,331207321.5961525,1908641428.5397267,8.964458001016451,6.7,64.78235796492241,92002.033776709,331207321.5961525,1908641428.5397267,8.964458001016451,6.7,64.78235796492241,129.56471592984482,0.0,0.2771189150540166,6.7,6.7,6.7
 2006-07-21T18:00:00,139781.85356134071,503214672.8208266,3453134363.111125,8.624921445950369,4.708411887383011,58.411040425863895,0.0,0.0,0.0,8.624921445950369,8.624921445950369,0.0,0.0,87103.74114560786,313573468.1241883,1731973614.0001557,8.755188083024471,6.7,64.78235796492241,87103.74114560786,313573468.1241883,1731973614.0001557,8.755188083024471,6.7,64.78235796492241,129.56471592984482,0.0,0.2766026519553807,6.7,6.7,6.7
 2006-07-21T19:00:00,121852.89573000783,438670424.62802815,2920001256.706486,8.322418711955892,5.010914621377489,58.411040425863895,0.0,0.0,0.0,8.322418711955892,8.322418711955892,0.0,0.0,79862.48532062997,287504947.1542679,1464211460.664317,8.437880512288023,6.7,64.78235796492241,79862.48532062997,287504947.1542679,1464211460.664317,8.437880512288023,6.7,64.78235796492241,129.56471592984482,0.0,0.2760863888567447,6.7,6.7,6.7
 2006-07-21T20:00:00,113376.84995544748,408156659.8396109,2664014417.1709304,8.177188902459958,5.156144430873423,58.411040425863895,0.0,0.0,0.0,8.177188902459958,8.177188902459958,0.0,0.0,77295.51960082258,278263870.5629613,1335736466.2158957,8.285585763352428,6.7,64.78235796492241,77295.51960082258,278263870.5629613,1335736466.2158957,8.285585763352428,6.7,64.78235796492241,129.56471592984482,0.0,0.2755701257581088,6.7,6.7,6.7
 2006-07-21T21:00:00,76015.93786006962,273657376.29625064,1615128674.8756762,9.274906465853851,7.443330484068213,46.24207367047558,4737.974725549404,17056709.011977855,92629970.52977587,9.274906465853851,9.16978178450565,3.163931356400961,0.0,63908.190517905554,230069485.86446,859416437.2717204,7.72007406024026,6.700000000000002,64.78235796492241,63908.190517905554,230069485.86446,859416437.2717204,7.72007406024026,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2750538626594729,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-21T22:00:00,61921.93075023755,222918950.7008552,1309405376.8489966,10.051804252189244,8.567004842518068,38.940693617242594,2498.12976299879,8993267.146795643,34710318.44608127,10.051804252189244,10.01241734173806,1.9470346808621293,0.0,52870.13349009548,190332480.56434363,678515257.3827822,7.505522850989675,6.700000000000002,64.78235796492241,52870.13349009548,190332480.56434363,678515257.3827822,7.505522850989675,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2745375995608369,6.700000000000002,6.700000000000002,6.700000000000002
