Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-21T23:00:00,76722.66898894098,276201608.3601875,1627268040.3345482,8.906118550437467,7.060927850619358,48.675867021553245,579.4968863271728,2086188.7907778216,6472677.113485113,8.906118550437467,8.898774952804906,1.9470346808621293,0.0,64968.65848612619,233887170.55005428,821425348.0303108,7.675280134160379,6.700000000000002,64.78235796492241,64968.65848612619,233887170.55005428,821425348.0303108,7.675280134160379,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.274021336462201,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T00:00:00,58725.50881265557,211411831.72556,1219368212.6427157,9.983905444345607,8.601330930045826,38.940693617242594,0.0,0.0,0.0,9.983905444345607,9.983905444345607,0.0,0.0,51309.48544145385,184714147.5892339,615788601.4385023,7.431250413022393,6.700000000000002,64.78235796492241,51309.48544145385,184714147.5892339,615788601.4385023,7.431250413022393,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.273505073363565,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T01:00:00,73436.65010272872,264371940.36982337,1524332726.4698057,8.843678643913432,7.115323082526474,48.675867021553245,0.0,0.0,0.0,8.843678643913432,8.843678643913432,0.0,0.0,63853.75093634484,229873503.37084132,766444566.8983406,7.610153250900531,6.700000000000002,64.78235796492241,63853.75093634484,229873503.37084132,766444566.8983406,7.610153250900531,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2729888102649291,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T02:00:00,58110.31247099485,209197124.89558148,1202974207.3899243,9.97339945500816,8.609423080550314,38.940693617242594,0.0,0.0,0.0,9.97339945500816,9.97339945500816,0.0,0.0,51206.52035327079,184343473.27177483,607567644.0840579,7.421500721808006,6.699999999999998,64.78235796492238,51206.52035327079,184343473.27177483,607567644.0840579,7.421500721808006,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.272472547166293,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-22T03:00:00,56162.36052043025,202184497.87354887,1121906040.8563056,8.615005027307843,7.342924324437679,48.675867021553245,0.0,0.0,0.0,8.615005027307843,8.615005027307843,0.0,0.0,44898.221751953,161633598.3070308,565013510.5102341,7.370936538843845,6.699999999999999,64.78235796492238,44898.221751953,161633598.3070308,565013510.5102341,7.370936538843845,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2719562840676571,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-22T04:00:00,28103.60084415441,101172963.0389559,567241951.2831745,12.22759016712179,11.58444351013173,19.470346808621297,0.0,0.0,0.0,12.22759016712179,12.22759016712179,0.0,0.0,25894.52030428451,93220273.0954242,293323681.3284778,7.048352129654766,6.700000000000002,64.78235796492241,25894.52030428451,93220273.0954242,293323681.3284778,7.048352129654766,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2714400209690212,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T05:00:00,90014.27568337176,324051392.4601383,1905911715.48566,7.747201872034441,5.58613146129894,58.411040425863895,0.0,0.0,0.0,7.747201872034441,7.747201872034441,0.0,0.0,76674.23495237205,276027245.82853943,955562732.159162,7.834646727069487,6.7,64.78235796492241,76674.23495237205,276027245.82853943,955562732.159162,7.834646727069487,6.7,64.78235796492241,129.56471592984482,0.0,0.2709237578703852,6.7,6.7,6.7
 2006-07-22T06:00:00,125522.36546055008,451880515.6579803,3148815757.688536,8.452240238535113,4.881093094798266,58.411040425863895,0.0,0.0,0.0,8.452240238535113,8.452240238535113,0.0,0.0,80938.2519354727,291377706.9677017,1579055023.454825,8.573997413608629,6.7,64.78235796492241,80938.2519354727,291377706.9677017,1579055023.454825,8.573997413608629,6.7,64.78235796492241,129.56471592984482,0.0,0.2704074947717493,6.7,6.7,6.7
 2006-07-22T07:00:00,129268.58540075716,465366907.4427258,3219198973.3485494,8.492190093876639,4.841143239456742,58.411040425863895,0.0,0.0,0.0,8.492190093876639,8.492190093876639,0.0,0.0,82585.71642801755,297308579.1408632,1614503164.3501582,8.615968991093846,6.7,64.78235796492241,82585.71642801755,297308579.1408632,1614503164.3501582,8.615968991093846,6.7,64.78235796492241,129.56471592984482,0.0,0.2698912316731133,6.7,6.7,6.7
 2006-07-22T08:00:00,127634.27307065374,459483383.0543535,3111392558.887322,8.43100705003057,4.902326283302809,58.411040425863895,0.0,0.0,0.0,8.43100705003057,8.43100705003057,0.0,0.0,82139.48069827213,295702130.5137797,1560340873.273057,8.551818092587455,6.7,64.78235796492241,82139.48069827213,295702130.5137797,1560340873.273057,8.551818092587455,6.7,64.78235796492241,129.56471592984482,0.0,0.2693749685744774,6.7,6.7,6.7
 2006-07-22T09:00:00,142604.9565609652,513377843.6194746,3502677718.148697,8.653036285575597,4.680297047757784,58.411040425863895,0.0,0.0,0.0,8.653036285575597,8.653036285575597,0.0,0.0,88305.21805768293,317898785.00765854,1756864307.0571618,8.784675121623186,6.7,64.78235796492241,88305.21805768293,317898785.00765854,1756864307.0571618,8.784675121623186,6.7,64.78235796492241,129.56471592984482,0.0,0.2688587054758414,6.7,6.7,6.7
 2006-07-22T10:00:00,155401.22740931527,559444418.6735351,3832161247.700716,8.84002072709053,4.493312606242849,58.411040425863895,0.0,0.0,0.0,8.84002072709053,8.84002072709053,0.0,0.0,93434.7081423345,336364949.3124042,1922429083.954558,8.980789494133505,6.7,64.78235796492241,93434.7081423345,336364949.3124042,1922429083.954558,8.980789494133505,6.7,64.78235796492241,129.56471592984482,0.0,0.2683424423772055,6.7,6.7,6.7
 2006-07-22T11:00:00,149709.96273251774,538955865.8370639,3668427133.6511874,8.747096878479034,4.586236454854348,58.411040425863895,0.0,0.0,0.0,8.747096878479034,8.747096878479034,0.0,0.0,91209.69058176412,328354886.0943508,1840135045.9038084,8.883319636884227,6.7,64.78235796492241,91209.69058176412,328354886.0943508,1840135045.9038084,8.883319636884227,6.7,64.78235796492241,129.56471592984482,0.0,0.2678261792785695,6.7,6.7,6.7
 2006-07-22T12:00:00,143167.40126800313,515402644.5648112,3486060862.638204,8.643605147681644,4.689728185651737,58.411040425863895,0.0,0.0,0.0,8.643605147681644,8.643605147681644,0.0,0.0,88614.51305721966,319012247.0059908,1748501602.347757,8.77477180314613,6.7,64.78235796492241,88614.51305721966,319012247.0059908,1748501602.347757,8.77477180314613,6.7,64.78235796492241,129.56471592984482,0.0,0.2673099161799336,6.7,6.7,6.7
 2006-07-22T13:00:00,138304.5857748507,497896508.7894626,3363706635.5037627,8.574174052215328,4.759159281118052,58.411040425863895,0.0,0.0,0.0,8.574174052215328,8.574174052215328,0.0,0.0,86632.64121969648,311877508.39090735,1687034521.4736652,8.70194790934144,6.7,64.78235796492241,86632.64121969648,311877508.39090735,1687034521.4736652,8.70194790934144,6.7,64.78235796492241,129.56471592984482,0.0,0.2667936530812976,6.7,6.7,6.7
 2006-07-22T14:00:00,139761.58956307013,503141722.4270525,3413187007.854532,8.602251775457185,4.731081557876194,58.411040425863895,0.0,0.0,0.0,8.602251775457185,8.602251775457185,0.0,0.0,87198.73570985808,313915448.55548906,1711883341.6881564,8.73138887553609,6.7,64.78235796492241,87198.73570985808,313915448.55548906,1711883341.6881564,8.73138887553609,6.7,64.78235796492241,129.56471592984482,0.0,0.2662773899826617,6.7,6.7,6.7
 2006-07-22T15:00:00,143681.250043657,517252500.1571651,3503815258.5153856,8.653680246697343,4.679653086636038,58.411040425863895,0.0,0.0,0.0,8.653680246697343,8.653680246697343,0.0,0.0,88811.84634722897,319722646.8500243,1757415152.30309,8.785331717741888,6.7,64.78235796492241,88811.84634722897,319722646.8500243,1757415152.30309,8.785331717741888,6.7,64.78235796492241,129.56471592984482,0.0,0.2657611268840257,6.7,6.7,6.7
 2006-07-22T16:00:00,137219.3885014565,493989798.6052434,3299046228.752537,8.537483939223478,4.795849394109903,58.411040425863895,0.0,0.0,0.0,8.537483939223478,8.537483939223478,0.0,0.0,86270.67314661185,310574423.32780266,1654535776.5096953,8.66343944571019,6.7,64.78235796492241,86270.67314661185,310574423.32780266,1654535776.5096953,8.66343944571019,6.7,64.78235796492241,129.56471592984482,0.0,0.2652448637853898,6.7,6.7,6.7
 2006-07-22T17:00:00,76262.21654633312,274543979.5667992,1595434732.9126146,9.04236883412654,7.23328849767275,47.45897034601441,0.0,0.0,0.0,9.04236883412654,9.04236883412654,0.0,0.0,62874.09166498808,226346729.99395707,802495057.0898136,7.652827539232978,6.700000000000002,64.78235796492241,62874.09166498808,226346729.99395707,802495057.0898136,7.652827539232978,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2647286006867539,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T18:00:00,60235.22832770253,216846821.97972912,1267732019.7114234,10.009090001580368,8.571648934555721,38.940693617242594,0.0,0.0,0.0,10.009090001580368,10.009090001580368,0.0,0.0,51645.15300650892,185922550.8234321,640055791.3875616,7.460029864458594,6.700000000000002,64.78235796492241,51645.15300650892,185922550.8234321,640055791.3875616,7.460029864458594,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2642123375881179,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T19:00:00,74535.18689902588,268326672.83649325,1554330515.3132248,8.859191310430846,7.096807974388095,48.675867021553245,0.0,0.0,0.0,8.859191310430846,8.859191310430846,0.0,0.0,64030.993323638686,230511575.96509928,781490169.5140213,7.628000732173135,6.700000000000002,64.78235796492241,64030.993323638686,230511575.96509928,781490169.5140213,7.628000732173135,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.263696074489482,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-22T20:00:00,52102.24550603363,187568083.821721,1014974996.0342,9.8644151214525,8.713619317949014,38.9406936172426,0.0,0.0,0.0,9.8644151214525,9.8644151214525,0.0,0.0,44001.34360642266,158404836.98312154,513423529.7093813,7.309728978207709,6.699999999999999,64.7823579649224,44001.34360642266,158404836.98312154,513423529.7093813,7.309728978207709,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.263179811390846,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-22T21:00:00,57554.08642004134,207194711.11214888,1002951560.8104272,7.235221929016518,6.09811140431686,58.41104042586388,0.0,0.0,0.0,7.235221929016518,7.235221929016518,0.0,0.0,44467.24154878748,160082069.57563496,503298728.5106484,7.297768951306057,6.699999999999999,64.78235796492238,44467.24154878748,160082069.57563496,503298728.5106484,7.297768951306057,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.26266354829221,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-22T22:00:00,66567.56139221758,239643221.0119834,1241417719.118129,7.370421008185741,5.962912325147638,58.41104042586389,0.0,0.0,0.0,7.370421008185741,7.370421008185741,0.0,0.0,54098.79539308226,194755663.4150962,622673937.8758833,7.439507737930857,6.7,64.7823579649224,54098.79539308226,194755663.4150962,622673937.8758833,7.439507737930857,6.7,64.7823579649224,129.5647159298448,0.0,0.2621472851935741,6.7,6.7,6.7
 2006-07-22T23:00:00,64558.00549977151,232408819.79917747,1238037969.9973893,7.36851629033373,5.964817042999649,58.41104042586388,0.0,0.0,0.0,7.36851629033373,7.36851629033373,0.0,0.0,53708.07752186531,193349079.07871512,621042854.3081717,7.437541818288664,6.699999999999999,64.78235796492238,53708.07752186531,193349079.07871512,621042854.3081717,7.437541818288664,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2616310220949381,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T00:00:00,54201.50747683656,195125426.9166116,943752830.4425828,7.201658319100281,6.131675014233099,58.41104042586388,0.0,0.0,0.0,7.201658319100281,7.201658319100281,0.0,0.0,43347.589003269626,156051320.41177067,473648992.5230757,7.262566504153928,6.699999999999999,64.78235796492238,43347.589003269626,156051320.41177067,473648992.5230757,7.262566504153928,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2611147589963022,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T01:00:00,50295.92850866117,181065342.6311803,842367843.1913095,7.1441842061719205,6.189149127161457,58.41104042586388,0.0,0.0,0.0,7.1441842061719205,7.1441842061719205,0.0,0.0,36974.05673208062,133106604.23549028,422907506.4801423,7.202302813538264,6.699999999999999,64.78235796492238,36974.05673208062,133106604.23549028,422907506.4801423,7.202302813538264,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2605984958976662,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T02:00:00,43964.27686497391,158271396.713906,774487731.867429,8.197870247955054,7.319768581974614,50.29839592227168,0.0,0.0,0.0,8.197870247955054,8.197870247955054,0.0,0.0,33460.44588100824,120457605.17162964,390652239.99476135,7.163960564981611,6.699999999999999,64.78235796492238,33460.44588100824,120457605.17162964,390652239.99476135,7.163960564981611,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2600822327990303,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T03:00:00,52738.3140899979,189857930.72399247,934965796.7923994,7.196681008982528,6.136652324350852,58.41104042586388,0.0,0.0,0.0,7.196681008982528,7.196681008982528,0.0,0.0,42470.55327048648,152893991.77375138,469263392.08821046,7.257347748642892,6.699999999999999,64.78235796492238,42470.55327048648,152893991.77375138,469263392.08821046,7.257347748642892,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2595659697003944,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T04:00:00,48141.00821751989,173307629.5830716,920836731.1913832,8.500823143973337,7.456764900258732,48.675867021553245,0.0,0.0,0.0,8.500823143973337,8.500823143973337,0.0,0.0,40532.28928300573,145916241.41882068,464279753.3542608,7.2513681680987325,6.699999999999999,64.78235796492238,40532.28928300573,145916241.41882068,464279753.3542608,7.2513681680987325,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2590497066017584,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T05:00:00,48818.04586417367,175744965.11102524,897597415.0479867,7.175521414711299,6.157811918622081,58.41104042586389,0.0,0.0,0.0,7.175521414711299,7.175521414711299,0.0,0.0,37579.89530405405,135287623.0945946,450637848.2641117,7.2351652045878305,6.7,64.78235796492238,37579.89530405405,135287623.0945946,450637848.2641117,7.2351652045878305,6.7,64.78235796492238,129.56471592984477,0.0,0.2585334435031225,6.7,6.7,6.7
 2006-07-23T06:00:00,2464.236961006836,8871253.059624612,26751638.53622893,13.247100517411909,13.216778007297732,9.735173404310643,0.0,0.0,0.0,13.247100517411909,13.247100517411909,0.0,0.0,2282.286373775292,8216230.945591049,24769769.704156984,6.729437757765617,6.700000000000003,64.78235796492241,2282.286373775292,8216230.945591049,24769769.704156984,6.729437757765617,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2580171804044866,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-23T07:00:00,69579.93036192881,250487749.30294368,1565791537.148116,10.23335505905658,8.457627329412833,38.940693617242594,4886.85236441182,17592668.51188255,128064929.1696189,10.23335505905658,10.087966970743496,1.9470346808621293,0.0,55240.79068450123,198866846.46420443,854290449.7760181,7.713738347120663,6.700000000000003,64.78235796492241,55240.79068450123,198866846.46420443,854290449.7760181,7.713738347120663,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2575009173058507,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-23T08:00:00,88069.51831675763,317050265.94032747,1979584611.566518,9.073463901299386,6.8286872368251474,48.67586702155324,0.0,0.0,0.0,9.073463901299386,9.073463901299386,0.0,0.0,65212.19905527008,234763916.59897232,994739754.409805,7.880950804866498,6.7,64.78235796492241,65212.19905527008,234763916.59897232,994739754.409805,7.880950804866498,6.7,64.78235796492241,129.56471592984482,0.0,0.2569846542072146,6.7,6.7,6.7
 2006-07-23T09:00:00,74263.26196467351,267347743.07282472,1686868340.9002209,10.18179063020058,8.268829879778986,38.94069361724258,0.0,0.0,0.0,10.18179063020058,10.18179063020058,0.0,0.0,53835.83873285124,193809019.4382645,850339394.9590683,7.709377322916513,6.699999999999998,64.78235796492238,53835.83873285124,193809019.4382645,850339394.9590683,7.709377322916513,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.2564683911085786,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T10:00:00,88545.76860937028,318764766.99373305,1960451848.2355285,9.060266666411982,6.837146625808384,48.67586702155324,589.0525008255267,2120589.0029718946,6375327.033686428,9.060266666411982,9.05303346917155,1.6225289007184427,0.0,66227.48579504459,238418948.86216053,988423811.487648,7.873397538236097,6.7,64.78235796492241,66227.48579504459,238418948.86216053,988423811.487648,7.873397538236097,6.7,64.78235796492241,129.56471592984482,0.0,0.2559521280099427,6.7,6.7,6.7
 2006-07-23T11:00:00,69774.81371592487,251189329.3773296,1511013905.1660528,10.113152178632392,8.399657514276248,38.94069361724258,651.8042463657956,2346495.286916867,7037997.661810345,10.113152178632392,10.105167287593082,3.24505780143688,0.0,54230.18867226417,195228679.22015107,765707191.8865957,7.608965884697025,6.699999999999998,64.78235796492238,54230.18867226417,195228679.22015107,765707191.8865957,7.608965884697025,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.2554358649113067,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T12:00:00,87039.1422562602,313340912.1225368,1890279189.0010128,9.03474295016908,6.8912227103669705,48.67586702155322,1036.0178213325137,3729664.156797046,11126959.057860844,9.03474295016908,9.022118327081566,1.6225289007184427,0.0,66528.57342389821,239502864.3260336,955621396.2673413,7.834484580700464,6.7,64.78235796492238,66528.57342389821,239502864.3260336,955621396.2673413,7.834484580700464,6.7,64.78235796492238,129.56471592984477,0.0,0.2549196018126708,6.7,6.7,6.7
 2006-07-23T13:00:00,75581.35642324513,272092883.1236825,1694699462.819418,10.188839450495792,8.266936015701623,38.94069361724258,1810.97420685082,6519507.144662958,19437999.602638327,10.188839450495792,10.166785341665546,3.24505780143688,0.0,55170.13625381632,198612490.51373884,864115454.6995586,7.725636850742279,6.699999999999998,64.78235796492238,55170.13625381632,198612490.51373884,864115454.6995586,7.725636850742279,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.2544033387140349,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T14:00:00,96821.246377497,348556486.9589892,2223603516.595356,9.188430546143955,6.666757251402827,48.675867021553245,650.3452437040229,2341242.8773344844,7004955.235419429,9.188430546143955,9.180482899796802,1.390739057758663,0.0,66660.63177221584,239978274.37997705,1120783055.6523726,8.03034258235573,6.700000000000002,64.78235796492241,66660.63177221584,239978274.37997705,1120783055.6523726,8.03034258235573,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2538870756153989,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T15:00:00,80781.35230166769,290812868.2860037,1874019277.817895,10.23721976383906,8.111883882699718,38.940693617242594,1312.7739898712707,4725986.363536574,14138836.42226541,10.23721976383906,10.221178125748338,2.607635733297496,0.0,55215.951658178645,198777425.9694432,951409825.387896,7.82916105197967,6.699999999999999,64.78235796492241,55215.951658178645,198777425.9694432,951409825.387896,7.82916105197967,6.699999999999999,64.78235796492241,129.56471592984482,0.0,0.2533708125167629,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T16:00:00,99855.17804807598,359478640.9730734,2328063870.651858,9.233403128109163,6.593225868509763,48.675867021553245,573.2382730256879,2063657.7828924763,6177639.38009668,9.233403128109163,9.22639413047901,1.216896675538831,0.0,66936.41036165737,240971077.3019665,1172762331.7886577,8.091989075461044,6.700000000000002,64.78235796492241,66936.41036165737,240971077.3019665,1172762331.7886577,8.091989075461044,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2528545494181271,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T17:00:00,77237.75996297125,278055935.8666965,1780270651.70144,10.176797382596764,8.157854635564489,38.9406936172426,486.1318064757186,1750074.5033125868,5262589.512010454,10.176797382596764,10.170826722769773,2.433793351077662,0.0,54181.64372940217,195053917.4258478,899859694.5883389,7.768077692356215,6.700000000000002,64.78235796492241,54181.64372940217,195053917.4258478,899859694.5883389,7.768077692356215,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2523382863194911,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T18:00:00,86268.43105588567,310566351.80118847,1930623799.9964352,9.029049895259355,6.839792133512542,48.675867021553245,0.0,0.0,0.0,9.029049895259355,9.029049895259355,0.0,0.0,65281.908960402856,235014872.25745028,970219470.4998156,7.851839354398663,6.700000000000002,64.78235796492241,65281.908960402856,235014872.25745028,970219470.4998156,7.851839354398663,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2518220232208551,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-23T19:00:00,62338.84706390843,224419849.4300705,1323381831.5175917,10.003425686366512,8.502833934605336,38.94069361724258,0.0,0.0,0.0,10.003425686366512,10.003425686366512,0.0,0.0,52326.537340743314,188375534.42667603,667985341.6616933,7.493129016538705,6.699999999999998,64.78235796492238,52326.537340743314,188375534.42667603,667985341.6616933,7.493129016538705,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.2513057601222192,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-23T20:00:00,72663.25684479579,261587724.64126483,1491668356.83283,8.8211833703353,7.129876608837715,48.67586702155324,0.0,0.0,0.0,8.8211833703353,8.8211833703353,0.0,0.0,63899.512569103324,230038245.248772,750068223.8277693,7.590722375764457,6.699999999999999,64.78235796492238,63899.512569103324,230038245.248772,750068223.8277693,7.590722375764457,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2507894970235832,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T21:00:00,57670.45651750328,207613643.46301183,1188018316.0475726,9.956500467638,8.60948615577772,38.940693617242594,0.0,0.0,0.0,9.956500467638,9.956500467638,0.0,0.0,51166.36060335692,184198898.17208493,600071678.9980714,7.412604936412237,6.700000000000003,64.78235796492241,51166.36060335692,184198898.17208493,600071678.9980714,7.412604936412237,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2502732339249474,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-23T22:00:00,70582.84558751706,254098244.11506143,1440603039.387904,8.790522582498578,7.157139163994931,48.67586702155324,0.0,0.0,0.0,8.790522582498578,8.790522582498578,0.0,0.0,63425.75165845162,228332705.97042584,724471151.3667802,7.5603556648730335,6.699999999999999,64.78235796492238,63425.75165845162,228332705.97042584,724471151.3667802,7.5603556648730335,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2497569708263113,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-23T23:00:00,49541.34324714181,178348835.68971056,965877460.0828614,9.826704822024526,8.731591599744904,38.940693617242594,0.0,0.0,0.0,9.826704822024526,9.826704822024526,0.0,0.0,43087.23498958661,155114045.9625118,488817330.5156156,7.280526626144094,6.700000000000003,64.78235796492241,43087.23498958661,155114045.9625118,488817330.5156156,7.280526626144094,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2492407077276754,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-24T00:00:00,61597.27450274358,221750188.20987684,1230112384.803163,8.670859655764188,7.27614962316791,48.675867021553245,0.0,0.0,0.0,8.670859655764188,8.670859655764188,0.0,0.0,54547.499226619664,196370997.2158308,619088247.5428488,7.435226401814233,6.7,64.78235796492241,54547.499226619664,196370997.2158308,619088247.5428488,7.435226401814233,6.7,64.78235796492241,129.56471592984482,0.0,0.2487244446290395,6.7,6.7,6.7
 2006-07-24T01:00:00,47987.812639908,172756125.50366884,900842210.7758254,8.483996121268191,7.462639525521116,48.67586702155322,0.0,0.0,0.0,8.483996121268191,8.483996121268191,0.0,0.0,40530.73449659576,145910644.18774474,454230316.8663212,7.239474129068821,6.699999999999999,64.78235796492238,40530.73449659576,145910644.18774474,454230316.8663212,7.239474129068821,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2482081815304034,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-24T02:00:00,50767.988883759936,182764759.98153564,926544633.7419322,7.19190976759041,6.141423565742976,58.41104042586391,0.0,0.0,0.0,7.19190976759041,7.19190976759041,0.0,0.0,41365.716692027,148916580.09129712,465049063.5327357,7.252335821133997,6.700000000000003,64.78235796492241,41365.716692027,148916580.09129712,465049063.5327357,7.252335821133997,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.2476919184317676,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-24T03:00:00,53744.4247468717,193479929.08873817,923151865.4704056,7.189972618359398,6.143360714973983,58.41104042586388,0.0,0.0,0.0,7.189972618359398,7.189972618359398,0.0,0.0,41791.5799633002,150449687.86788073,463322508.58796966,7.250320596944022,6.7,64.78235796492238,41791.5799633002,150449687.86788073,463322508.58796966,7.250320596944022,6.7,64.78235796492238,129.56471592984477,0.0,0.2471756553331315,6.7,6.7,6.7
 2006-07-24T04:00:00,6889.845148784421,24803442.535623923,76067489.59302457,11.937492172397487,11.851269546805517,19.47034680862129,0.0,0.0,0.0,11.937492172397487,11.937492172397487,0.0,0.0,4288.240593210194,15437666.135556696,47414992.17717141,6.756347762136971,6.700000000000002,64.78235796492241,4288.240593210194,15437666.135556696,47414992.17717141,6.756347762136971,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2466593922344957,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-24T05:00:00,86287.32924572239,310634385.28460056,1793939714.3670812,7.683682133455743,5.649651199877638,58.411040425863895,0.0,0.0,0.0,7.683682133455743,7.683682133455743,0.0,0.0,75807.19555818416,272905904.009463,899376185.9784899,7.768028618956332,6.7,64.78235796492241,75807.19555818416,272905904.009463,899376185.9784899,7.768028618956332,6.7,64.78235796492241,129.56471592984482,0.0,0.2461431291358597,6.7,6.7,6.7
 2006-07-24T06:00:00,117277.51727814088,422199062.2013072,2901851759.999896,8.312119083329526,5.021214250003856,58.411040425863895,0.0,0.0,0.0,8.312119083329526,8.312119083329526,0.0,0.0,77489.01103370813,278960439.72134924,1455051718.3725486,8.42702970114852,6.7,64.78235796492241,77489.01103370813,278960439.72134924,1455051718.3725486,8.42702970114852,6.7,64.78235796492241,129.56471592984482,0.0,0.2456268660372237,6.7,6.7,6.7
 2006-07-24T07:00:00,143355.7472524347,516080690.1087649,3709300591.782077,8.770309877371998,4.563023455961379,58.411040425863895,0.0,0.0,0.0,8.770309877371998,8.770309877371998,0.0,0.0,88011.31288231742,316840726.3763428,1860756186.3409617,8.90770244023376,6.7,64.78235796492241,88011.31288231742,316840726.3763428,1860756186.3409617,8.90770244023376,6.7,64.78235796492241,129.56471592984482,0.0,0.2451106029385878,6.7,6.7,6.7
 2006-07-24T08:00:00,171393.6442970331,617017119.4693191,4471699646.185315,9.203042067523835,4.130291265809543,58.411040425863895,0.0,0.0,0.0,9.203042067523835,9.203042067523835,0.0,0.0,99137.88007470829,356896368.26894975,2244098079.861555,9.3616125159316,6.7,64.78235796492241,99137.88007470829,356896368.26894975,2244098079.861555,9.3616125159316,6.7,64.78235796492241,129.56471592984482,0.0,0.2445943398399518,6.7,6.7,6.7
 2006-07-24T09:00:00,157197.53154850905,565911113.5746325,4094707619.71683,8.989035336431394,4.344297996901985,58.411040425863895,0.0,0.0,0.0,8.989035336431394,8.989035336431394,0.0,0.0,93601.93182420124,336966954.5671245,2054488222.512615,9.13717128267572,6.7,64.78235796492241,93601.93182420124,336966954.5671245,2054488222.512615,9.13717128267572,6.7,64.78235796492241,129.56471592984482,0.0,0.2440780767413159,6.7,6.7,6.7
 2006-07-24T10:00:00,159277.6496521713,573399538.7478167,4189164867.0767455,9.042650903108616,4.290682430224762,58.411040425863895,0.0,0.0,0.0,9.042650903108616,9.042650903108616,0.0,0.0,94308.53048636332,339510709.750908,2102000504.049933,9.193424018462856,6.7,64.78235796492241,94308.53048636332,339510709.750908,2102000504.049933,9.193424018462856,6.7,64.78235796492241,129.56471592984482,0.0,0.2435618136426799,6.7,6.7,6.7
 2006-07-24T11:00:00,148056.81474843773,533004533.0943758,3841090327.937066,8.845088157956841,4.48824517537654,58.411040425863895,0.0,0.0,0.0,8.845088157956841,8.845088157956841,0.0,0.0,89976.69314492606,323916095.3217339,1926985569.3148367,8.98618649149944,6.7,64.78235796492241,89976.69314492606,323916095.3217339,1926985569.3148367,8.98618649149944,6.7,64.78235796492241,129.56471592984482,0.0,0.243045550544044,6.7,6.7,6.7
 2006-07-24T12:00:00,161641.57938018642,581909685.7686713,4245971410.407505,9.07489575942955,4.25843757390383,58.411040425863895,0.0,0.0,0.0,9.07489575942955,9.07489575942955,0.0,0.0,95262.17280839244,342943822.1102128,2130514142.2113264,9.227181952124548,6.7,64.78235796492241,95262.17280839244,342943822.1102128,2130514142.2113264,9.227181952124548,6.7,64.78235796492241,129.56471592984482,0.0,0.242529287445408,6.7,6.7,6.7
 2006-07-24T13:00:00,168278.9475808967,605804211.291228,4439271131.35482,9.18462408794287,4.148709245390511,58.411040425863895,0.0,0.0,0.0,9.18462408794287,9.18462408794287,0.0,0.0,97814.57592437691,352132473.3277569,2227822208.7293205,9.34237045776972,6.7,64.78235796492241,97814.57592437691,352132473.3277569,2227822208.7293205,9.34237045776972,6.7,64.78235796492241,129.56471592984482,0.0,0.2420130243467721,6.7,6.7,6.7
 2006-07-24T14:00:00,178401.57998556492,642245687.9480338,4711810029.911929,9.339346491215611,3.993986842117768,58.411040425863895,0.0,0.0,0.0,9.339346491215611,9.339346491215611,0.0,0.0,101718.74726149264,366187490.1413736,2364947042.474871,9.504658487488024,6.7,64.78235796492241,101718.74726149264,366187490.1413736,2364947042.474871,9.504658487488024,6.7,64.78235796492241,129.56471592984482,0.0,0.2414967612481361,6.7,6.7,6.7
 2006-07-24T15:00:00,183575.60762451656,660872187.4482596,4846488265.943991,9.4158096302029,3.9175237031304815,58.411040425863895,0.0,0.0,0.0,9.4158096302029,9.4158096302029,0.0,0.0,103707.50371689055,373347013.380806,2432749136.7657366,9.584889225245204,6.7,64.78235796492241,103707.50371689055,373347013.380806,2432749136.7657366,9.584889225245204,6.7,64.78235796492241,129.56471592984482,0.0,0.2409804981495003,6.7,6.7,6.7
 2006-07-24T16:00:00,142421.651967503,512717947.08301085,3644833465.2302856,8.733707462647539,4.599625870685841,58.411040425863895,0.0,0.0,0.0,8.733707462647539,8.733707462647539,0.0,0.0,87831.35477347109,316192877.1844959,1828307391.1094527,8.869309166801372,6.7,64.78235796492241,87831.35477347109,316192877.1844959,1828307391.1094527,8.869309166801372,6.7,64.78235796492241,129.56471592984482,0.0,0.2404642350508643,6.7,6.7,6.7
 2006-07-24T17:00:00,124406.35160306311,447862865.7710272,3076277180.0775003,8.411082889543549,4.922250443789833,58.411040425863895,0.0,0.0,0.0,8.411082889543549,8.411082889543549,0.0,0.0,80613.32659243578,290207975.73276883,1542705726.1493208,8.530918533841843,6.7,64.78235796492241,80613.32659243578,290207975.73276883,1542705726.1493208,8.530918533841843,6.7,64.78235796492241,129.56471592984482,0.0,0.2399479719522284,6.7,6.7,6.7
 2006-07-24T18:00:00,116287.94465318305,418636600.7514589,2825329976.4432096,8.268706115463218,5.064627217870164,58.411040425863895,0.0,0.0,0.0,8.268706115463218,8.268706115463218,0.0,0.0,77465.7005052166,278876521.81877977,1416704271.7274835,8.381571512087254,6.7,64.78235796492241,77465.7005052166,278876521.81877977,1416704271.7274835,8.381571512087254,6.7,64.78235796492241,129.56471592984482,0.0,0.2394317088535924,6.7,6.7,6.7
 2006-07-24T19:00:00,103823.67776560168,373765239.95616615,2410791144.2216043,8.03354493170156,5.299788401631821,58.411040425863895,0.0,0.0,0.0,8.03354493170156,8.03354493170156,0.0,0.0,76329.05895770363,274784612.247733,1208697828.0985332,8.134947991361065,6.7,64.78235796492241,76329.05895770363,274784612.247733,1208697828.0985332,8.134947991361065,6.7,64.78235796492241,129.56471592984482,0.0,0.2389154457549565,6.7,6.7,6.7
 2006-07-24T20:00:00,99418.36699214538,357906121.17172337,2260530872.989456,7.948311808149616,5.385021525183763,58.411040425863895,0.0,0.0,0.0,7.948311808149616,7.948311808149616,0.0,0.0,76242.77510872566,274473990.3914124,1133321468.9853718,8.04555957525802,6.7,64.78235796492241,76242.77510872566,274473990.3914124,1133321468.9853718,8.04555957525802,6.7,64.78235796492241,129.56471592984482,0.0,0.2383991826563205,6.7,6.7,6.7
 2006-07-24T21:00:00,71910.24645774961,258876887.2478985,1514950056.6983984,9.025176413686744,7.307308223125136,47.28512796379457,272.9959128545213,982785.2862762768,3065069.8799820947,9.025176413686744,9.021698971488297,1.3907390577586642,0.0,60334.04227403155,217202552.1865136,763814304.4505842,7.6068341863427875,6.700000000000002,64.78235796492241,60334.04227403155,217202552.1865136,763814304.4505842,7.6068341863427875,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2378829195576846,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-24T22:00:00,58092.32601386638,209132373.64991897,1219272446.957673,9.976223678888852,8.593739915371595,38.940693617242594,0.0,0.0,0.0,9.976223678888852,9.976223678888852,0.0,0.0,51103.703668072725,183973333.20506176,615769265.1254553,7.43120464696316,6.700000000000002,64.78235796492241,51103.703668072725,183973333.20506176,615769265.1254553,7.43120464696316,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2373666564590486,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-24T23:00:00,70743.84026869277,254677824.967294,1490788452.8752298,8.82189708650087,7.131579105707279,48.675867021553245,0.0,0.0,0.0,8.82189708650087,8.82189708650087,0.0,0.0,62653.24010557301,225551664.3800628,749641949.4306781,7.590204804239327,6.700000000000002,64.78235796492241,62653.24010557301,225551664.3800628,749641949.4306781,7.590204804239327,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2368503933604127,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-25T00:00:00,55100.09334707351,198360336.0494646,1143264031.4742386,9.934135850434066,8.637882876371336,38.940693617242594,0.0,0.0,0.0,9.934135850434066,9.934135850434066,0.0,0.0,50080.0071144313,180288025.61195263,577641633.9185644,7.38599100136149,6.699999999999998,64.78235796492238,50080.0071144313,180288025.61195263,577641633.9185644,7.38599100136149,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.2363341302617766,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-25T01:00:00,58605.79071509888,210980846.574356,1174821962.412754,8.641960759558314,7.309880708355898,48.675867021553245,0.0,0.0,0.0,8.641960759558314,8.641960759558314,0.0,0.0,47304.33210958642,170295595.5945111,591506179.3028529,7.402395283393844,6.699999999999999,64.78235796492238,47304.33210958642,170295595.5945111,591506179.3028529,7.402395283393844,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2358178671631407,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-25T02:00:00,54517.48500587642,196262946.02115512,1078609130.377503,8.586693027652876,7.363735590383245,48.67586702155324,0.0,0.0,0.0,8.586693027652876,8.586693027652876,0.0,0.0,44108.457771590765,158790447.9777268,543284180.782956,7.345173013671867,6.699999999999999,64.78235796492238,44108.457771590765,158790447.9777268,543284180.782956,7.345173013671867,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2353016040645047,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-25T03:00:00,45525.129186328566,163890465.07078287,878061517.9806745,7.164447217471291,6.168886115862087,58.41104042586388,0.0,0.0,0.0,7.164447217471291,7.164447217471291,0.0,0.0,35157.18400408874,126565862.41471948,440864938.4270171,7.22355697628593,6.699999999999999,64.78235796492238,35157.18400408874,126565862.41471948,440864938.4270171,7.22355697628593,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2347853409658688,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-25T04:00:00,2291.01100705361,8247639.625392997,25806596.669029083,13.247277006117548,13.218025715536848,9.735173404310643,0.0,0.0,0.0,13.247277006117548,13.247277006117548,0.0,0.0,2156.6638933760582,7763990.01615381,24297481.99727277,6.728876521555326,6.700000000000002,64.78235796492241,2156.6638933760582,7763990.01615381,24297481.99727277,6.728876521555326,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2342690778672329,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-25T05:00:00,86580.8150518237,311690934.1865653,1852270717.545952,7.722232652053854,5.621981740706389,58.411040425863895,835.8893176645938,3009201.5435925378,9590126.34307926,7.722232652053854,7.711351592626992,1.216896675538831,0.0,75432.26483362995,271556153.4010678,933528160.9161384,7.808469964065917,6.7,64.78235796492241,75432.26483362995,271556153.4010678,933528160.9161384,7.808469964065917,6.7,64.78235796492241,129.56471592984482,0.0,0.233752814768597,6.7,6.7,6.7
 2006-07-25T06:00:00,95758.02838230508,344728902.1762983,2220554034.216465,7.925636759106474,5.4076965742269065,58.411040425863895,0.0,0.0,0.0,7.925636759106474,7.925636759106474,0.0,0.0,74753.57573257691,269112872.6372768,1113282805.3996618,8.02179257694028,6.7,64.78235796492241,74753.57573257691,269112872.6372768,1113282805.3996618,8.02179257694028,6.7,64.78235796492241,129.56471592984482,0.0,0.233236551669961,6.7,6.7,6.7
 2006-07-25T07:00:00,128874.33886439742,463947619.9118307,3359043815.5762653,8.571540766131719,4.76179256720166,58.411040425863895,0.0,0.0,0.0,8.571540766131719,8.571540766131719,0.0,0.0,82170.1609525807,295812579.42929053,1684819082.821032,8.699290886101101,6.7,64.78235796492241,82170.1609525807,295812579.42929053,1684819082.821032,8.699290886101101,6.7,64.78235796492241,129.56471592984482,0.0,0.2327202885713251,6.7,6.7,6.7
 2006-07-25T08:00:00,165787.24183855063,596834070.6187823,4428247212.039422,9.178375409387549,4.154957923945831,58.411040425863895,0.0,0.0,0.0,9.178375409387549,9.178375409387549,0.0,0.0,96617.70583743884,347823741.0147798,2222250348.101856,9.335751477535077,6.7,64.78235796492241,96617.70583743884,347823741.0147798,2222250348.101856,9.335751477535077,6.7,64.78235796492241,129.56471592984482,0.0,0.2322040254726891,6.7,6.7,6.7
 2006-07-25T09:00:00,171414.80596291402,617093301.4664905,4488321824.010593,9.212470691655778,4.1208626416776015,58.411040425863895,0.0,0.0,0.0,9.212470691655778,9.212470691655778,0.0,0.0,99119.97041241912,356831893.48470885,2252464356.7484984,9.371534178591844,6.7,64.78235796492241,99119.97041241912,356831893.48470885,2252464356.7484984,9.371534178591844,6.7,64.78235796492241,129.56471592984482,0.0,0.2316877623740532,6.7,6.7,6.7
 2006-07-25T10:00:00,191414.24247183805,689091272.898617,4914066465.472784,9.498262165349706,3.9231545542539874,58.411040425863895,7173.559298524754,25824813.47468911,77637591.34417596,9.498262165349706,9.410178779079391,38.940693617242594,0.0,108149.49141588496,389338169.0971859,2505841240.898582,9.671362533295508,6.7,64.78235796492241,108149.49141588496,389338169.0971859,2505841240.898582,9.671362533295508,6.7,64.78235796492241,129.56471592984482,0.0,0.2311714992754172,6.7,6.7,6.7
 2006-07-25T11:00:00,181269.9172438979,652571702.0780325,4615272582.99423,9.28453951626383,4.048793817069549,58.411040425863895,0.0,0.0,0.0,9.28453951626383,9.28453951626383,0.0,0.0,103241.2237680246,371668405.5648886,2316301660.394497,9.447091314122511,6.7,64.78235796492241,103241.2237680246,371668405.5648886,2316301660.394497,9.447091314122511,6.7,64.78235796492241,129.56471592984482,0.0,0.2306552361767813,6.7,6.7,6.7
 2006-07-25T12:00:00,194035.21437283905,698526771.7422206,4950644625.395797,9.515815705734637,3.89917795628651,58.411040425863895,6654.420632558425,23955914.27721033,71976765.03072087,9.515815705734637,9.434155377046867,48.675867021553245,0.0,109123.59458006723,392844940.488242,2521387047.9460306,9.689757177556228,6.7,64.78235796492241,109123.59458006723,392844940.488242,2521387047.9460306,9.689757177556228,6.7,64.78235796492241,129.56471592984482,0.0,0.2301389730781453,6.7,6.7,6.7
 2006-07-25T13:00:00,194877.1009469654,701557563.4090755,4953150270.485925,9.630214266495877,4.01051912184293,58.411040425863895,25131.123466966383,90472044.48107898,270939524.7448853,9.630214266495877,9.32281421149045,58.411040425863895,0.0,112426.60692684948,404735784.9366581,2622876419.030126,9.809810887458308,6.7,64.78235796492241,112426.60692684948,404735784.9366581,2622876419.030126,9.809810887458308,6.7,64.78235796492241,129.56471592984482,0.0,0.2296227099795094,6.7,6.7,6.7
 2006-07-25T14:00:00,195798.1794999439,704873446.1997979,4953150270.485925,9.646541988512135,4.026816203229824,58.411040425863895,27913.26852039873,100487766.67343543,299693295.8554826,9.646541988512135,9.306517130103556,58.411040425863895,0.0,113267.01792447935,407761264.5281257,2637314124.192084,9.82688780287272,6.7,64.78235796492241,113267.01792447935,407761264.5281257,2637314124.192084,9.82688780287272,6.7,64.78235796492241,129.56471592984482,0.0,0.2291064468808734,6.7,6.7,6.7
 2006-07-25T15:00:00,196904.75893337544,708857132.1601516,4953150270.485925,9.653953407895951,4.034213704170068,58.411040425863895,29269.202360964035,105369128.49947052,312744887.7277005,9.653953407895951,9.299119629163313,58.411040425863895,0.0,113956.95438938068,410245035.8017705,2643878170.892397,9.834651529501777,6.7,64.78235796492241,113956.95438938068,410245035.8017705,2643878170.892397,9.834651529501777,6.7,64.78235796492241,129.56471592984482,0.0,0.2285901837822375,6.7,6.7,6.7
 2006-07-25T16:00:00,158197.57912493875,569511284.8497796,3994143977.505053,8.931969413595974,4.401363919737406,58.411040425863895,0.0,0.0,0.0,8.931969413595974,8.931969413595974,0.0,0.0,94295.87675885732,339465156.33188635,2003812439.7109504,9.077132970485671,6.7,64.78235796492241,94295.87675885732,339465156.33188635,2003812439.7109504,9.077132970485671,6.7,64.78235796492241,129.56471592984482,0.0,0.2280739206836015,6.7,6.7,6.7
 2006-07-25T17:00:00,149484.98734249556,538145954.4329841,3835371555.3301663,8.841843084276794,4.491490249056586,58.411040425863895,0.0,0.0,0.0,8.841843084276794,8.841843084276794,0.0,0.0,90681.01611867396,326451658.02722627,1923991624.1412685,8.982639210494042,6.7,64.78235796492241,90681.01611867396,326451658.02722627,1923991624.1412685,8.982639210494042,6.7,64.78235796492241,129.56471592984482,0.0,0.2275576575849656,6.7,6.7,6.7
 2006-07-25T18:00:00,148118.69760107106,533227311.3638557,3788869362.762885,8.815450538816236,4.517882794517145,58.411040425863895,0.0,0.0,0.0,8.815450538816236,8.815450538816236,0.0,0.0,90163.3253737898,324587971.3456433,1900604358.606989,8.954942175639927,6.7,64.78235796492241,90163.3253737898,324587971.3456433,1900604358.606989,8.954942175639927,6.7,64.78235796492241,129.56471592984482,0.0,0.2270413944863296,6.7,6.7,6.7
 2006-07-25T19:00:00,150639.0340424426,542300522.5527934,3842828869.86958,8.846074933875963,4.487258399457416,58.411040425863895,0.0,0.0,0.0,8.846074933875963,8.846074933875963,0.0,0.0,91212.45906122006,328364852.6203922,1927707241.191151,8.987040956522408,6.7,64.78235796492241,91212.45906122006,328364852.6203922,1927707241.191151,8.987040956522408,6.7,64.78235796492241,129.56471592984482,0.0,0.2265251313876937,6.7,6.7,6.7
 2006-07-25T20:00:00,152207.86433435453,547948311.6036763,3881698375.354095,8.86813535000878,4.4651979833246,58.411040425863895,0.0,0.0,0.0,8.86813535000878,8.86813535000878,0.0,0.0,91847.8938185366,330652417.7467318,1947241490.1666355,9.010175423152262,6.7,64.78235796492241,91847.8938185366,330652417.7467318,1947241490.1666355,9.010175423152262,6.7,64.78235796492241,129.56471592984482,0.0,0.2260088682890577,6.7,6.7,6.7
 2006-07-25T21:00:00,71807.40735298148,258506666.47073328,1500115325.557111,9.25787560447307,7.556835116144106,45.43080922011635,0.0,0.0,0.0,9.25787560447307,9.25787560447307,0.0,0.0,57015.38549212316,205255387.7716433,755330461.7642608,7.596772190159285,6.7,64.78235796492238,57015.38549212316,205255387.7716433,755330461.7642608,7.596772190159285,6.7,64.78235796492238,129.56471592984477,0.0,0.2254926051904217,6.7,6.7,6.7
 2006-07-25T22:00:00,61336.57925453746,220811685.31633484,1278726220.0968723,10.010307919309671,8.560386873747957,38.940693617242594,0.0,0.0,0.0,10.010307919309671,10.010307919309671,0.0,0.0,52242.14017960976,188071704.6465951,645621925.2729356,7.46662134132134,6.699999999999998,64.78235796492238,52242.14017960976,188071704.6465951,645621925.2729356,7.46662134132134,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.2249763420917857,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-25T23:00:00,64394.65796500621,231820768.6740224,1297192672.1329825,8.712123153557462,7.241202956657026,48.675867021553245,0.0,0.0,0.0,8.712123153557462,8.712123153557462,0.0,0.0,48019.08034485142,172868689.2414651,652946260.8804839,7.475239014749977,6.699999999999999,64.78235796492238,48019.08034485142,172868689.2414651,652946260.8804839,7.475239014749977,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2244600789931498,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-26T00:00:00,67734.09132197332,243842728.759104,1255768095.5202332,7.378588512472947,5.954744820860433,58.41104042586389,0.0,0.0,0.0,7.378588512472947,7.378588512472947,0.0,0.0,52049.356898338425,187377684.83401835,630006050.1725193,7.44813289333509,6.7,64.7823579649224,52049.356898338425,187377684.83401835,630006050.1725193,7.44813289333509,6.7,64.7823579649224,129.5647159298448,0.0,0.2239438158945139,6.7,6.7,6.7
 2006-07-26T01:00:00,67946.09933043711,244605957.5895736,1280227172.8604772,7.392485827371181,5.940847505962199,58.41104042586388,0.0,0.0,0.0,7.392485827371181,7.392485827371181,0.0,0.0,50511.14835608763,181840134.0819155,642348924.1132226,7.46271088964201,6.699999999999999,64.78235796492238,50511.14835608763,181840134.0819155,642348924.1132226,7.46271088964201,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2234275527958779,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-26T02:00:00,71234.98353339292,256445940.7202145,1453842345.0810528,7.490961116318608,5.8423722170147725,58.41104042586389,0.0,0.0,0.0,7.490961116318608,7.490961116318608,0.0,0.0,53477.96123261552,192520660.4374159,729414562.3528069,7.565975704319586,6.7,64.7823579649224,53477.96123261552,192520660.4374159,729414562.3528069,7.565975704319586,6.7,64.7823579649224,129.5647159298448,0.0,0.222911289697242,6.7,6.7,6.7
 2006-07-26T03:00:00,69686.55097014719,250871583.4925298,1395471598.3548985,7.460989017287146,5.878663408559401,58.41104042586388,504.6176020647444,1816623.367433078,5569667.409461574,7.460989017287146,7.454669924773977,1.6225289007184427,0.0,55781.2381722503,200812457.42010105,702850909.7631555,7.534528579017686,6.699999999999999,64.78235796492238,55781.2381722503,200812457.42010105,702850909.7631555,7.534528579017686,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2223950265986061,6.699999999999999,6.699999999999999,6.699999999999999
