Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-26T04:00:00,2524.788727084828,9089239.417505383,27042751.63162532,13.242463697543336,13.211811205704086,9.735173404310643,0.0,0.0,0.0,13.242463697543336,13.242463697543336,0.0,0.0,2323.827370276476,8365778.532995314,24914812.02307162,6.729610115269796,6.700000000000002,64.78235796492241,2323.827370276476,8365778.532995314,24914812.02307162,6.729610115269796,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2218787634999701,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-26T05:00:00,97464.37408878766,350871746.71963555,2101709932.7696133,7.873330834024229,5.490133970032691,58.411040425863895,1572.495996095393,5660985.585943415,26552813.192654528,7.873330834024229,7.84319936330069,1.216896675538831,0.0,78421.40304412531,282317050.9588512,1067113816.6253458,7.966924216530042,6.7,64.78235796492241,78421.40304412531,282317050.9588512,1067113816.6253458,7.966924216530042,6.7,64.78235796492241,129.56471592984482,0.0,0.2213625004013342,6.7,6.7,6.7
 2006-07-26T06:00:00,156446.34319262105,563206835.4934356,3988500827.747018,8.928753141565977,4.404580191767402,58.411040425863895,0.0,0.0,0.0,8.928753141565977,8.928753141565977,0.0,0.0,93546.110512313,336765997.84432685,2000888560.2298896,9.073704548995986,6.7,64.78235796492241,93546.110512313,336765997.84432685,2000888560.2298896,9.073704548995986,6.7,64.78235796492241,129.56471592984482,0.0,0.2208462373026982,6.7,6.7,6.7
 2006-07-26T07:00:00,189611.1626286835,682600185.4632607,4867934715.919188,9.52217762765631,3.999350969225345,58.411040425863895,15288.45751528597,55038447.0550295,165872092.47459978,9.52217762765631,9.333982364108037,38.940693617242594,0.0,108744.39942211808,391479837.919625,2526920124.272457,9.696275451452538,6.7,64.78235796492241,108744.39942211808,391479837.919625,2526920124.272457,9.696275451452538,6.7,64.78235796492241,129.56471592984482,0.0,0.2203299742040623,6.7,6.7,6.7
 2006-07-26T08:00:00,194113.95625889345,698810242.5320163,4953150270.485925,9.88164812987924,4.261480996002539,58.411040425863895,65043.63842444399,234157098.3279984,713684193.3942833,9.88164812987924,9.07185233733084,58.411040425863895,0.0,118749.1808220076,427497050.9592273,2845769334.807616,10.073391292345866,6.7,64.78235796492241,118749.1808220076,427497050.9592273,2845769334.807616,10.073391292345866,6.7,64.78235796492241,129.56471592984482,0.0,0.2198137111054263,6.7,6.7,6.7
 2006-07-26T09:00:00,192021.101426466,691275965.1352776,4847078390.036871,9.522719872231873,4.02356274822528,58.411040425863895,14765.13515505244,53154486.55818878,187669948.44405863,9.522719872231873,9.3097705851081,19.470346808621297,0.0,110225.39690579864,396811428.8608751,2527198770.6196136,9.696583345242882,6.7,64.78235796492241,110225.39690579864,396811428.8608751,2527198770.6196136,9.696583345242882,6.7,64.78235796492241,129.56471592984482,0.0,0.2192974480067904,6.7,6.7,6.7
 2006-07-26T10:00:00,198265.76687520448,713756760.7507361,4953150270.485925,9.732415301908029,4.11252830434529,58.411040425863895,42517.00754228705,153061227.15223336,450911334.0357471,9.732415301908029,9.220805028988089,58.411040425863895,0.0,116685.30230904308,420067088.31255513,2713537411.26812,9.91703312954118,6.7,64.78235796492241,116685.30230904308,420067088.31255513,2713537411.26812,9.91703312954118,6.7,64.78235796492241,129.56471592984482,0.0,0.2187811849081544,6.7,6.7,6.7
 2006-07-26T11:00:00,199338.2601881882,717617736.6774775,4953150270.485925,9.53408600905697,3.914571287689584,58.411040425863895,9597.607244921111,34551386.08171599,101648775.99593578,9.53408600905697,9.418762045643795,58.411040425863895,0.0,111816.70382207098,402540133.7594556,2537543695.331354,9.708871546919,6.7,64.78235796492241,111816.70382207098,402540133.7594556,2537543695.331354,9.708871546919,6.7,64.78235796492241,129.56471592984482,0.0,0.2182649218095185,6.7,6.7,6.7
 2006-07-26T12:00:00,199003.12686981188,716411256.7313228,4953150270.485925,9.765955318933026,4.146005373910696,58.411040425863895,48232.15403519489,173635754.52670157,509973967.8272594,9.765955318933026,9.187327959422683,58.411040425863895,0.0,117922.241676328,424520070.0347808,2743261282.181556,9.952186790012757,6.7,64.78235796492241,117922.241676328,424520070.0347808,2743261282.181556,9.952186790012757,6.7,64.78235796492241,129.56471592984482,0.0,0.2177486587108825,6.7,6.7,6.7
 2006-07-26T13:00:00,197907.22534289543,712466011.2344238,4953150270.485925,9.793761823268689,4.173759686167597,58.411040425863895,52632.08746588698,189475514.8771931,558937365.5534039,9.793761823268689,9.159573647165784,58.411040425863895,0.0,118176.97917582572,425437125.0329727,2767976307.336388,9.981412653489436,6.7,64.78235796492241,118176.97917582572,425437125.0329727,2767976307.336388,9.981412653489436,6.7,64.78235796492241,129.56471592984482,0.0,0.2172323956122466,6.7,6.7,6.7
 2006-07-26T14:00:00,198206.6095672649,713543794.4421537,4953150270.485925,9.834396612935556,4.2143181959890414,58.411040425863895,59486.72710054068,214152217.56194645,630487674.6129,9.834396612935556,9.11901513734434,58.411040425863895,0.0,119426.92564848096,429936932.3345316,2804001080.9301577,10.02400973297877,6.7,64.78235796492241,119426.92564848096,429936932.3345316,2804001080.9301577,10.02400973297877,6.7,64.78235796492241,129.56471592984482,0.0,0.2167161325136106,6.7,6.7,6.7
 2006-07-26T15:00:00,198014.26388342617,712851349.9803343,4953150270.485925,9.860905450634371,4.240777257691237,58.411040425863895,63851.428383406885,229865142.18026483,677164246.2620256,9.860905450634371,9.092556075642142,58.411040425863895,0.0,120060.44445960608,432217600.05458194,2827526510.714286,10.051826212598424,6.7,64.78235796492241,120060.44445960608,432217600.05458194,2827526510.714286,10.051826212598424,6.7,64.78235796492241,129.56471592984482,0.0,0.2161998694149747,6.7,6.7,6.7
 2006-07-26T16:00:00,173716.12160001995,625378037.7600718,4335832929.031513,9.12590669769552,4.207426635637859,58.411040425863895,0.0,0.0,0.0,9.12590669769552,9.12590669769552,0.0,0.0,100507.69972340352,361827719.0042526,2175650556.296952,9.280611545044575,6.7,64.78235796492241,100507.69972340352,361827719.0042526,2175650556.296952,9.280611545044575,6.7,64.78235796492241,129.56471592984482,0.0,0.2156836063163387,6.7,6.7,6.7
 2006-07-26T17:00:00,146587.40414401604,527714654.91845775,3576918201.061067,8.695166542115473,4.638166791217908,58.411040425863895,0.0,0.0,0.0,8.695166542115473,8.695166542115473,0.0,0.0,89979.273655373,323925385.1593428,1794139686.4933214,8.828833072603855,6.7,64.78235796492241,89979.273655373,323925385.1593428,1794139686.4933214,8.828833072603855,6.7,64.78235796492241,129.56471592984482,0.0,0.2151673432177028,6.7,6.7,6.7
 2006-07-26T18:00:00,137384.8694317725,494585529.954381,3302585573.013165,8.539491756027473,4.793841577305908,58.411040425863895,0.0,0.0,0.0,8.539491756027473,8.539491756027473,0.0,0.0,86341.84676922073,310830648.3691946,1656298283.7270222,8.665529178823801,6.7,64.78235796492241,86341.84676922073,310830648.3691946,1656298283.7270222,8.665529178823801,6.7,64.78235796492241,129.56471592984482,0.0,0.2146510801190668,6.7,6.7,6.7
 2006-07-26T19:00:00,129970.5696414954,467894050.7093834,3093364924.527117,8.420777664294052,4.912555669039328,58.411040425863895,0.0,0.0,0.0,8.420777664294052,8.420777664294052,0.0,0.0,83333.36189413043,300000102.8188696,1551220652.1410558,8.541011313741626,6.7,64.78235796492241,83333.36189413043,300000102.8188696,1551220652.1410558,8.541011313741626,6.7,64.78235796492241,129.56471592984482,0.0,0.2141348170204309,6.7,6.7,6.7
 2006-07-26T20:00:00,145497.8411751948,523792228.23070127,3572507096.073931,8.692705049271849,4.640628284061532,58.411040425863895,0.0,0.0,0.0,8.692705049271849,8.692705049271849,0.0,0.0,89339.57509569179,321622470.34449047,1792015943.4265783,8.826210847360144,6.7,64.78235796492241,89339.57509569179,321622470.34449047,1792015943.4265783,8.826210847360144,6.7,64.78235796492241,129.56471592984482,0.0,0.2136185539217949,6.7,6.7,6.7
 2006-07-26T21:00:00,76504.23811454006,275415257.2123442,1600706248.576969,9.270551991163863,7.455374908364628,45.89438890603592,1925.101525393448,6930365.491416412,20762020.2970102,9.270551991163863,9.246994662760065,3.3377737386207937,0.0,60878.30090715913,219161883.26577285,816100695.4841542,7.668810462273978,6.700000000000002,64.78235796492241,60878.30090715913,219161883.26577285,816100695.4841542,7.668810462273978,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.213102290823159,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-26T22:00:00,63858.46786238809,229890484.30459708,1326643875.4071634,10.039748698494648,8.53545811346374,38.940693617242594,0.0,0.0,0.0,10.039748698494648,10.039748698494648,0.0,0.0,53079.57002717973,191086452.09784696,669645667.6878889,7.495100415416154,6.699999999999998,64.78235796492238,53079.57002717973,191086452.09784696,669645667.6878889,7.495100415416154,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.212586027724523,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-26T23:00:00,74104.26791776823,266775364.5039656,1519883964.3557203,8.840022743757702,7.1164880981383805,48.675867021553245,0.0,0.0,0.0,8.840022743757702,8.840022743757702,0.0,0.0,54502.16029472695,196207777.06101692,764606694.4145129,7.607685564377706,6.699999999999999,64.78235796492238,54502.16029472695,196207777.06101692,764606694.4145129,7.607685564377706,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.212069764625887,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T00:00:00,67649.12868732751,243536863.274379,1312289032.4841683,8.721604486690227,7.233666756734574,48.67586702155324,0.0,0.0,0.0,8.721604486690227,8.721604486690227,0.0,0.0,54513.04796668709,196246972.6800735,660312443.9085681,7.48411331232117,6.7,64.7823579649224,54513.04796668709,196246972.6800735,660312443.9085681,7.48411331232117,6.7,64.7823579649224,129.5647159298448,0.0,0.2115535015272511,6.7,6.7,6.7
 2006-07-27T01:00:00,59126.27622262692,212854594.4014569,1034151842.3915344,7.252973546664754,6.080359786668626,58.41104042586388,0.0,0.0,0.0,7.252973546664754,7.252973546664754,0.0,0.0,40496.45517697962,145787238.63712668,519129021.89607495,7.316405031713391,6.699999999999999,64.78235796492238,40496.45517697962,145787238.63712668,519129021.89607495,7.316405031713391,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2110372384286152,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T02:00:00,74429.91460410724,267947692.57478607,1462620625.0248027,7.49594133357954,5.83739199975384,58.41104042586389,0.0,0.0,0.0,7.49594133357954,7.49594133357954,0.0,0.0,53896.38151473224,194026973.45303613,733818569.2822171,7.571196161150858,6.7,64.7823579649224,53896.38151473224,194026973.45303613,733818569.2822171,7.571196161150858,6.7,64.7823579649224,129.5647159298448,0.0,0.2105209753299792,6.7,6.7,6.7
 2006-07-27T03:00:00,66015.36076095136,237655298.7394249,1274037948.285136,7.388979944863152,5.944353388470226,58.41104042586388,0.0,0.0,0.0,7.388979944863152,7.388979944863152,0.0,0.0,50000.31435577781,180001131.68080017,639240419.9032296,7.459012128738029,6.699999999999999,64.78235796492238,50000.31435577781,180001131.68080017,639240419.9032296,7.459012128738029,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2100047122313433,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T04:00:00,2565.3239527073342,9235166.229746403,27338030.681610875,13.24392252823647,13.21293533226796,9.735173404310643,0.0,0.0,0.0,13.24392252823647,13.24392252823647,0.0,0.0,2351.587191156961,8465713.88816506,25062588.358458944,6.729785723177026,6.700000000000002,64.78235796492241,2351.587191156961,8465713.88816506,25062588.358458944,6.729785723177026,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.2094884491327073,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-27T05:00:00,100880.96022281965,363171456.80215067,2219708381.0451508,7.943640336458298,5.42656261498398,58.411040425863895,1672.8816280341418,6022373.860922911,32489178.02394152,7.943640336458298,7.9067707183494,1.216896675538831,0.0,78912.69255229774,284085693.1882719,1129311552.0435271,8.04065924037935,6.7,64.78235796492241,78912.69255229774,284085693.1882719,1129311552.0435271,8.04065924037935,6.7,64.78235796492241,129.56471592984482,0.0,0.2089721860340714,6.7,6.7,6.7
 2006-07-27T06:00:00,147185.86917398797,529869129.02635664,3748549156.227975,8.792567378044497,4.540765955288883,58.411040425863895,0.0,0.0,0.0,8.792567378044497,8.792567378044497,0.0,0.0,89832.03165834921,323395313.9700572,1880281486.511723,8.930872151019551,6.7,64.78235796492241,89832.03165834921,323395313.9700572,1880281486.511723,8.930872151019551,6.7,64.78235796492241,129.56471592984482,0.0,0.2084559229354354,6.7,6.7,6.7
 2006-07-27T07:00:00,172966.3670485694,622678921.3748499,4503444009.532244,9.22105839165554,4.11227494167784,58.411040425863895,0.0,0.0,0.0,9.22105839165554,9.22105839165554,0.0,0.0,99786.62750978729,359231859.0352342,2260002161.345415,9.380448290539524,6.7,64.78235796492241,99786.62750978729,359231859.0352342,2260002161.345415,9.380448290539524,6.7,64.78235796492241,129.56471592984482,0.0,0.2079396598367995,6.7,6.7,6.7
 2006-07-27T08:00:00,173717.02832299005,625381301.9627641,4561671451.560335,9.254109174686231,4.079224158647148,58.411040425863895,0.0,0.0,0.0,9.254109174686231,9.254109174686231,0.0,0.0,99986.9050115524,359952858.04158854,2289279075.040376,9.41511142973348,6.7,64.78235796492241,99986.9050115524,359952858.04158854,2289279075.040376,9.41511142973348,6.7,64.78235796492241,129.56471592984482,0.0,0.2074233967381635,6.7,6.7,6.7
 2006-07-27T09:00:00,179370.41920223014,645733509.1280285,4736759915.073826,9.35351150648722,3.97982182684616,58.411040425863895,0.0,0.0,0.0,9.35351150648722,9.35351150648722,0.0,0.0,102090.2510370206,367524903.7332741,2377400049.7309594,9.519394759007897,6.7,64.78235796492241,102090.2510370206,367524903.7332741,2377400049.7309594,9.519394759007897,6.7,64.78235796492241,129.56471592984482,0.0,0.2069071336395276,6.7,6.7,6.7
 2006-07-27T10:00:00,186771.3273265108,672376778.3754389,4934822786.924383,9.495305729856897,3.896656284629279,58.411040425863895,4636.895650860312,16692824.343097126,51676340.68630147,9.495305729856897,9.4366770487041,38.940693617242594,0.0,105638.46523436016,380298474.8436966,2503172228.345933,9.668207736295196,6.7,64.78235796492241,105638.46523436016,380298474.8436966,2503172228.345933,9.668207736295196,6.7,64.78235796492241,129.56471592984482,0.0,0.2063908705408916,6.7,6.7,6.7
 2006-07-27T11:00:00,177948.79316457166,640615655.3924581,4701167186.128768,9.333303595221972,4.000029738111407,58.411040425863895,0.0,0.0,0.0,9.333303595221972,9.333303595221972,0.0,0.0,101541.42818742666,365549141.474736,2359517577.87136,9.498234994152844,6.7,64.78235796492241,101541.42818742666,365549141.474736,2359517577.87136,9.498234994152844,6.7,64.78235796492241,129.56471592984482,0.0,0.2058746074422557,6.7,6.7,6.7
 2006-07-27T12:00:00,186819.26149031465,672549341.3651329,4953150270.485925,9.610119046503112,3.990461620703071,58.411040425863895,21090.97861115205,75927523.0001474,235550777.4581194,9.610119046503112,9.342871712630307,58.411040425863895,0.0,108202.83819123798,389530217.4884567,2605035443.116946,9.788708069528694,6.7,64.78235796492241,108202.83819123798,389530217.4884567,2605035443.116946,9.788708069528694,6.7,64.78235796492241,129.56471592984482,0.0,0.2053583443436197,6.7,6.7,6.7
 2006-07-27T13:00:00,179612.1703039142,646603813.0940909,4748792271.565172,9.422976207961735,4.035503007003103,58.411040425863895,9883.265508211682,35579755.82956205,110301224.99142504,9.422976207961735,9.297830326330278,19.470346808621297,0.0,103725.47733566044,373411718.4083776,2439151823.735867,9.592440187291889,6.7,64.78235796492241,103725.47733566044,373411718.4083776,2439151823.735867,9.592440187291889,6.7,64.78235796492241,129.56471592984482,0.0,0.2048420812449838,6.7,6.7,6.7
 2006-07-27T14:00:00,183831.30090189888,661792683.2468358,4848709924.564068,9.572742313918736,4.071638873409163,58.411040425863895,24697.77833530776,88912002.00710791,274140424.6919157,9.572742313918736,9.261694459924216,29.205520212931944,0.0,107736.2224565731,387850400.8436632,2571912968.501037,9.74948915325698,6.7,64.78235796492241,107736.2224565731,387850400.8436632,2571912968.501037,9.74948915325698,6.7,64.78235796492241,129.56471592984482,0.0,0.2043258181463478,6.7,6.7,6.7
 2006-07-27T15:00:00,187406.19240207924,674662292.6474853,4953150270.485925,9.668070478749904,4.048304274492206,58.411040425863895,30341.474097495822,109229306.75098497,337603260.0893344,9.668070478749904,9.285029058841175,58.411040425863895,0.0,109943.16652595856,395795399.4934509,2656384673.8365927,9.849440919833878,6.7,64.78235796492241,109943.16652595856,395795399.4934509,2656384673.8365927,9.849440919833878,6.7,64.78235796492241,129.56471592984482,0.0,0.203809555047712,6.7,6.7,6.7
 2006-07-27T16:00:00,150390.9268290839,541407336.5847019,3917759235.091023,8.888603178535437,4.444730154797942,58.411040425863895,0.0,0.0,0.0,8.888603178535437,8.888603178535437,0.0,0.0,90864.28205548768,327111415.3997556,1965396482.8039143,9.031672714255915,6.7,64.78235796492241,90864.28205548768,327111415.3997556,1965396482.8039143,9.031672714255915,6.7,64.78235796492241,129.56471592984482,0.0,0.203293291949076,6.7,6.7,6.7
 2006-07-27T17:00:00,134159.49799535086,482974192.783263,3420257156.4178395,8.606263909115643,4.727069424217738,58.411040425863895,0.0,0.0,0.0,8.606263909115643,8.606263909115643,0.0,0.0,84436.98936716297,303973161.7217867,1715409112.1782174,8.73556579186887,6.7,64.78235796492241,84436.98936716297,303973161.7217867,1715409112.1782174,8.73556579186887,6.7,64.78235796492241,129.56471592984482,0.0,0.2027770288504401,6.7,6.7,6.7
 2006-07-27T18:00:00,130529.84575387814,469907444.7139613,3304331375.2314024,8.54048213393271,4.792851199400672,58.411040425863895,0.0,0.0,0.0,8.54048213393271,8.54048213393271,0.0,0.0,82983.44071684299,298740386.5806347,1657167555.0311365,8.666559825469173,6.7,64.78235796492241,82983.44071684299,298740386.5806347,1657167555.0311365,8.666559825469173,6.7,64.78235796492241,129.56471592984482,0.0,0.2022607657518041,6.7,6.7,6.7
 2006-07-27T19:00:00,127810.0735580404,460116264.8089455,3216404606.7800136,8.490590311221995,4.842743022111386,58.411040425863895,0.0,0.0,0.0,8.490590311221995,8.490590311221995,0.0,0.0,81889.63790845616,294802696.4704422,1613005832.4464118,8.61423090752463,6.7,64.78235796492241,81889.63790845616,294802696.4704422,1613005832.4464118,8.61423090752463,6.7,64.78235796492241,129.56471592984482,0.0,0.2017445026531682,6.7,6.7,6.7
 2006-07-27T20:00:00,125290.48997336214,451045763.90410376,3141601811.609165,8.448146836452459,4.885186496880922,58.411040425863895,0.0,0.0,0.0,8.448146836452459,8.448146836452459,0.0,0.0,80844.54102681125,291040347.69652057,1575436395.3993304,8.56970962383634,6.7,64.78235796492241,80844.54102681125,291040347.69652057,1575436395.3993304,8.56970962383634,6.7,64.78235796492241,129.56471592984482,0.0,0.2012282395545322,6.7,6.7,6.7
 2006-07-27T21:00:00,68446.73588341022,246408249.1802768,1445574713.002278,9.216868109844215,7.577714424984535,45.43080922011635,0.0,0.0,0.0,9.216868109844215,9.216868109844215,0.0,0.0,55697.27160054704,200510177.76196927,728026532.9821851,7.564407860135074,6.7,64.78235796492238,55697.27160054704,200510177.76196927,728026532.9821851,7.564407860135074,6.7,64.78235796492238,129.56471592984477,0.0,0.2007119764558962,6.7,6.7,6.7
 2006-07-27T22:00:00,57208.3634397561,205950108.383122,1184965548.8877802,9.95611951996192,8.612499015718427,38.940693617242594,0.0,0.0,0.0,9.95611951996192,9.95611951996192,0.0,0.0,46737.70702670948,168255745.29615405,598712147.5492522,7.410904177277459,6.699999999999999,64.78235796492238,46737.70702670948,168255745.29615405,598712147.5492522,7.410904177277459,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.2001957133572602,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-27T23:00:00,61962.61896269138,223065428.26568893,1275246386.5973003,8.698695198514224,7.252646492990247,48.675867021553245,0.0,0.0,0.0,8.698695198514224,8.698695198514224,0.0,0.0,46411.97160189713,167083097.7668297,641988039.3148857,7.462210572630926,6.699999999999999,64.78235796492238,46411.97160189713,167083097.7668297,641988039.3148857,7.462210572630926,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1996794502586243,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-28T00:00:00,66185.24101594766,238266867.65741155,1277829935.8651893,7.391101201089882,5.942232132243498,58.41104042586389,0.0,0.0,0.0,7.391101201089882,7.391101201089882,0.0,0.0,51735.18007572421,186246648.2726072,641072362.1318809,7.461260434191143,6.7,64.7823579649224,51735.18007572421,186246648.2726072,641072362.1318809,7.461260434191143,6.7,64.7823579649224,129.5647159298448,0.0,0.1991631871599884,6.7,6.7,6.7
 2006-07-28T01:00:00,61917.35165726589,222902465.96615723,1270853276.3205826,7.387188110936184,5.9461452223971945,58.41104042586388,0.0,0.0,0.0,7.387188110936184,7.387188110936184,0.0,0.0,47521.131183139696,171076072.25930294,637709608.6541712,7.4571594305986,6.699999999999999,64.78235796492238,47521.131183139696,171076072.25930294,637709608.6541712,7.4571594305986,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1986469240613524,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-28T02:00:00,56921.15117367401,204916144.2252264,1112060167.5452287,7.300442901372281,6.039482999387224,58.41104042586389,516.6382115927591,1859897.5617339336,5810699.46898846,7.300442901372281,7.293850333946156,1.622528900718441,0.0,44187.20731808345,159073946.34510037,561068983.1352582,7.3661901237311165,6.7,64.7823579649224,44187.20731808345,159073946.34510037,561068983.1352582,7.3661901237311165,6.7,64.7823579649224,129.5647159298448,0.0,0.1981306609627165,6.7,6.7,6.7
 2006-07-28T03:00:00,60684.35789865441,218463688.43515587,1130853702.05978,7.307783679050769,6.025549654282613,58.411040425863895,0.0,0.0,0.0,7.307783679050769,7.307783679050769,0.0,0.0,45701.07851738341,164523882.66258025,567499982.3057171,7.37387675919609,6.7,64.78235796492241,45701.07851738341,164523882.66258025,567499982.3057171,7.37387675919609,6.7,64.78235796492241,129.56471592984482,0.0,0.1976143978640806,6.7,6.7,6.7
 2006-07-28T04:00:00,7551.581110275438,27185691.99699157,83386468.05240777,11.926972232085888,11.832453206048248,19.470346808621297,0.0,0.0,0.0,11.926972232085888,11.926972232085888,0.0,0.0,4617.990738330585,16624766.657990113,51075564.73601623,6.760697462560041,6.700000000000002,64.78235796492241,4617.990738330585,16624766.657990113,51075564.73601623,6.760697462560041,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1970981347654446,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-28T05:00:00,93433.08746777668,336359114.88399607,2064971601.9757807,7.850430831296889,5.508907281204704,58.411040425863895,1763.577758036154,6348879.928930153,22917403.62866339,7.850430831296889,7.824426052128676,1.3907390577586642,0.0,76629.21242985879,275865164.7474917,1046868000.157328,7.942912689835906,6.7,64.78235796492241,76629.21242985879,275865164.7474917,1046868000.157328,7.942912689835906,6.7,64.78235796492241,129.56471592984482,0.0,0.1965818716668086,6.7,6.7,6.7
 2006-07-28T06:00:00,111075.067742787,399870243.8740332,2714758995.806564,8.205976324464055,5.127357008869325,58.411040425863895,0.0,0.0,0.0,8.205976324464055,8.205976324464055,0.0,0.0,75642.73046825673,272313829.6857242,1361128957.5080106,8.315690333846304,6.7,64.78235796492241,75642.73046825673,272313829.6857242,1361128957.5080106,8.315690333846304,6.7,64.78235796492241,129.56471592984482,0.0,0.1960656085681727,6.7,6.7,6.7
 2006-07-28T07:00:00,131048.007742191,471772827.8718876,3383078531.6230726,8.58517078560339,4.748162547729991,58.411040425863895,0.0,0.0,0.0,8.58517078560339,8.58517078560339,0.0,0.0,82951.7486934076,298626295.29626733,1696831279.6986015,8.713544717211649,6.7,64.78235796492241,82951.7486934076,298626295.29626733,1696831279.6986015,8.713544717211649,6.7,64.78235796492241,129.56471592984482,0.0,0.1955493454695367,6.7,6.7,6.7
 2006-07-28T08:00:00,138829.7093719688,499786953.73908776,3634114565.461252,8.727624015163945,4.605709318169433,58.411040425863895,0.0,0.0,0.0,8.727624015163945,8.727624015163945,0.0,0.0,86061.65845632383,309821970.4427658,1822890141.554944,8.862893347205054,6.7,64.78235796492241,86061.65845632383,309821970.4427658,1822890141.554944,8.862893347205054,6.7,64.78235796492241,129.56471592984482,0.0,0.1950330823709008,6.7,6.7,6.7
 2006-07-28T09:00:00,143155.48725048002,515359754.1017281,3769713207.186667,8.804578765945722,4.528754567387659,58.411040425863895,0.0,0.0,0.0,8.804578765945722,8.804578765945722,0.0,0.0,87774.35150515461,315987665.4185565,1891044248.747228,8.943619303536513,6.7,64.78235796492241,87774.35150515461,315987665.4185565,1891044248.747228,8.943619303536513,6.7,64.78235796492241,129.56471592984482,0.0,0.1945168192722648,6.7,6.7,6.7
 2006-07-28T10:00:00,147068.90412883047,529448054.86378974,3890657501.823563,8.873220306992367,4.460113026341013,58.411040425863895,0.0,0.0,0.0,8.873220306992367,8.873220306992367,0.0,0.0,89316.08541216336,321537907.48378813,1951848546.25894,9.015631001995729,6.7,64.78235796492241,89316.08541216336,321537907.48378813,1951848546.25894,9.015631001995729,6.7,64.78235796492241,129.56471592984482,0.0,0.1940005561736289,6.7,6.7,6.7
 2006-07-28T11:00:00,137616.66469730268,495419992.9102896,3595830859.096225,8.705897809885556,4.627435523447824,58.411040425863895,0.0,0.0,0.0,8.705897809885556,8.705897809885556,0.0,0.0,85580.21528578439,308088775.02882373,1803650160.3858287,8.840102954227165,6.7,64.78235796492241,85580.21528578439,308088775.02882373,1803650160.3858287,8.840102954227165,6.7,64.78235796492241,129.56471592984482,0.0,0.1934842930749929,6.7,6.7,6.7
 2006-07-28T12:00:00,152331.6466665154,548393927.9994556,4050779583.262536,8.964102116996855,4.369231216336526,58.411040425863895,0.0,0.0,0.0,8.964102116996855,8.964102116996855,0.0,0.0,91377.9525578806,328960629.2083702,2032364183.0334983,9.110974499314638,6.7,64.78235796492241,91377.9525578806,328960629.2083702,2032364183.0334983,9.110974499314638,6.7,64.78235796492241,129.56471592984482,0.0,0.192968029976357,6.7,6.7,6.7
 2006-07-28T13:00:00,159639.9860909658,574703949.9274769,4268989259.51177,9.087961611191531,4.245371722141847,58.411040425863895,0.0,0.0,0.0,9.087961611191531,9.087961611191531,0.0,0.0,94223.07938224122,339203085.7760684,2142137070.725329,9.240941659967396,6.7,64.78235796492241,94223.07938224122,339203085.7760684,2142137070.725329,9.240941659967396,6.7,64.78235796492241,129.56471592984482,0.0,0.192451766877721,6.7,6.7,6.7
 2006-07-28T14:00:00,156819.76000774652,564551136.0278875,4185443856.0514026,9.040538465080996,4.292794868252385,58.411040425863895,0.0,0.0,0.0,9.040538465080996,9.040538465080996,0.0,0.0,93127.47806059656,335258921.0181477,2100078371.285054,9.191149191852311,6.7,64.78235796492241,93127.47806059656,335258921.0181477,2100078371.285054,9.191149191852311,6.7,64.78235796492241,129.56471592984482,0.0,0.1919355037790851,6.7,6.7,6.7
 2006-07-28T15:00:00,157352.64689815865,566469528.8333712,4213602017.983479,9.056521779434748,4.276811553898631,58.411040425863895,0.0,0.0,0.0,9.056521779434748,9.056521779434748,0.0,0.0,93291.54934930576,335849577.6575007,2114249115.6033008,9.20792613558214,6.7,64.78235796492241,93291.54934930576,335849577.6575007,2114249115.6033008,9.20792613558214,6.7,64.78235796492241,129.56471592984482,0.0,0.1914192406804491,6.7,6.7,6.7
 2006-07-28T16:00:00,112394.9762078322,404621914.3481959,2802095327.853988,8.255527064987914,5.077806268345465,58.411040425863895,0.0,0.0,0.0,8.255527064987914,8.255527064987914,0.0,0.0,75993.62778374029,273577060.021465,1405063051.5979695,8.367765001530229,6.7,64.78235796492241,75993.62778374029,273577060.021465,1405063051.5979695,8.367765001530229,6.7,64.78235796492241,129.56471592984482,0.0,0.1909029775818132,6.7,6.7,6.7
 2006-07-28T17:00:00,96712.15572828604,348163760.62182975,2258718593.4696865,7.947283987104517,5.386049346228862,58.411040425863895,0.0,0.0,0.0,7.947283987104517,7.947283987104517,0.0,0.0,74713.98507956481,268970346.28643334,1132401888.5939498,8.044468613736964,6.7,64.78235796492241,74713.98507956481,268970346.28643334,1132401888.5939498,8.044468613736964,6.7,64.78235796492241,129.56471592984482,0.0,0.1903867144831772,6.7,6.7,6.7
 2006-07-28T18:00:00,95094.71069375098,342340958.49750346,2197893697.6516795,7.912783852865807,5.420549480467572,58.411040425863895,0.0,0.0,0.0,7.912783852865807,7.912783852865807,0.0,0.0,74714.09642510596,268970747.13038146,1101895449.91436,8.008286176413398,6.7,64.78235796492241,74714.09642510596,268970747.13038146,1101895449.91436,8.008286176413398,6.7,64.78235796492241,129.56471592984482,0.0,0.1898704513845413,6.7,6.7,6.7
 2006-07-28T19:00:00,93815.14152360211,337734509.48496765,2152998278.686665,7.8873196227282145,5.446013710605165,58.411040425863895,0.0,0.0,0.0,7.8873196227282145,7.8873196227282145,0.0,0.0,74651.67907396353,268746044.6662687,1079374337.2943282,7.981573180503969,6.7,64.78235796492241,74651.67907396353,268746044.6662687,1079374337.2943282,7.981573180503969,6.7,64.78235796492241,129.56471592984482,0.0,0.1893541882859053,6.7,6.7,6.7
 2006-07-28T20:00:00,92911.4543853166,334481235.7871398,2121466299.475171,7.869435190618,5.463898142715379,58.411040425863895,0.0,0.0,0.0,7.869435190618,7.869435190618,0.0,0.0,74601.52704982656,268565497.37937564,1063564434.2480325,7.962820077951658,6.7,64.78235796492241,74601.52704982656,268565497.37937564,1063564434.2480325,7.962820077951658,6.7,64.78235796492241,129.56471592984482,0.0,0.1888379251872694,6.7,6.7,6.7
 2006-07-28T21:00:00,45025.3503211057,162091261.15598056,866416862.5990969,7.568781274693648,6.586401864861393,55.16598262442701,0.0,0.0,0.0,7.568781274693648,7.568781274693648,0.0,0.0,34265.36484665683,123355313.4479646,435799834.1879771,7.217515342833916,6.699999999999999,64.78235796492238,34265.36484665683,123355313.4479646,435799834.1879771,7.217515342833916,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1883216620886334,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-28T22:00:00,70919.89992168093,255311639.7180513,1557931450.6512766,7.549976806470667,5.783356526862717,58.411040425863895,0.0,0.0,0.0,7.549976806470667,7.549976806470667,0.0,0.0,55586.68868707266,200112079.27346155,781537976.8085339,7.627858631933655,6.700000000000003,64.78235796492241,55586.68868707266,200112079.27346155,781537976.8085339,7.627858631933655,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1878053989899976,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-28T23:00:00,46089.59058691416,165922526.11289102,934643469.7705328,8.421431431566408,7.361708639310155,48.67586702155324,0.0,0.0,0.0,8.421431431566408,8.421431431566408,0.0,0.0,38259.51994358675,137734271.7969123,471212425.5315628,7.259588111614125,6.7,64.78235796492241,38259.51994358675,137734271.7969123,471212425.5315628,7.259588111614125,6.7,64.78235796492241,129.56471592984482,0.0,0.1872891358913615,6.7,6.7,6.7
 2006-07-29T00:00:00,36137.36354959777,130094508.77855197,698285907.2999364,8.287105874951473,7.495358565561912,48.675867021553245,0.0,0.0,0.0,8.287105874951473,8.287105874951473,0.0,0.0,27848.206584228392,100253543.7032222,352913169.9782998,7.119086311675237,6.7,64.78235796492241,27848.206584228392,100253543.7032222,352913169.9782998,7.119086311675237,6.7,64.78235796492241,129.56471592984482,0.0,0.1867728727927256,6.7,6.7,6.7
 2006-07-29T01:00:00,34912.55173137776,125685186.23295996,656735752.0650456,8.324952245690515,7.580364411207939,48.67586702155324,0.0,0.0,0.0,8.324952245690515,8.324952245690515,0.0,0.0,28675.24860241413,103230894.96869089,332065209.2733209,7.094390885015442,6.7,64.78235796492241,28675.24860241413,103230894.96869089,332065209.2733209,7.094390885015442,6.7,64.78235796492241,129.56471592984482,0.0,0.1862566096940896,6.7,6.7,6.7
 2006-07-29T02:00:00,48759.80520249143,175535298.72896907,1013702284.0165122,8.548947025555178,7.399509063655135,48.675867021553245,0.0,0.0,0.0,8.548947025555178,8.548947025555178,0.0,0.0,39904.60091071156,143656563.2785616,510951395.9793752,7.306682236776433,6.700000000000002,64.78235796492241,39904.60091071156,143656563.2785616,510951395.9793752,7.306682236776433,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1857403465954537,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-29T03:00:00,50900.05736336289,183240206.50810635,1020955846.2824116,7.245477515293274,6.087855818040108,58.411040425863895,0.0,0.0,0.0,7.245477515293274,7.245477515293274,0.0,0.0,40897.69782776661,147231712.17995974,512495029.8924936,7.3085652979861715,6.7,64.78235796492241,40897.69782776661,147231712.17995974,512495029.8924936,7.3085652979861715,6.7,64.78235796492241,129.56471592984482,0.0,0.1852240834968178,6.7,6.7,6.7
 2006-07-29T04:00:00,2282.6958805883896,8217705.170118205,25917846.911771588,13.212555056667917,13.183177662253264,9.735173404310643,0.0,0.0,0.0,13.212555056667917,13.212555056667917,0.0,0.0,2146.537533036802,7727535.118932486,24353144.83428694,6.728942667261959,6.700000000000002,64.78235796492241,2146.537533036802,7727535.118932486,24353144.83428694,6.728942667261959,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1847078203981818,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-29T05:00:00,84169.4379816339,303009976.73388207,1790780767.2230206,7.681893354569696,5.651439978763686,58.411040425863895,0.0,0.0,0.0,7.681893354569696,7.681893354569696,0.0,0.0,74375.7143883239,267752571.79796603,897840371.1018102,7.766199423653528,6.7,64.78235796492241,74375.7143883239,267752571.79796603,897840371.1018102,7.766199423653528,6.7,64.78235796492241,129.56471592984482,0.0,0.1841915572995459,6.7,6.7,6.7
 2006-07-29T06:00:00,89015.0710525824,320454255.7892966,1984046031.5720897,7.79149538567447,5.54183794765891,58.411040425863895,0.0,0.0,0.0,7.79149538567447,7.79149538567447,0.0,0.0,74362.01879426523,267703267.6593548,994646337.7765363,7.881065014460184,6.7,64.78235796492241,74362.01879426523,267703267.6593548,994646337.7765363,7.881065014460184,6.7,64.78235796492241,129.56471592984482,0.0,0.1836752942009099,6.7,6.7,6.7
 2006-07-29T07:00:00,90775.5470070906,326791969.2255261,2046825276.5166705,7.827100952169977,5.506232381163403,58.411040425863895,0.0,0.0,0.0,7.827100952169977,7.827100952169977,0.0,0.0,74468.21777752107,268085583.9990759,1026133864.8958548,7.918418971100059,6.7,64.78235796492241,74468.21777752107,268085583.9990759,1026133864.8958548,7.918418971100059,6.7,64.78235796492241,129.56471592984482,0.0,0.183159031102274,6.7,6.7,6.7
 2006-07-29T08:00:00,90849.48026694468,327058128.9610008,2049692269.607731,7.828727006576913,5.504606326756466,58.411040425863895,0.0,0.0,0.0,7.828727006576913,7.828727006576913,0.0,0.0,74468.217811124,268085584.12004644,1027571704.217224,7.920124624139732,6.7,64.78235796492241,74468.217811124,268085584.12004644,1027571704.217224,7.920124624139732,6.7,64.78235796492241,129.56471592984482,0.0,0.182642768003638,6.7,6.7,6.7
 2006-07-29T09:00:00,94340.46805186284,339625684.98670614,2170781837.3343287,7.897406585002926,5.435926748330455,58.411040425863895,0.0,0.0,0.0,7.897406585002926,7.897406585002926,0.0,0.0,74682.6621234198,268857583.64431125,1088296350.1341608,7.992155098879444,6.7,64.78235796492241,74682.6621234198,268857583.64431125,1088296350.1341608,7.992155098879444,6.7,64.78235796492241,129.56471592984482,0.0,0.1821265049050021,6.7,6.7,6.7
 2006-07-29T10:00:00,105303.050004764,379090980.0171504,2533601559.051651,8.103209956538045,5.230123376795335,58.411040425863895,0.0,0.0,0.0,8.103209956538045,8.103209956538045,0.0,0.0,75301.00239603312,271083608.62571925,1270254784.218854,8.207941700498816,6.7,64.78235796492241,75301.00239603312,271083608.62571925,1270254784.218854,8.207941700498816,6.7,64.78235796492241,129.56471592984482,0.0,0.1816102418063661,6.7,6.7,6.7
 2006-07-29T11:00:00,115849.19811424744,417057113.2112909,2859959379.250997,8.288352294886367,5.0449810384470135,58.411040425863895,0.0,0.0,0.0,8.288352294886367,8.288352294886367,0.0,0.0,76934.72624011843,276965014.4644263,1434046945.830564,8.402130190157159,6.7,64.78235796492241,76934.72624011843,276965014.4644263,1434046945.830564,8.402130190157159,6.7,64.78235796492241,129.56471592984482,0.0,0.1810939787077302,6.7,6.7,6.7
 2006-07-29T12:00:00,119261.63646823478,429341891.2856453,2961312587.98552,8.345854362294743,4.987478971038638,58.411040425863895,0.0,0.0,0.0,8.345854362294743,8.345854362294743,0.0,0.0,78320.15753737467,281952567.13454884,1484915194.412043,8.462426917853092,6.7,64.78235796492241,78320.15753737467,281952567.13454884,1484915194.412043,8.462426917853092,6.7,64.78235796492241,129.56471592984482,0.0,0.1805777156090942,6.7,6.7,6.7
 2006-07-29T13:00:00,134648.2193427451,484733589.6338823,3403645317.4637904,8.596842529065386,4.736490804267995,58.411040425863895,0.0,0.0,0.0,8.596842529065386,8.596842529065386,0.0,0.0,84706.2752283227,304942590.82196176,1707055209.915413,8.725655251902994,6.7,64.78235796492241,84706.2752283227,304942590.82196176,1707055209.915413,8.725655251902994,6.7,64.78235796492241,129.56471592984482,0.0,0.1800614525104583,6.7,6.7,6.7
 2006-07-29T14:00:00,155233.7703414078,558841573.2290682,3923584066.875721,8.891924869229316,4.441408464104064,58.411040425863895,0.0,0.0,0.0,8.891924869229316,8.891924869229316,0.0,0.0,93091.55002397616,335129580.08631414,1968353326.8241343,9.03513421075435,6.7,64.78235796492241,93091.55002397616,335129580.08631414,1968353326.8241343,9.03513421075435,6.7,64.78235796492241,129.56471592984482,0.0,0.1795451894118223,6.7,6.7,6.7
 2006-07-29T15:00:00,124337.49284490055,447614974.241642,2955674668.0504365,8.34265564686681,4.99067768646657,58.411040425863895,0.0,0.0,0.0,8.34265564686681,8.34265564686681,0.0,0.0,80958.72512321708,291451410.44358146,1482141170.5265768,8.459138963403793,6.7,64.78235796492241,80958.72512321708,291451410.44358146,1482141170.5265768,8.459138963403793,6.7,64.78235796492241,129.56471592984482,0.0,0.1790289263131864,6.7,6.7,6.7
 2006-07-29T16:00:00,145059.61256555506,522214605.2359982,3625013062.90994,8.722485248319044,4.610848085014337,58.411040425863895,0.0,0.0,0.0,8.722485248319044,8.722485248319044,0.0,0.0,89070.16064371572,320652578.3173766,1818342135.6838207,8.857438861291872,6.7,64.78235796492241,89070.16064371572,320652578.3173766,1818342135.6838207,8.857438861291872,6.7,64.78235796492241,129.56471592984482,0.0,0.1785126632145504,6.7,6.7,6.7
 2006-07-29T17:00:00,50869.46297041838,183130066.6935061,929592864.4757396,7.409568382036096,6.355610754908537,56.78851152514545,0.0,0.0,0.0,7.409568382036096,7.409568382036096,0.0,0.0,41820.62154141315,150554237.54908735,466997823.76483953,7.254630863194275,6.7,64.78235796492238,41820.62154141315,150554237.54908735,466997823.76483953,7.254630863194275,6.7,64.78235796492238,129.56471592984477,0.0,0.1779964001159145,6.7,6.7,6.7
 2006-07-29T18:00:00,37592.92718912809,135334537.88086116,658410452.4918003,8.344556880248735,7.598074956282392,48.67586702155322,0.0,0.0,0.0,8.344556880248735,8.344556880248735,0.0,0.0,30483.285382758146,109739827.3779294,332889367.854597,7.0953756439955455,6.699999999999998,64.78235796492238,30483.285382758146,109739827.3779294,332889367.854597,7.0953756439955455,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.1774801370172785,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-29T19:00:00,26069.07531351071,93848671.12863857,425952377.4663807,8.215698676444385,7.732778160964472,48.67586702155324,0.0,0.0,0.0,8.215698676444385,8.215698676444385,0.0,0.0,18716.33277785376,67378798.00027354,216521599.9361941,6.957176872179666,6.699999999999999,64.78235796492238,18716.33277785376,67378798.00027354,216521599.9361941,6.957176872179666,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1769638739186425,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-29T20:00:00,10916.088625421986,39297919.05151915,118472655.42382282,9.34834577756838,9.21405843810903,38.940693617242594,0.0,0.0,0.0,9.34834577756838,9.34834577756838,0.0,0.0,5944.332126821305,21399595.6565567,64593232.950327314,6.776763434052285,6.699999999999998,64.78235796492238,5944.332126821305,21399595.6565567,64593232.950327314,6.776763434052285,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.1764476108200066,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-29T21:00:00,50043.9309675145,180158151.48305216,981094241.2586915,7.222881623804923,6.110451709528458,58.41104042586389,0.0,0.0,0.0,7.222881623804923,7.222881623804923,0.0,0.0,37391.29319848376,134608655.5145415,492516969.6420016,7.284835138386493,6.7,64.78235796492238,37391.29319848376,134608655.5145415,492516969.6420016,7.284835138386493,6.7,64.78235796492238,129.56471592984477,0.0,0.1759313477213707,6.7,6.7,6.7
 2006-07-29T22:00:00,10485.251397742884,37746905.03187439,114136885.24329898,9.348963184759988,9.219590623703231,38.940693617242594,0.0,0.0,0.0,9.348963184759988,9.348963184759988,0.0,0.0,5723.820347400501,20605753.250641808,62422688.76068693,6.774184248278128,6.7,64.78235796492241,5723.820347400501,20605753.250641808,62422688.76068693,6.774184248278128,6.7,64.78235796492241,129.56471592984482,0.0,0.1754150846227347,6.7,6.7,6.7
 2006-07-29T23:00:00,44043.27947611941,158555806.11402988,883697533.8757594,8.468930068603056,7.466897751899649,48.67586702155324,0.0,0.0,0.0,8.468930068603056,8.468930068603056,0.0,0.0,33422.344779740495,120320441.2070658,445846941.24679846,7.229371768899436,6.7,64.78235796492241,33422.344779740495,120320441.2070658,445846941.24679846,7.229371768899436,6.7,64.78235796492241,129.56471592984482,0.0,0.1748988215240988,6.7,6.7,6.7
 2006-07-30T00:00:00,14393.64697605624,51817129.11380246,157916218.69342625,8.06359745022413,7.88460025212666,48.675867021553245,0.0,0.0,0.0,8.06359745022413,8.06359745022413,0.0,0.0,7491.49286800162,26969374.32480584,82306278.49735303,6.797812188145779,6.7,64.78235796492241,7491.49286800162,26969374.32480584,82306278.49735303,6.797812188145779,6.7,64.78235796492241,129.56471592984482,0.0,0.1743825584254628,6.7,6.7,6.7
 2006-07-30T01:00:00,45351.48721860021,163265353.98696077,898377874.3709207,8.477257533155383,7.458597750200391,48.67586702155324,0.0,0.0,0.0,8.477257533155383,8.477257533155383,0.0,0.0,33982.9095640801,122338474.43068838,453158710.9906168,7.238077182213295,6.7,64.78235796492241,33982.9095640801,122338474.43068838,453158710.9906168,7.238077182213295,6.7,64.78235796492241,129.56471592984482,0.0,0.1738662953268269,6.7,6.7,6.7
 2006-07-30T02:00:00,10326.022295038958,37173680.26214025,112529380.84690364,9.350598073331293,9.22304771883906,38.940693617242594,0.0,0.0,0.0,9.350598073331293,9.350598073331293,0.0,0.0,5654.05122328757,20354584.40383525,61618375.59307392,6.773228553947724,6.699999999999998,64.78235796492238,5654.05122328757,20354584.40383525,61618375.59307392,6.773228553947724,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.1733500322281909,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T03:00:00,55112.46577537176,198404876.79133835,1080925845.26594,7.279495752449001,6.053837580884381,58.411040425863895,0.0,0.0,0.0,7.279495752449001,7.279495752449001,0.0,0.0,43406.68018315423,156264048.65935522,542563173.683978,7.344220302296146,6.7,64.78235796492241,43406.68018315423,156264048.65935522,542563173.683978,7.344220302296146,6.7,64.78235796492241,129.56471592984482,0.0,0.172833769129555,6.7,6.7,6.7
 2006-07-30T04:00:00,19793.19519231732,71255502.69234236,219890630.3801511,9.393683390415395,9.144428756844208,38.940693617242594,0.0,0.0,0.0,9.393683390415395,9.393683390415395,0.0,0.0,10672.463785836148,38420869.62901013,115328721.6496552,6.837043391055999,6.7,64.78235796492241,10672.463785836148,38420869.62901013,115328721.6496552,6.837043391055999,6.7,64.78235796492241,129.56471592984482,0.0,0.172317506030919,6.7,6.7,6.7
 2006-07-30T05:00:00,45100.96907663477,162363488.67588523,911830391.4192286,8.48421816987929,7.450263722928352,48.67586702155324,0.0,0.0,0.0,8.48421816987929,8.48421816987929,0.0,0.0,33712.99012696992,121366764.45709172,459959030.0981301,7.246099336502557,6.7,64.78235796492241,33712.99012696992,121366764.45709172,459959030.0981301,7.246099336502557,6.7,64.78235796492241,129.56471592984482,0.0,0.1718012429322831,6.7,6.7,6.7
 2006-07-30T06:00:00,2443.812556443118,8797725.203195225,26402973.45474036,13.213097254648696,13.183169962092128,9.735173404310643,0.0,0.0,0.0,13.213097254648696,13.213097254648696,0.0,0.0,2279.1155920522324,8204816.131388036,24594656.26272203,6.729229664137503,6.700000000000002,64.78235796492241,2279.1155920522324,8204816.131388036,24594656.26272203,6.729229664137503,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1712849798336471,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-30T07:00:00,54650.0716603393,196740257.9772215,1163360797.6974127,9.974251989945715,8.654970522275372,38.940693617242594,3174.6007428687285,11428562.674327424,71398247.71352245,9.974251989945715,9.89321868733475,1.9470346808621293,0.0,42951.13530474628,154624087.09708658,623997146.0250357,7.440616511694835,6.700000000000003,64.78235796492241,42951.13530474628,154624087.09708658,623997146.0250357,7.440616511694835,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1707687167350113,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T08:00:00,62631.88633191797,225474790.7949048,1248539964.1147733,7.374500723537564,5.958832609795812,58.41104042586388,0.0,0.0,0.0,7.374500723537564,7.374500723537564,0.0,0.0,48807.03210233208,175705315.56839556,626390562.7233691,7.443814004273354,6.699999999999999,64.78235796492238,48807.03210233208,175705315.56839556,626390562.7233691,7.443814004273354,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1702524536363752,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T09:00:00,76485.015853214,275346057.07157034,1560981290.5162234,7.551643278690096,5.781690054643289,58.411040425863895,0.0,0.0,0.0,7.551643278690096,7.551643278690096,0.0,0.0,60625.13690225034,218250492.8481012,782859666.7729026,7.629588031675549,6.700000000000003,64.78235796492241,60625.13690225034,218250492.8481012,782859666.7729026,7.629588031675549,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1697361905377393,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T10:00:00,74360.26375027852,267696949.5010028,1526182082.2714658,7.53195621263058,5.801377120702798,58.411040425863895,0.0,0.0,0.0,7.53195621263058,7.53195621263058,0.0,0.0,56110.5497918829,201997979.2507785,765570607.8859596,7.608951580849076,6.7,64.78235796492241,56110.5497918829,201997979.2507785,765570607.8859596,7.608951580849076,6.7,64.78235796492241,129.56471592984482,0.0,0.1692199274391033,6.7,6.7,6.7
 2006-07-30T11:00:00,87564.07334292035,315230664.0345133,1822004073.3314345,7.6996794798649475,5.63365385346843,58.41104042586388,0.0,0.0,0.0,7.6996794798649475,7.6996794798649475,0.0,0.0,67901.11621027591,244444018.35699332,913722480.478278,7.784842298973957,6.699999999999998,64.78235796492238,67901.11621027591,244444018.35699332,913722480.478278,7.784842298973957,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.1687036643404673,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T12:00:00,76409.56186376253,275074422.70954514,1561297717.5557528,7.551884569016337,5.78144876431704,58.41104042586388,0.0,0.0,0.0,7.551884569016337,7.551884569016337,0.0,0.0,57131.90857858973,205674870.88292307,783219135.400778,7.629856638866456,6.7,64.78235796492238,57131.90857858973,205674870.88292307,783219135.400778,7.629856638866456,6.7,64.78235796492238,129.56471592984477,0.0,0.1681874012418314,6.7,6.7,6.7
