Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-07-30T13:00:00,89125.09709384986,320850349.5378596,1871011198.2785504,7.727465428647796,5.6058679046855815,58.41104042586388,0.0,0.0,0.0,7.727465428647796,7.727465428647796,0.0,0.0,67793.14506763556,244055322.24348804,938267341.8221482,7.813982267185537,6.699999999999998,64.78235796492238,67793.14506763556,244055322.24348804,938267341.8221482,7.813982267185537,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.1676711381431954,6.699999999999998,6.699999999999998,6.699999999999998
 2006-07-30T14:00:00,79707.83382836224,286948201.782104,1668462762.911045,7.612662398295382,5.720670935038002,58.411040425863895,0.0,0.0,0.0,7.612662398295382,7.612662398295382,0.0,0.0,57240.11434606474,206064411.64583305,836946825.4368713,7.693597723441627,6.700000000000004,64.78235796492243,57240.11434606474,206064411.64583305,836946825.4368713,7.693597723441627,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.1671548750445596,6.700000000000004,6.700000000000004,6.700000000000004
 2006-07-30T15:00:00,90066.0906661901,324237926.3982844,1902726822.712711,7.745450896236451,5.587882437096929,58.41104042586389,0.0,0.0,0.0,7.745450896236451,7.745450896236451,0.0,0.0,67753.70807618783,243913349.07427612,954153877.9221512,7.832834244758611,6.700000000000002,64.78235796492241,67753.70807618783,243913349.07427612,954153877.9221512,7.832834244758611,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1666386119459236,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-30T16:00:00,75924.31943388096,273327549.9619715,1544954092.3585882,7.542602079348485,5.790731253984895,58.41104042586388,0.0,0.0,0.0,7.542602079348485,7.542602079348485,0.0,0.0,56859.40140357247,204693845.0528609,774975575.7152636,7.620110708532234,6.699999999999999,64.7823579649224,56859.40140357247,204693845.0528609,774975575.7152636,7.620110708532234,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.1661223488472877,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T17:00:00,88364.81754299354,318113343.1547767,1847945361.5487456,7.714374284682791,5.618959048650588,58.41104042586389,0.0,0.0,0.0,7.714374284682791,7.714374284682791,0.0,0.0,67520.6178156045,243074224.13617623,926659315.7191408,7.800235158952801,6.7,64.78235796492241,67520.6178156045,243074224.13617623,926659315.7191408,7.800235158952801,6.7,64.78235796492241,129.56471592984482,0.0,0.1656060857486517,6.7,6.7,6.7
 2006-07-30T18:00:00,70558.10797610301,254009188.7139709,1377683637.0050993,7.447724847836244,5.885608485497136,58.41104042586388,0.0,0.0,0.0,7.447724847836244,7.447724847836244,0.0,0.0,56042.85628092493,201754282.61132976,691073121.4339464,7.520599376445154,6.7,64.78235796492241,56042.85628092493,201754282.61132976,691073121.4339464,7.520599376445154,6.7,64.78235796492241,129.56471592984482,0.0,0.1650898226500158,6.7,6.7,6.7
 2006-07-30T19:00:00,77635.82476962889,279488969.17066395,1487716569.4883478,7.510067451916229,5.8232658814171545,58.41104042586392,0.0,0.0,0.0,7.510067451916229,7.510067451916229,0.0,0.0,66714.75006928178,240173100.24941435,746035188.8005652,7.585962437577119,6.700000000000004,64.78235796492243,66714.75006928178,240173100.24941435,746035188.8005652,7.585962437577119,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.1645735595513799,6.700000000000004,6.700000000000004,6.700000000000004
 2006-07-30T20:00:00,65468.57945102793,235686886.02370065,1243244463.909154,7.371470683681252,5.961862649652126,58.41104042586388,0.0,0.0,0.0,7.371470683681252,7.371470683681252,0.0,0.0,54901.79888263316,197646475.9774794,623648843.921699,7.440629514361503,6.699999999999999,64.78235796492238,54901.79888263316,197646475.9774794,623648843.921699,7.440629514361503,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1640572964527439,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T21:00:00,77070.31557278315,277453136.0620192,1513820831.26184,7.524870428309277,5.808462905024107,58.411040425863895,0.0,0.0,0.0,7.524870428309277,7.524870428309277,0.0,0.0,66163.21231241347,238187564.32468843,759116581.8229327,7.601486592497591,6.700000000000003,64.78235796492241,66163.21231241347,238187564.32468843,759116581.8229327,7.601486592497591,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.163541033354108,6.700000000000003,6.700000000000003,6.700000000000003
 2006-07-30T22:00:00,53258.88167726484,191731974.03815344,973240865.928731,7.218393866770956,6.114939466562426,58.41104042586389,0.0,0.0,0.0,7.218393866770956,7.218393866770956,0.0,0.0,42798.25997999262,154073735.92797345,488463714.7547836,7.2801125936266144,6.699999999999999,64.78235796492238,42798.25997999262,154073735.92797345,488463714.7547836,7.2801125936266144,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.163024770255472,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-30T23:00:00,69094.95203090993,248741827.3112758,1345096347.618229,7.429214268532305,5.9041190648010735,58.41104042586388,0.0,0.0,0.0,7.429214268532305,7.429214268532305,0.0,0.0,58441.48501637493,210389346.05894977,674649300.4603488,7.501188484894912,6.699999999999999,64.78235796492238,58441.48501637493,210389346.05894977,674649300.4603488,7.501188484894912,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.162508507156836,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-31T00:00:00,47904.07044074501,172454653.58668202,892197726.4661264,7.172452536182803,6.16088079715058,58.411040425863895,0.0,0.0,0.0,7.172452536182803,7.172452536182803,0.0,0.0,38620.7331880645,139034639.47703218,447892054.7856645,7.231924184609437,6.7,64.78235796492241,38620.7331880645,139034639.47703218,447892054.7856645,7.231924184609437,6.7,64.78235796492241,129.56471592984482,0.0,0.1619922440582001,6.7,6.7,6.7
 2006-07-31T01:00:00,64602.55858122007,232569210.8923924,1278193526.170863,7.391288983893752,5.942044349439626,58.41104042586388,0.0,0.0,0.0,7.391288983893752,7.391288983893752,0.0,0.0,53976.660904821874,194315979.2573588,641181890.2303953,7.461437374432593,6.699999999999999,64.78235796492238,53976.660904821874,194315979.2573588,641181890.2303953,7.461437374432593,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1614759809595641,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-31T02:00:00,43846.786932162846,157848432.95578623,729375073.4520518,7.0801266927876005,6.253206640545781,58.411040425863895,0.0,0.0,0.0,7.0801266927876005,7.0801266927876005,0.0,0.0,33444.482891073094,120400138.40786314,366338793.22131896,7.135126240523843,6.7,64.78235796492241,33444.482891073094,120400138.40786314,366338793.22131896,7.135126240523843,6.7,64.78235796492241,129.56471592984482,0.0,0.1609597178609282,6.7,6.7,6.7
 2006-07-31T03:00:00,42622.23983760621,153440063.41538236,693217601.5666219,7.059624120183457,6.27370921314992,58.41104042586388,0.0,0.0,0.0,7.059624120183457,7.059624120183457,0.0,0.0,31825.44185397628,114571590.6743146,348226670.99856675,7.113628646286489,6.699999999999999,64.78235796492238,31825.44185397628,114571590.6743146,348226670.99856675,7.113628646286489,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1604434547622922,6.699999999999999,6.699999999999999,6.699999999999999
 2006-07-31T04:00:00,4751.1394390051255,17104101.98041846,51970482.452123344,11.937940242612736,11.879032669124229,19.47034680862129,0.0,0.0,0.0,11.937940242612736,11.937940242612736,0.0,0.0,3230.897819004602,11631232.148416564,35364050.596522585,6.7420281265051925,6.700000000000002,64.78235796492241,3230.897819004602,11631232.148416564,35364050.596522585,6.7420281265051925,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1599271916636563,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-31T05:00:00,87759.5720357852,315934459.3288267,1826311440.0639348,7.702039657701086,5.631293675632295,58.411040425863895,0.0,0.0,0.0,7.702039657701086,7.702039657701086,0.0,0.0,76226.74155539414,274416269.5994189,915599389.5792272,7.787280105852671,6.7,64.78235796492241,76226.74155539414,274416269.5994189,915599389.5792272,7.787280105852671,6.7,64.78235796492241,129.56471592984482,0.0,0.1594109285650203,6.7,6.7,6.7
 2006-07-31T06:00:00,130500.62560354744,469802252.17277074,3288950482.1494846,8.531755651975303,4.8015776813580775,58.411040425863895,0.0,0.0,0.0,8.531755651975303,8.531755651975303,0.0,0.0,83013.09699756654,298847149.19123954,1649403115.2317593,8.657356794131552,6.7,64.78235796492241,83013.09699756654,298847149.19123954,1649403115.2317593,8.657356794131552,6.7,64.78235796492241,129.56471592984482,0.0,0.1588946654663844,6.7,6.7,6.7
 2006-07-31T07:00:00,168399.81638029878,606239338.9690756,4332347694.719181,9.123949595228062,4.20938373810532,58.411040425863895,0.0,0.0,0.0,9.123949595228062,9.123949595228062,0.0,0.0,98068.4061139974,353046262.01039064,2173992760.6338987,9.278594921625873,6.7,64.78235796492241,98068.4061139974,353046262.01039064,2173992760.6338987,9.278594921625873,6.7,64.78235796492241,129.56471592984482,0.0,0.1583784023677484,6.7,6.7,6.7
 2006-07-31T08:00:00,173973.84463520933,626305840.6867536,4405001496.595034,9.211756019598417,4.214629151182755,58.411040425863895,7560.546534888844,27217967.52559984,82015095.44642028,9.211756019598417,9.118704182150625,19.470346808621297,0.0,101641.75718508624,365910325.8663105,2251829243.3303146,9.370715618684226,6.7,64.78235796492241,101641.75718508624,365910325.8663105,2251829243.3303146,9.370715618684226,6.7,64.78235796492241,129.56471592984482,0.0,0.1578621392691125,6.7,6.7,6.7
 2006-07-31T09:00:00,182486.56869738208,656951647.3105755,4575362412.544266,9.26188340866526,4.071449924668118,58.411040425863895,0.0,0.0,0.0,9.26188340866526,9.26188340866526,0.0,0.0,103838.92019975616,373820112.7191221,2296250198.404503,9.42335728824093,6.7,64.78235796492241,103838.92019975616,373820112.7191221,2296250198.404503,9.42335728824093,6.7,64.78235796492241,129.56471592984482,0.0,0.1573458761704765,6.7,6.7,6.7
 2006-07-31T10:00:00,193672.6802111131,697221648.7600071,4844943584.230727,9.41493306076863,3.918400272564751,58.411040425863895,0.0,0.0,0.0,9.41493306076863,9.41493306076863,0.0,0.0,108104.92855016697,389177742.78060114,2431885792.9989743,9.583866514792469,6.7,64.78235796492241,108104.92855016697,389177742.78060114,2431885792.9989743,9.583866514792469,6.7,64.78235796492241,129.56471592984482,0.0,0.1568296130718406,6.7,6.7,6.7
 2006-07-31T11:00:00,183578.58213365448,660882895.6811562,4592907486.354473,9.27184215055387,4.06149118277951,58.411040425863895,0.0,0.0,0.0,9.27184215055387,9.27184215055387,0.0,0.0,104279.70909355071,375406952.7367826,2305043432.807816,9.433768529649326,6.7,64.78235796492241,104279.70909355071,375406952.7367826,2305043432.807816,9.433768529649326,6.7,64.78235796492241,129.56471592984482,0.0,0.1563133499732046,6.7,6.7,6.7
 2006-07-31T12:00:00,197977.7302636045,712719828.9489762,4950830589.323179,9.523155605838268,3.906293103062239,58.411040425863895,7966.360693105627,28678898.495180257,84717489.41612123,9.523155605838268,9.42704023027114,48.675867021553245,0.0,110998.75128721056,399595504.6339581,2527886712.3159685,9.697446182362068,6.7,64.78235796492241,110998.75128721056,399595504.6339581,2527886712.3159685,9.697446182362068,6.7,64.78235796492241,129.56471592984482,0.0,0.1557970868745687,6.7,6.7,6.7
 2006-07-31T13:00:00,199236.1379061556,717250096.4621601,4953150270.485925,9.672294017997222,4.052519887161124,58.411040425863895,32636.25910993657,117490532.79577164,345042104.75804794,9.672294017997222,9.280813446172257,58.411040425863895,0.0,115486.02823339682,415749701.64022857,2660175211.51528,9.85392574735316,6.7,64.78235796492241,115486.02823339682,415749701.64022857,2660175211.51528,9.85392574735316,6.7,64.78235796492241,129.56471592984482,0.0,0.1552808237759327,6.7,6.7,6.7
 2006-07-31T14:00:00,199074.57645598592,716668475.2415495,4953150270.485925,9.679318932204009,4.059531615598277,58.411040425863895,33776.38489532103,121594985.62315568,357413386.6342682,9.679318932204009,9.273801717735102,58.411040425863895,0.0,115600.9255021165,416163331.8076194,2666382596.358158,9.861268154509586,6.7,64.78235796492241,115600.9255021165,416163331.8076194,2666382596.358158,9.861268154509586,6.7,64.78235796492241,129.56471592984482,0.0,0.1547645606772968,6.7,6.7,6.7
 2006-07-31T15:00:00,196575.44464412527,707671600.7188509,4953150270.485925,9.68450632083974,4.064709269677311,58.411040425863895,34281.772188800016,123414379.87968008,366548184.4754485,9.68450632083974,9.268624063656068,58.411040425863895,0.0,114625.52153245657,412651877.5168436,2671003534.0422764,9.866733232729263,6.7,64.78235796492241,114625.52153245657,412651877.5168436,2671003534.0422764,9.866733232729263,6.7,64.78235796492241,129.56471592984482,0.0,0.1542482975786608,6.7,6.7,6.7
 2006-07-31T16:00:00,163071.40780181988,587057068.0865517,4080548496.138994,8.980999056620222,4.352334276713157,58.411040425863895,0.0,0.0,0.0,8.980999056620222,8.980999056620222,0.0,0.0,96346.38032096998,346846969.15549195,2047303807.9027247,9.128663423540376,6.7,64.78235796492241,96346.38032096998,346846969.15549195,2047303807.9027247,9.128663423540376,6.7,64.78235796492241,129.56471592984482,0.0,0.1537320344800249,6.7,6.7,6.7
 2006-07-31T17:00:00,141331.8016199929,508794485.8319743,3460618942.6519465,8.629169407285477,4.704163926047903,58.411040425863895,0.0,0.0,0.0,8.629169407285477,8.629169407285477,0.0,0.0,87811.83602353075,316122609.6847107,1735703435.2691607,8.759605137367787,6.7,64.78235796492241,87811.83602353075,316122609.6847107,1735703435.2691607,8.759605137367787,6.7,64.78235796492241,129.56471592984482,0.0,0.1532157713813889,6.7,6.7,6.7
 2006-07-31T18:00:00,129149.89858702448,464939634.9132881,3100215779.593912,8.424664997285042,4.908668336048337,58.411040425863895,0.0,0.0,0.0,8.424664997285042,8.424664997285042,0.0,0.0,82921.80194610893,298518487.0059922,1554689066.4951398,8.545121203937482,6.7,64.78235796492241,82921.80194610893,298518487.0059922,1554689066.4951398,8.545121203937482,6.7,64.78235796492241,129.56471592984482,0.0,0.152699508282753,6.7,6.7,6.7
 2006-07-31T19:00:00,122973.5355179669,442704727.8646809,2905346135.758915,8.314101812163528,5.019231521169853,58.411040425863895,0.0,0.0,0.0,8.314101812163528,8.314101812163528,0.0,0.0,80435.93536874154,289569367.3274695,1456841387.5356011,8.429150567144987,6.7,64.78235796492241,80435.93536874154,289569367.3274695,1456841387.5356011,8.429150567144987,6.7,64.78235796492241,129.56471592984482,0.0,0.152183245184117,6.7,6.7,6.7
 2006-07-31T20:00:00,120045.29657979176,432163067.6872503,2823172709.935652,8.267481432506294,5.065851900827087,58.411040425863895,0.0,0.0,0.0,8.267481432506294,8.267481432506294,0.0,0.0,79233.97219848364,285242299.91454107,1415597914.553278,8.380262060825336,6.7,64.78235796492241,79233.97219848364,285242299.91454107,1415597914.553278,8.380262060825336,6.7,64.78235796492241,129.56471592984482,0.0,0.1516669820854811,6.7,6.7,6.7
 2006-07-31T21:00:00,72766.3731475536,261958943.33119303,1472061084.2261314,9.190003715857054,7.520795911589409,45.89438890603592,994.7899373247396,3581243.774369062,10742127.454944031,9.190003715857054,9.177815604876162,1.3907390577586642,0.0,60237.349584296986,216854458.5034692,746482367.1108488,7.586284670816711,6.700000000000002,64.78235796492241,60237.349584296986,216854458.5034692,746482367.1108488,7.586284670816711,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1511507189868452,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-31T22:00:00,61854.84841551131,222677454.2958407,1246696849.1475456,9.989717347826504,8.576138582352097,38.940693617242594,0.0,0.0,0.0,9.989717347826504,9.989717347826504,0.0,0.0,52768.939065418585,189968180.63550693,629513641.9265125,7.447526043398867,6.700000000000002,64.78235796492241,52768.939065418585,189968180.63550693,629513641.9265125,7.447526043398867,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1506344558882092,6.700000000000002,6.700000000000002,6.700000000000002
 2006-07-31T23:00:00,76621.55345375683,275837592.4335246,1567567164.5271754,8.865177412630489,7.087780475503025,48.675867021553245,0.0,0.0,0.0,8.865177412630489,8.865177412630489,0.0,0.0,64987.8802326542,233956368.8375552,788132862.2607911,7.635882102654674,6.700000000000002,64.78235796492241,64987.8802326542,233956368.8375552,788132862.2607911,7.635882102654674,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1501181927895733,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-01T00:00:00,59633.49832252248,214680593.9610809,1222370268.953603,9.97842020071531,8.592444093312848,38.940693617242594,0.0,0.0,0.0,9.97842020071531,9.97842020071531,0.0,0.0,51820.29419531614,186553059.1031381,617292495.731624,7.433039208378351,6.700000000000002,64.78235796492241,51820.29419531614,186553059.1031381,617292495.731624,7.433039208378351,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1496019296909373,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-01T01:00:00,62996.44768909377,226787211.6807376,1235228703.621338,8.676224452488754,7.275627340246562,48.675867021553245,0.0,0.0,0.0,8.676224452488754,8.676224452488754,0.0,0.0,49258.94806721934,177332213.04198962,621792674.550484,7.4383281282232305,6.7,64.78235796492241,49258.94806721934,177332213.04198962,621792674.550484,7.4383281282232305,6.7,64.78235796492241,129.56471592984482,0.0,0.1490856665923014,6.7,6.7,6.7
 2006-08-01T02:00:00,53128.66941604248,191263209.89775288,1061743421.1199667,9.886792434569562,8.682919365966836,38.9406936172426,0.0,0.0,0.0,9.886792434569562,9.886792434569562,0.0,0.0,43921.90364898244,158118853.1363367,536922971.0116541,7.337571683836708,6.700000000000003,64.78235796492241,43921.90364898244,158118853.1363367,536922971.0116541,7.337571683836708,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.1485694034936655,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-01T03:00:00,58619.16398675201,211028990.3523073,1128083943.615629,8.615009136156758,7.33593225311957,48.675867021553245,0.0,0.0,0.0,8.615009136156758,8.615009136156758,0.0,0.0,46277.9970771883,166600789.47787786,568095339.3414782,7.374607172432163,6.7,64.78235796492241,46277.9970771883,166600789.47787786,568095339.3414782,7.374607172432163,6.7,64.78235796492241,129.56471592984482,0.0,0.1480531403950295,6.7,6.7,6.7
 2006-08-01T04:00:00,28259.61006782904,101734596.24418455,548344731.7970983,12.202770922069211,11.58105566990548,19.47034680862129,0.0,0.0,0.0,12.202770922069211,12.202770922069211,0.0,0.0,25426.009061558285,91533632.62160984,283856635.92703456,7.037116315624618,6.7,64.78235796492241,25426.009061558285,91533632.62160984,283856635.92703456,7.037116315624618,6.7,64.78235796492241,129.56471592984482,0.0,0.1475368772963935,6.7,6.7,6.7
 2006-08-01T05:00:00,92936.24957568671,334570498.4724722,1950073131.2947035,7.7806832335983005,5.569504149364618,58.411040425863895,1353.061236931601,4871020.452953764,14853515.651712283,7.7806832335983005,7.763829183968766,1.081685933812294,0.0,77926.01633225514,280533658.7961184,985187708.7799568,7.869763612147126,6.7,64.78235796492241,77926.01633225514,280533658.7961184,985187708.7799568,7.869763612147126,6.7,64.78235796492241,129.56471592984482,0.0,0.1470206141977576,6.7,6.7,6.7
 2006-08-01T06:00:00,150047.8443835529,540172239.7807904,3823609761.1662064,8.835167463701046,4.498165869632334,58.411040425863895,0.0,0.0,0.0,8.835167463701046,8.835167463701046,0.0,0.0,90983.99068156951,327542366.45365024,1918038018.802569,8.975588841305667,6.7,64.78235796492241,90983.99068156951,327542366.45365024,1918038018.802569,8.975588841305667,6.7,64.78235796492241,129.56471592984482,0.0,0.1465043510991216,6.7,6.7,6.7
 2006-08-01T07:00:00,158952.2787913001,572228203.6486804,4049135048.449136,8.963176587510004,4.370156745823377,58.411040425863895,0.0,0.0,0.0,8.963176587510004,8.963176587510004,0.0,0.0,94527.10759642012,340297587.3471124,2031626349.3165765,9.11008070806441,6.7,64.78235796492241,94527.10759642012,340297587.3471124,2031626349.3165765,9.11008070806441,6.7,64.78235796492241,129.56471592984482,0.0,0.1459880880004857,6.7,6.7,6.7
 2006-08-01T08:00:00,177964.68665692955,640672871.9649464,4545584466.900575,9.24497891670061,4.088354416632771,58.411040425863895,0.0,0.0,0.0,9.24497891670061,9.24497891670061,0.0,0.0,101935.0540571304,366966194.60566944,2281245801.9045334,9.405597766325188,6.7,64.78235796492241,101935.0540571304,366966194.60566944,2281245801.9045334,9.405597766325188,6.7,64.78235796492241,129.56471592984482,0.0,0.1454718249018497,6.7,6.7,6.7
 2006-08-01T09:00:00,194855.9132791143,701481287.8048114,4933180714.708593,9.537970540130273,3.9411038116774617,58.411040425863895,11987.143970928184,43153718.29534146,128455866.74496378,9.537970540130273,9.39222952165592,38.940693617242594,0.0,110361.30395043553,397300694.2215679,2541066057.500291,9.713033047114836,6.7,64.78235796492241,110361.30395043553,397300694.2215679,2541066057.500291,9.713033047114836,6.7,64.78235796492241,129.56471592984482,0.0,0.1449555618032138,6.7,6.7,6.7
 2006-08-01T10:00:00,196656.3749391894,707962949.7810818,4953150270.485925,9.693837001221418,4.074022432837085,58.411040425863895,35822.94436790918,128962599.72447304,382979280.2359352,9.693837001221418,9.259310900496294,58.411040425863895,0.0,114909.59632673029,413674546.7762291,2679269325.611413,9.876509091400829,6.7,64.78235796492241,114909.59632673029,413674546.7762291,2679269325.611413,9.876509091400829,6.7,64.78235796492241,129.56471592984482,0.0,0.1444392987045778,6.7,6.7,6.7
 2006-08-01T11:00:00,190449.21387629435,685617169.9546597,4818104658.129406,9.399694605768778,3.933638727564603,58.411040425863895,0.0,0.0,0.0,9.399694605768778,9.399694605768778,0.0,0.0,106794.9872268759,384461954.01675326,2418416763.933644,9.56793042001909,6.7,64.78235796492241,106794.9872268759,384461954.01675326,2418416763.933644,9.56793042001909,6.7,64.78235796492241,129.56471592984482,0.0,0.1439230356059419,6.7,6.7,6.7
 2006-08-01T12:00:00,195646.7256858869,704328212.4691929,4953150270.485925,9.683871961970194,4.064076098064463,58.411040425863895,34038.07805892455,122537081.01212838,365430353.7213779,9.683871961970194,9.269257235268917,58.411040425863895,0.0,114192.43935978958,411092781.6952424,2670491371.3850603,9.866126473043012,6.7,64.78235796492241,114192.43935978958,411092781.6952424,2670491371.3850603,9.866126473043012,6.7,64.78235796492241,129.56471592984482,0.0,0.1434067725073059,6.7,6.7,6.7
 2006-08-01T13:00:00,195995.4777168916,705583719.7808096,4953150270.485925,9.820504974387177,4.200452633274092,58.411040425863895,56617.56107830623,203823219.8819024,606026609.7248663,9.820504974387177,9.132880700059289,58.411040425863895,0.0,118007.78775783692,424828035.9282128,2791709579.671903,10.009475118457646,6.7,64.78235796492241,118007.78775783692,424828035.9282128,2791709579.671903,10.009475118457646,6.7,64.78235796492241,129.56471592984482,0.0,0.14289050940867,6.7,6.7,6.7
 2006-08-01T14:00:00,196330.98804002625,706791556.9440944,4953150270.485925,9.955767630117249,4.335461347406149,58.411040425863895,74978.88687032722,269923992.733178,844188472.812651,9.955767630117249,8.997871985927231,58.411040425863895,0.0,121852.14603630868,438667725.7307113,2911784044.36671,10.151440489274725,6.7,64.78235796492241,121852.14603630868,438667725.7307113,2911784044.36671,10.151440489274725,6.7,64.78235796492241,129.56471592984482,0.0,0.142374246310034,6.7,6.7,6.7
 2006-08-01T15:00:00,196137.23702078444,706094053.2748241,4953150270.485925,9.99666970712626,4.376286673773534,58.411040425863895,76098.2951335214,273953862.48067707,916202527.500831,9.99666970712626,8.957046659559845,58.411040425863895,0.0,122878.18085479764,442361451.0772716,2948099485.803867,10.19437111187302,6.7,64.78235796492241,122878.18085479764,442361451.0772716,2948099485.803867,10.19437111187302,6.7,64.78235796492241,129.56471592984482,0.0,0.1418579832113981,6.7,6.7,6.7
 2006-08-01T16:00:00,179818.2381138046,647345657.2096965,4536101843.147645,9.23959457220206,4.093738761131321,58.411040425863895,0.0,0.0,0.0,9.23959457220206,9.23959457220206,0.0,0.0,102770.0332809192,369972119.8113091,2276491837.642001,9.399973898031243,6.7,64.78235796492241,102770.0332809192,369972119.8113091,2276491837.642001,9.399973898031243,6.7,64.78235796492241,129.56471592984482,0.0,0.1413417201127621,6.7,6.7,6.7
 2006-08-01T17:00:00,153614.38152650994,553011773.4954358,3818570381.984115,8.832310084486778,4.501023248846603,58.411040425863895,0.0,0.0,0.0,8.832310084486778,8.832310084486778,0.0,0.0,92646.85971044474,333528694.9576011,1915580917.5890777,8.972672014244624,6.7,64.78235796492241,92646.85971044474,333528694.9576011,1915580917.5890777,8.972672014244624,6.7,64.78235796492241,129.56471592984482,0.0,0.1408254570141262,6.7,6.7,6.7
 2006-08-01T18:00:00,130438.08666661812,469577111.9998252,3162116800.6108885,8.459789732917697,4.873543600415682,58.411040425863895,0.0,0.0,0.0,8.459789732917697,8.459789732917697,0.0,0.0,83368.30767808502,300125907.6411061,1585795963.2905934,8.58197951570312,6.7,64.78235796492241,83368.30767808502,300125907.6411061,1585795963.2905934,8.58197951570312,6.7,64.78235796492241,129.56471592984482,0.0,0.1403091939154902,6.7,6.7,6.7
 2006-08-01T19:00:00,120662.24032583644,434384065.1730112,2867251458.0945296,8.292489019147594,5.040844314185786,58.411040425863895,0.0,0.0,0.0,8.292489019147594,8.292489019147594,0.0,0.0,79398.73326525671,285835439.7549242,1437717706.7283256,8.40648234801917,6.7,64.78235796492241,79398.73326525671,285835439.7549242,1437717706.7283256,8.40648234801917,6.7,64.78235796492241,129.56471592984482,0.0,0.1397929308168543,6.7,6.7,6.7
 2006-08-01T20:00:00,118592.04236370038,426931352.5093215,2800635484.012858,8.254695415336135,5.078637917997245,58.411040425863895,0.0,0.0,0.0,8.254695415336135,8.254695415336135,0.0,0.0,78572.75478515441,282861917.2265559,1404289680.0579808,8.36685705298716,6.7,64.78235796492241,78572.75478515441,282861917.2265559,1404289680.0579808,8.36685705298716,6.7,64.78235796492241,129.56471592984482,0.0,0.1392766677182183,6.7,6.7,6.7
 2006-08-01T21:00:00,77697.1216248502,279709637.8494609,1598243178.393412,9.081390626984271,7.26900980369092,47.4589703460144,3121.686975762104,11238073.112743588,64965489.30352119,9.081390626984271,9.007660394212056,2.8394255762572698,0.0,63787.621114467016,229635436.01208133,836751227.9093763,7.693259391458526,6.699999999999999,64.78235796492238,63787.621114467016,229635436.01208133,836751227.9093763,7.693259391458526,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1387604046195824,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-01T22:00:00,63166.98150388736,227401133.4139944,1312164370.7269862,10.053195825940236,8.565270419860289,38.9406936172426,2243.8008129467594,8077682.926608328,43412081.66096811,10.053195825940236,10.003930567525115,1.6225289007184427,0.0,53571.18042775005,192856249.5399001,684285255.1376884,7.512358702308006,6.700000000000002,64.78235796492241,53571.18042775005,192856249.5399001,684285255.1376884,7.512358702308006,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1382441415209465,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-01T23:00:00,79537.4892087344,286334961.151444,1671928850.5878472,8.934506187405814,7.038643446672251,48.67586702155322,1805.5301313520467,6499908.472867368,19682736.61203277,8.934506187405814,8.91217289321745,1.6225289007184411,0.0,66207.87619283849,238348354.2942186,850475175.71418,7.70971890175895,6.699999999999999,64.78235796492238,66207.87619283849,238348354.2942186,850475175.71418,7.70971890175895,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1377278784223105,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-02T00:00:00,60868.64657720362,219127127.67793292,1257947349.0140955,9.998129382377597,8.571791508137105,38.9406936172426,0.0,0.0,0.0,9.998129382377597,9.998129382377597,0.0,0.0,52093.70031245186,187537321.12482664,635135215.4052479,7.454198083818572,6.700000000000002,64.78235796492241,52093.70031245186,187537321.12482664,635135215.4052479,7.454198083818572,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1372116153236746,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T01:00:00,75178.04115963598,270640948.1746896,1537106333.025756,8.848349486733463,7.105503437288042,48.67586702155322,0.0,0.0,0.0,8.848349486733463,8.848349486733463,0.0,0.0,64658.47431544211,232770507.53559163,772849797.2841766,7.617750220483892,6.699999999999999,64.78235796492238,64658.47431544211,232770507.53559163,772849797.2841766,7.617750220483892,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1366953522250386,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-02T02:00:00,59502.98537684962,214210747.35665864,1209685817.6730251,9.97034914389794,8.59875966786578,38.940693617242594,0.0,0.0,0.0,9.97034914389794,9.97034914389794,0.0,0.0,51935.65334098413,186968352.0275429,610843500.9662675,7.425386819274586,6.7,64.78235796492241,51935.65334098413,186968352.0275429,610843500.9662675,7.425386819274586,6.7,64.78235796492241,129.56471592984482,0.0,0.1361790891264026,6.7,6.7,6.7
 2006-08-02T03:00:00,69376.7042573642,249756135.32651103,1384735514.8319075,8.761130252218623,7.191038877339225,48.675867021553245,0.0,0.0,0.0,8.761130252218623,8.761130252218623,0.0,0.0,57436.63633400488,206771890.80241755,696601328.9054387,7.527192641924945,6.700000000000002,64.78235796492241,57436.63633400488,206771890.80241755,696601328.9054387,7.527192641924945,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1356628260277667,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T04:00:00,14428.543613519876,51942757.00867156,288135872.08115005,13.390957096521566,13.064263244896557,9.735173404310643,0.0,0.0,0.0,13.390957096521566,13.390957096521566,0.0,0.0,13883.244839313882,49979681.42152999,155628361.20329392,6.884828772170397,6.700000000000002,64.78235796492241,13883.244839313882,49979681.42152999,155628361.20329392,6.884828772170397,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1351465629291308,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T05:00:00,93204.31553107024,335535535.9118529,1950983861.6876247,7.77962633524876,5.567395020067193,58.411040425863895,1096.562743463462,3947625.8764684633,12063466.801588943,7.77962633524876,7.765938313266186,0.9735173404310647,0.0,78263.92029451781,281750113.06026417,984291103.1714376,7.868677094647965,6.7,64.78235796492241,78263.92029451781,281750113.06026417,984291103.1714376,7.868677094647965,6.7,64.78235796492241,129.56471592984482,0.0,0.1346302998304948,6.7,6.7,6.7
 2006-08-02T06:00:00,152657.90639463952,549568463.0207024,3892001043.873469,8.873982717060077,4.459350616273304,58.411040425863895,0.0,0.0,0.0,8.873982717060077,8.873982717060077,0.0,0.0,92031.87817026244,331314761.4129448,1952419139.2911272,9.016307100484177,6.7,64.78235796492241,92031.87817026244,331314761.4129448,1952419139.2911272,9.016307100484177,6.7,64.78235796492241,129.56471592984482,0.0,0.1341140367318588,6.7,6.7,6.7
 2006-08-02T07:00:00,169607.5392067758,610587141.1443928,4348857588.340241,9.140604558929658,4.207296480747526,58.411040425863895,1171.6103205829677,4217797.154098684,12840287.6330849,9.140604558929658,9.126036852585855,9.735173404310649,0.0,98807.61599509632,355707417.5823468,2188797064.4105654,9.296134680956143,6.7,64.78235796492241,98807.61599509632,355707417.5823468,2188797064.4105654,9.296134680956143,6.7,64.78235796492241,129.56471592984482,0.0,0.1335977736332229,6.7,6.7,6.7
 2006-08-02T08:00:00,186781.09156783475,672411929.6442051,4759700665.302834,9.376718040188708,3.9769541588878834,58.411040425863895,1663.371465083631,5988137.274301072,17927086.302441075,9.376718040188708,9.356379174445497,19.470346808621297,0.0,105585.10316459365,380106371.3925372,2398060557.334227,9.54383246303214,6.7,64.78235796492241,105585.10316459365,380106371.3925372,2398060557.334227,9.54383246303214,6.7,64.78235796492241,129.56471592984482,0.0,0.1330815105345869,6.7,6.7,6.7
 2006-08-02T09:00:00,196571.0916403227,707655929.9051617,4953150270.485925,9.68495253034579,4.065154631230291,58.411040425863895,34379.11482931565,123764813.38553634,367331671.86567855,9.68495253034579,9.268178702103087,58.411040425863895,0.0,114647.15279296662,412729750.05467975,2671446049.2648807,9.867253281154827,6.7,64.78235796492241,114647.15279296662,412729750.05467975,2671446049.2648807,9.867253281154827,6.7,64.78235796492241,129.56471592984482,0.0,0.132565247435951,6.7,6.7,6.7
 2006-08-02T10:00:00,197485.5388360692,710947939.8098488,4953150270.485925,9.821937656307574,4.201882620326401,58.411040425863895,57221.52503176469,205997490.11435288,608550012.9452,9.821937656307574,9.13145071300698,58.411040425863895,0.0,118746.58195739715,427487695.0466298,2792942490.2644453,10.010933960288,6.7,64.78235796492241,118746.58195739715,427487695.0466298,2792942490.2644453,10.010933960288,6.7,64.78235796492241,129.56471592984482,0.0,0.132048984337315,6.7,6.7,6.7
 2006-08-02T11:00:00,197744.1530653617,711878951.0353023,4953150270.485925,9.583129753234129,3.9635229872955695,58.411040425863895,17644.423735616645,63519925.448219925,188020794.6259101,9.583129753234129,9.36981034603781,58.411040425863895,0.0,112443.51049356328,404796637.77682775,2581078218.6820297,9.760370246838391,6.7,64.78235796492241,112443.51049356328,404796637.77682775,2581078218.6820297,9.760370246838391,6.7,64.78235796492241,129.56471592984482,0.0,0.1315327212386791,6.7,6.7,6.7
 2006-08-02T12:00:00,197265.17754332148,710154639.1559572,4953150270.485925,9.833349154852026,4.21327269776561,58.411040425863895,59058.95010124961,212612220.3644986,628643474.7707732,9.833349154852026,9.120060635567771,58.411040425863895,0.0,118953.76043984742,428233537.5834508,2803114246.318535,10.022961308911588,6.7,64.78235796492241,118953.76043984742,428233537.5834508,2803114246.318535,10.022961308911588,6.7,64.78235796492241,129.56471592984482,0.0,0.1310164581400431,6.7,6.7,6.7
 2006-08-02T13:00:00,195513.1232225744,703847243.6012677,4953150270.485925,9.893548431464067,4.273358959640303,58.411040425863895,68542.8623558313,246754304.48099265,734640193.8558099,9.893548431464067,9.059974373693075,58.411040425863895,0.0,119748.63995434424,431095103.83563936,2856525979.452975,10.086112968760183,6.7,64.78235796492241,119748.63995434424,431095103.83563936,2856525979.452975,10.086112968760183,6.7,64.78235796492241,129.56471592984482,0.0,0.1305001950414072,6.7,6.7,6.7
 2006-08-02T14:00:00,194481.88030852293,700134769.1106825,4953150270.485925,9.95258246019712,4.332282156044746,58.411040425863895,75144.68447955967,270520864.1264148,838580784.1915488,9.95258246019712,9.001051177288632,58.411040425863895,0.0,120845.82798463663,435044980.744692,2908978239.1125417,10.148123927795778,6.7,64.78235796492241,120845.82798463663,435044980.744692,2908978239.1125417,10.148123927795778,6.7,64.78235796492241,129.56471592984482,0.0,0.1299839319427712,6.7,6.7,6.7
 2006-08-02T15:00:00,194369.7791254712,699731204.8516961,4953150270.485925,10.016755986111322,4.396339844461874,58.411040425863895,75900.93418438722,273243363.063794,951571111.5335336,10.016755986111322,8.936993488871506,58.411040425863895,0.0,122536.84708843844,441132649.5183784,2965960230.8833485,10.215483914100083,6.7,64.78235796492241,122536.84708843844,441132649.5183784,2965960230.8833485,10.215483914100083,6.7,64.78235796492241,129.56471592984482,0.0,0.1294676688441353,6.7,6.7,6.7
 2006-08-02T16:00:00,177005.2639171919,637218950.1018909,4494954903.726469,9.216236209619623,4.117097123713757,58.411040425863895,0.0,0.0,0.0,9.216236209619623,9.216236209619623,0.0,0.0,101627.17018235386,365857812.65647393,2255799023.49406,9.375481164402578,6.7,64.78235796492241,101627.17018235386,365857812.65647393,2255799023.49406,9.375481164402578,6.7,64.78235796492241,129.56471592984482,0.0,0.1289514057454994,6.7,6.7,6.7
 2006-08-02T17:00:00,151780.4028041415,546409450.0949093,3794295037.159227,8.818531272077367,4.514802061256012,58.411040425863895,0.0,0.0,0.0,8.818531272077367,8.818531272077367,0.0,0.0,91869.32854678796,330729582.7684366,1903378662.67848,8.958224199455442,6.7,64.78235796492241,91869.32854678796,330729582.7684366,1903378662.67848,8.958224199455442,6.7,64.78235796492241,129.56471592984482,0.0,0.1284351426468634,6.7,6.7,6.7
 2006-08-02T18:00:00,141353.32873414972,508871983.44293904,3469197118.644683,8.634035646335878,4.699297686997502,58.411040425863895,0.0,0.0,0.0,8.634035646335878,8.634035646335878,0.0,0.0,87809.98213307204,316115935.6790593,1740018296.335588,8.764721040271574,6.7,64.78235796492241,87809.98213307204,316115935.6790593,1740018296.335588,8.764721040271574,6.7,64.78235796492241,129.56471592984482,0.0,0.1279188795482275,6.7,6.7,6.7
 2006-08-02T19:00:00,132333.66400812063,476401190.4292344,3185424525.985444,8.473012690783465,4.860320642549916,58.411040425863895,0.0,0.0,0.0,8.473012690783465,8.473012690783465,0.0,0.0,84234.52402455208,303244286.48838747,1597478173.819889,8.595828387055525,6.7,64.78235796492241,84234.52402455208,303244286.48838747,1597478173.819889,8.595828387055525,6.7,64.78235796492241,129.56471592984482,0.0,0.1274026164495915,6.7,6.7,6.7
 2006-08-02T20:00:00,126744.53957844124,456280342.4823885,3062316862.874093,8.403173118428578,4.930160214904802,58.411040425863895,0.0,0.0,0.0,8.403173118428578,8.403173118428578,0.0,0.0,81814.75874390751,294533131.4780671,1535680634.928385,8.522564528432062,6.7,64.78235796492241,81814.75874390751,294533131.4780671,1535680634.928385,8.522564528432062,6.7,64.78235796492241,129.56471592984482,0.0,0.1268863533509556,6.7,6.7,6.7
 2006-08-02T21:00:00,77378.67314421052,278563223.319158,1613001444.059549,9.092871469671964,7.263747071859292,47.4589703460144,3297.9100305465504,11872476.109967597,68035632.39689468,9.092871469671964,9.015656887700288,2.8394255762572698,0.0,63445.087751566345,228402315.9056389,845700152.088717,7.703868819484223,6.699999999999999,64.78235796492238,63445.087751566345,228402315.9056389,845700152.088717,7.703868819484223,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1263700902523196,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-02T22:00:00,62557.81398342725,225208130.34033805,1297346508.4629948,10.048600296795092,8.577476965584319,38.9406936172426,2357.12401059905,8485646.438156573,48164280.89070962,10.048600296795092,9.993940587397374,1.6225289007184427,0.0,53453.901476128696,192434045.31406328,679260938.7290027,7.506384208927987,6.700000000000002,64.78235796492241,53453.901476128696,192434045.31406328,679260938.7290027,7.506384208927987,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1258538271536837,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-02T23:00:00,79423.91061851924,285926078.2266693,1650314091.528993,8.923518216141565,7.052162060950448,48.67586702155322,2048.5453174909367,7374763.142967372,22312165.36622662,8.923518216141565,8.898200948942405,1.6225289007184411,0.0,66500.92587911099,239403333.16479963,840975233.5021594,7.69843286562061,6.699999999999999,64.78235796492238,66500.92587911099,239403333.16479963,840975233.5021594,7.69843286562061,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1253375640550477,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-03T00:00:00,61587.95195365951,221716627.0331742,1256533757.441956,9.997149602838729,8.572407509854221,38.9406936172426,0.0,0.0,0.0,9.997149602838729,9.997149602838729,0.0,0.0,52607.048323087445,189385373.9631148,634437796.7889056,7.453360931231273,6.700000000000002,64.78235796492241,52607.048323087445,189385373.9631148,634437796.7889056,7.453360931231273,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1248213009564118,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T01:00:00,76696.38844837513,276106998.4141506,1573440491.170035,8.868295331497164,7.0842297399509535,48.67586702155322,0.0,0.0,0.0,8.868295331497164,8.868295331497164,0.0,0.0,65057.34369836436,234206437.3141117,791072239.3461256,7.639360832694886,6.699999999999999,64.78235796492238,65057.34369836436,234206437.3141117,791072239.3461256,7.639360832694886,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1243050378577758,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-03T02:00:00,60061.536035555655,216221529.7280003,1225363996.6644444,9.98023895677624,8.590866672700951,38.9406936172426,0.0,0.0,0.0,9.98023895677624,9.98023895677624,0.0,0.0,52012.84157969783,187246229.6869121,618787800.7117127,7.434812626744166,6.700000000000002,64.78235796492241,52012.84157969783,187246229.6869121,618787800.7117127,7.434812626744166,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1237887747591399,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T03:00:00,72026.90914781559,259296872.9321361,1444362251.761902,8.794822065879286,7.1571223429967326,48.675867021553245,0.0,0.0,0.0,8.794822065879286,8.794822065879286,0.0,0.0,59758.08724081807,215129114.06694505,726441510.4548609,7.562626572053968,6.700000000000002,64.78235796492241,59758.08724081807,215129114.06694505,726441510.4548609,7.562626572053968,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.123272511660504,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T04:00:00,59797.9077926676,215272468.0536033,1215122828.1952274,9.977297564687571,8.599539918624034,38.940693617242594,0.0,0.0,0.0,9.977297564687571,9.977297564687571,0.0,0.0,52012.949748325096,187246619.0939704,613659210.2796209,7.428725963348615,6.7,64.78235796492241,52012.949748325096,187246619.0939704,613659210.2796209,7.428725963348615,6.7,64.78235796492241,129.56471592984482,0.0,0.122756248561868,6.7,6.7,6.7
 2006-08-03T05:00:00,89008.6448623461,320431121.5044459,1802607100.461546,7.688598022799861,5.64473531053352,58.411040425863895,0.0,0.0,0.0,7.688598022799861,7.688598022799861,0.0,0.0,77317.43894695624,278342780.2090425,903711182.601312,7.773170893433324,6.7,64.78235796492241,77317.43894695624,278342780.2090425,903711182.601312,7.773170893433324,6.7,64.78235796492241,129.56471592984482,0.0,0.122239985463232,6.7,6.7,6.7
 2006-08-03T06:00:00,155187.28147550562,558674213.3118203,3955851159.15482,8.910222094840234,4.423111238493148,58.411040425863895,0.0,0.0,0.0,8.910222094840234,8.910222094840234,0.0,0.0,93045.3526090851,334963269.3927064,1984508983.699232,9.054308073475982,6.7,64.78235796492241,93045.3526090851,334963269.3927064,1984508983.699232,9.054308073475982,6.7,64.78235796492241,129.56471592984482,0.0,0.1217237223645961,6.7,6.7,6.7
 2006-08-03T07:00:00,165800.0112452734,596880040.4829842,4247997793.407124,9.08281672200341,4.264006593380054,58.411040425863895,1085.8730493227488,3909142.977561896,11890374.848599778,9.08281672200341,9.069326739953326,12.98023120574753,0.0,97293.83368064593,350257801.2503252,2137527709.842751,9.23543089265827,6.7,64.78235796492241,97293.83368064593,350257801.2503252,2137527709.842751,9.23543089265827,6.7,64.78235796492241,129.56471592984482,0.0,0.1212074592659601,6.7,6.7,6.7
 2006-08-03T08:00:00,177066.39210014915,637439011.5605369,4562128073.59186,9.254371339996563,4.078961993336815,58.411040425863895,0.0,0.0,0.0,9.254371339996563,9.254371339996563,0.0,0.0,101498.72858663526,365395422.911887,2289639937.9125752,9.415531036742433,6.7,64.78235796492241,101498.72858663526,365395422.911887,2289639937.9125752,9.415531036742433,6.7,64.78235796492241,129.56471592984482,0.0,0.1206911961673242,6.7,6.7,6.7
 2006-08-03T09:00:00,191606.55832840363,689783609.9822533,4931107207.5210495,9.505570516111971,3.911117036781422,58.411040425863895,6743.28038575823,24275809.38872963,73469517.70457108,9.505570516111971,9.422216296551955,38.940693617242594,0.0,108130.35653733175,389269283.5343943,2512329917.1573024,9.679040787821693,6.7,64.78235796492241,108130.35653733175,389269283.5343943,2512329917.1573024,9.679040787821693,6.7,64.78235796492241,129.56471592984482,0.0,0.1201749330686882,6.7,6.7,6.7
 2006-08-03T10:00:00,194125.72610623832,698852613.982458,4953150270.485925,9.689486652681266,4.069680245157177,58.411040425863895,34748.58913496382,125094920.88586974,375317212.41466033,9.689486652681266,9.263653088176204,58.411040425863895,0.0,113649.530556624,409138310.00384647,2675456501.8770413,9.871997960719638,6.7,64.78235796492241,113649.530556624,409138310.00384647,2675456501.8770413,9.871997960719638,6.7,64.78235796492241,129.56471592984482,0.0,0.1196586699700523,6.7,6.7,6.7
 2006-08-03T11:00:00,194492.3482693775,700172453.769759,4938439980.841481,9.475944045282205,3.873227320533717,58.411040425863895,1293.9053845621413,4658059.384423709,13960116.5398716,9.475944045282205,9.460106012799663,29.205520212931944,0.0,108492.32808014889,390572381.0885359,2486024056.7945585,9.64792146619775,6.7,64.78235796492241,108492.32808014889,390572381.0885359,2486024056.7945585,9.64792146619775,6.7,64.78235796492241,129.56471592984482,0.0,0.1191424068714163,6.7,6.7,6.7
 2006-08-03T12:00:00,196630.4772320039,707869718.035214,4953150270.485925,9.790738904509244,4.170742433182321,58.411040425863895,51886.25051552069,186790501.85587448,553612283.4148932,9.790738904509244,9.16259090015106,58.411040425863895,0.0,117513.20141924592,423047525.10928535,2765290313.8338103,9.978233280188263,6.7,64.78235796492241,117513.20141924592,423047525.10928535,2765290313.8338103,9.978233280188263,6.7,64.78235796492241,129.56471592984482,0.0,0.1186261437727804,6.7,6.7,6.7
 2006-08-03T13:00:00,197138.6411705284,709699108.2139022,4953150270.485925,9.953014018595036,4.332712912437359,58.411040425863895,75535.49254454255,271927773.16035324,839340657.8506404,9.953014018595036,9.000620420896022,58.411040425863895,0.0,122170.0352964506,439812127.0672222,2909288059.8189907,10.148490283513096,6.7,64.78235796492241,122170.0352964506,439812127.0672222,2909288059.8189907,10.148490283513096,6.7,64.78235796492241,129.56471592984482,0.0,0.1181098806741444,6.7,6.7,6.7
 2006-08-03T14:00:00,196632.26804692243,707876164.9689207,4953150270.485925,9.97924005618512,4.358890695855343,58.411040425863895,76138.34458995417,274098040.523835,885516279.9967054,9.97924005618512,8.974442637478038,58.411040425863895,0.0,122645.69069314552,441524486.4953239,2932615591.910319,10.176066917305562,6.7,64.78235796492241,122645.69069314552,441524486.4953239,2932615591.910319,10.176066917305562,6.7,64.78235796492241,129.56471592984482,0.0,0.1175936175755085,6.7,6.7,6.7
 2006-08-03T15:00:00,196689.40598111696,708081861.532021,4953150270.485925,10.08019332375022,4.459674933970165,58.411040425863895,76240.65326227863,274466351.7442031,1063273425.582718,10.08019332375022,8.873658399363215,58.411040425863895,0.0,125473.66101293635,451705179.6465709,3022267727.41637,10.28203912364401,6.7,64.78235796492241,125473.66101293635,451705179.6465709,3022267727.41637,10.28203912364401,6.7,64.78235796492241,129.56471592984482,0.0,0.1170773544768725,6.7,6.7,6.7
 2006-08-03T16:00:00,184266.73968570007,663360262.8685203,4632095517.807497,9.294091910753876,4.039241422579504,58.411040425863895,0.0,0.0,0.0,9.294091910753876,9.294091910753876,0.0,0.0,104496.7869593908,376188433.0538068,2324773335.5899715,9.457112785221591,6.7,64.78235796492241,104496.7869593908,376188433.0538068,2324773335.5899715,9.457112785221591,6.7,64.78235796492241,129.56471592984482,0.0,0.1165610913782366,6.7,6.7,6.7
 2006-08-03T17:00:00,150241.01327568412,540867647.7924628,3727141025.5132113,8.780422180281498,4.552911153051883,58.411040425863895,0.0,0.0,0.0,8.780422180281498,8.780422180281498,0.0,0.0,91303.80156588736,328693685.6371945,1869647127.0515337,8.918265288258937,6.7,64.78235796492241,91303.80156588736,328693685.6371945,1869647127.0515337,8.918265288258937,6.7,64.78235796492241,129.56471592984482,0.0,0.1160448282796006,6.7,6.7,6.7
