Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-03T18:00:00,133198.33592937837,479514009.3457622,3231522474.9022684,8.499169058322435,4.834164275010945,58.411040425863895,0.0,0.0,0.0,8.499169058322435,8.499169058322435,0.0,0.0,84532.53385729266,304317121.88625354,1620606973.7535827,8.623236525138934,6.7,64.78235796492241,84532.53385729266,304317121.88625354,1620606973.7535827,8.623236525138934,6.7,64.78235796492241,129.56471592984482,0.0,0.1155285651809647,6.7,6.7,6.7
 2006-08-03T19:00:00,126497.59469056533,455391340.8860352,3026243318.535057,8.382694031437111,4.950639301896268,58.411040425863895,0.0,0.0,0.0,8.382694031437111,8.382694031437111,0.0,0.0,81827.12979610573,294577667.2659806,1517547191.0939722,8.50110310374435,6.7,64.78235796492241,81827.12979610573,294577667.2659806,1517547191.0939722,8.50110310374435,6.7,64.78235796492241,129.56471592984482,0.0,0.1150123020823287,6.7,6.7,6.7
 2006-08-03T20:00:00,147441.34907595333,530788856.6734319,3607611974.1773214,8.712650393645724,4.620682939687655,58.411040425863895,0.0,0.0,0.0,8.712650393645724,8.712650393645724,0.0,0.0,90055.75528980904,324200719.04331255,1809716708.206396,8.847119032799261,6.7,64.78235796492241,90055.75528980904,324200719.04331255,1809716708.206396,8.847119032799261,6.7,64.78235796492241,129.56471592984482,0.0,0.1144960389836928,6.7,6.7,6.7
 2006-08-03T21:00:00,78788.03657558464,283636931.67210484,1629959223.890499,9.104383564474736,7.2559949970551,47.4589703460144,3838.411510013873,13818281.43604996,72390062.49906571,9.104383564474736,9.022228779949584,2.8394255762572698,0.0,63159.91932471505,227375709.56897432,856442534.9400223,7.716575050764199,6.699999999999999,64.78235796492238,63159.91932471505,227375709.56897432,856442534.9400223,7.716575050764199,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1139797758850568,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-03T22:00:00,64612.70063897575,232605722.30031267,1343662475.8472643,10.063738434639804,8.540091297714431,38.9406936172426,2129.029927067699,7664507.737443711,38302794.911895856,10.063738434639804,10.020272639917176,1.6225289007184427,0.0,53859.84175374424,193895430.31347924,697511617.0797995,7.528064473662727,6.700000000000002,64.78235796492241,53859.84175374424,193895430.31347924,697511617.0797995,7.528064473662727,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1134635127864209,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-03T23:00:00,82007.87024095103,295228332.8674238,1728005417.4126008,8.96843634404488,7.008958658283096,48.67586702155322,2107.181072952698,7585851.862629713,23226628.14753619,8.96843634404488,8.942081285404075,1.6225289007184411,0.0,66803.52000949314,240492672.03417537,880379574.1681726,7.745183796180799,6.699999999999999,64.78235796492238,66803.52000949314,240492672.03417537,880379574.1681726,7.745183796180799,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1129472496877849,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-04T00:00:00,63165.00235526768,227394008.47896364,1310642780.5127902,10.028514064494438,8.542401347900977,38.9406936172426,0.0,0.0,0.0,10.028514064494438,10.028514064494438,0.0,0.0,52624.58775069746,189448515.90251085,661561118.760911,7.485544938195765,6.700000000000002,64.78235796492241,52624.58775069746,189448515.90251085,661561118.760911,7.485544938195765,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.112430986589149,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T01:00:00,77238.47791110881,278058520.4799918,1585794166.5585246,8.875199251461767,7.077125117573343,48.67586702155322,0.0,0.0,0.0,8.875199251461767,8.875199251461767,0.0,0.0,65110.23537285538,234396847.34227943,797263131.304514,7.646710717582072,6.699999999999999,64.78235796492238,65110.23537285538,234396847.34227943,797263131.304514,7.646710717582072,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.111914723490513,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-04T02:00:00,59856.43227335932,215483156.18409348,1200657566.8996336,9.967983247968943,8.606633815825763,38.9406936172426,0.0,0.0,0.0,9.967983247968943,9.967983247968943,0.0,0.0,52261.67915473197,188142044.95703503,606407724.5367743,7.420123614613579,6.700000000000002,64.78235796492241,52261.67915473197,188142044.95703503,606407724.5367743,7.420123614613579,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1113984603918771,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T03:00:00,71106.96381370243,255985069.72932875,1406714283.4078977,8.772888228247206,7.177852997791226,48.675867021553245,0.0,0.0,0.0,8.772888228247206,8.772888228247206,0.0,0.0,58263.29839627534,209747874.2265912,707636927.7219638,7.540267523720373,6.700000000000002,64.78235796492241,58263.29839627534,209747874.2265912,707636927.7219638,7.540267523720373,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1108821972932412,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T04:00:00,59755.21571213105,215118776.56367177,1205544641.5802972,9.969453161061578,8.602560995527526,38.940693617242594,0.0,0.0,0.0,9.969453161061578,9.969453161061578,0.0,0.0,52137.18471371112,187693864.96936005,608857989.4970773,7.423031329771273,6.7,64.78235796492241,52137.18471371112,187693864.96936005,608857989.4970773,7.423031329771273,6.7,64.78235796492241,129.56471592984482,0.0,0.1103659341946052,6.7,6.7,6.7
 2006-08-04T05:00:00,90850.93838748313,327063378.1949393,1853472106.4489324,7.717444369797801,5.615888963535579,58.411040425863895,0.0,0.0,0.0,7.717444369797801,7.717444369797801,0.0,0.0,77570.77003050096,279254772.1098035,929222242.1648488,7.803439966915537,6.7,64.78235796492241,77570.77003050096,279254772.1098035,929222242.1648488,7.803439966915537,6.7,64.78235796492241,129.56471592984482,0.0,0.1098496710959693,6.7,6.7,6.7
 2006-08-04T06:00:00,160447.2183194353,577609985.9499671,4090205553.773597,8.986480135049655,4.346853198283726,58.411040425863895,0.0,0.0,0.0,8.986480135049655,8.986480135049655,0.0,0.0,95133.90264607598,342482049.52587354,2052043745.760832,9.134276467259854,6.7,64.78235796492241,95133.90264607598,342482049.52587354,2052043745.760832,9.134276467259854,6.7,64.78235796492241,129.56471592984482,0.0,0.1093334079973333,6.7,6.7,6.7
 2006-08-04T07:00:00,174956.69886535406,629844115.9152747,4482266291.665149,9.227381760731824,4.142585164059436,58.411040425863895,2956.352845864671,10642870.245112814,32289467.524739053,9.227381760731824,9.190748169273943,19.470346808621297,0.0,101165.47424361644,364195707.2770192,2265571683.2764554,9.387001323196596,6.7,64.78235796492241,101165.47424361644,364195707.2770192,2265571683.2764554,9.387001323196596,6.7,64.78235796492241,129.56471592984482,0.0,0.1088171448986974,6.7,6.7,6.7
 2006-08-04T08:00:00,180360.50158158533,649297805.6937075,4597324398.569055,9.274353469737116,4.0589798635962655,58.411040425863895,0.0,0.0,0.0,9.274353469737116,9.274353469737116,0.0,0.0,102871.3681943312,370336925.4995924,2307356536.0169344,9.436496412571476,6.7,64.78235796492241,102871.3681943312,370336925.4995924,2307356536.0169344,9.436496412571476,6.7,64.78235796492241,129.56471592984482,0.0,0.1083008818000614,6.7,6.7,6.7
 2006-08-04T09:00:00,196196.03918926875,706305741.0813675,4953150270.485925,9.596388093968134,3.976756435607705,58.411040425863895,19752.494146624555,71108978.9278484,211367378.35181588,9.596388093968134,9.356576897725674,58.411040425863895,0.0,112132.4164477366,403676699.2118517,2592809307.8758345,9.77424308062641,6.7,64.78235796492241,112132.4164477366,403676699.2118517,2592809307.8758345,9.77424308062641,6.7,64.78235796492241,129.56471592984482,0.0,0.1077846187014255,6.7,6.7,6.7
 2006-08-04T10:00:00,197210.71415782897,709958570.9681844,4953150270.485925,9.703332987051338,4.083500593066638,58.411040425863895,37481.20025482425,134932320.9173673,399700926.9224172,9.703332987051338,9.24983274026674,58.411040425863895,0.0,115415.97514247952,415497510.5129264,2687726353.937283,9.886510460176549,6.7,64.78235796492241,115415.97514247952,415497510.5129264,2687726353.937283,9.886510460176549,6.7,64.78235796492241,129.56471592984482,0.0,0.1072683556027895,6.7,6.7,6.7
 2006-08-04T11:00:00,197950.0443916301,712620159.8098683,4953150270.485925,9.550527347060717,3.9309817813541073,58.411040425863895,12265.078983761998,44154284.34154319,130604247.23649742,9.550527347060717,9.40235155197927,58.411040425863895,0.0,111667.5313818325,402003112.974597,2552136436.139284,9.72613424327689,6.7,64.78235796492241,111667.5313818325,402003112.974597,2552136436.139284,9.72613424327689,6.7,64.78235796492241,129.56471592984482,0.0,0.1067520925041536,6.7,6.7,6.7
 2006-08-04T12:00:00,197627.8647593944,711460313.1338199,4953150270.485925,9.7855046185503,4.165517985427475,58.411040425863895,51195.87747363732,184305158.9050944,544397639.2222552,9.7855046185503,9.167815347905904,58.411040425863895,0.0,117822.1015590086,424159565.6124311,2760619684.866961,9.972713443896062,6.7,64.78235796492241,117822.1015590086,424159565.6124311,2760619684.866961,9.972713443896062,6.7,64.78235796492241,129.56471592984482,0.0,0.1062358294055176,6.7,6.7,6.7
 2006-08-04T13:00:00,197257.0218745796,710125278.7484864,4953150270.485925,9.88626676890722,4.266090959108435,58.411040425863895,67684.03450137761,243662524.2049594,721818275.6298032,9.88626676890722,9.067242374224945,58.411040425863895,0.0,120398.01819300296,433432865.4948106,2850056965.976527,10.078463476348649,6.7,64.78235796492241,120398.01819300296,433432865.4948106,2850056965.976527,10.078463476348649,6.7,64.78235796492241,129.56471592984482,0.0,0.1057195663068817,6.7,6.7,6.7
 2006-08-04T14:00:00,194553.387647023,700392195.5292828,4953150270.485925,9.816012293006144,4.195968374272596,58.411040425863895,55625.81021762685,200252916.78345665,598113688.497081,9.816012293006144,9.137364959060784,58.411040425863895,0.0,117220.63568799438,421994288.47677976,2787708530.2262545,10.004741113155292,6.7,64.78235796492241,117220.63568799438,421994288.47677976,2787708530.2262545,10.004741113155292,6.7,64.78235796492241,129.56471592984482,0.0,0.1052033032082457,6.7,6.7,6.7
 2006-08-04T15:00:00,192663.3390899909,693588020.7239673,4953150270.485925,9.768731470563123,4.148776318195698,58.411040425863895,47378.64197471753,170563111.10898307,514862313.0712118,9.768731470563123,9.184557015137685,58.411040425863895,0.0,115044.10709966044,414158785.5587777,2745766655.3994045,9.955149350345112,6.7,64.78235796492241,115044.10709966044,414158785.5587777,2745766655.3994045,9.955149350345112,6.7,64.78235796492241,129.56471592984482,0.0,0.1046870401096098,6.7,6.7,6.7
 2006-08-04T16:00:00,170892.53259340607,615213117.3362619,4297496579.093955,9.104143847447997,4.229189485885385,58.411040425863895,0.0,0.0,0.0,9.104143847447997,9.104143847447997,0.0,0.0,99354.02784951287,357674500.2582464,2156379774.28204,9.257802031859711,6.7,64.78235796492241,99354.02784951287,357674500.2582464,2156379774.28204,9.257802031859711,6.7,64.78235796492241,129.56471592984482,0.0,0.1041707770109738,6.7,6.7,6.7
 2006-08-04T17:00:00,155508.9617409623,559832262.2674642,3847056224.8960896,8.848475520844985,4.484857812488396,58.411040425863895,0.0,0.0,0.0,8.848475520844985,8.848475520844985,0.0,0.0,93446.99849389598,336409194.57802564,1929915398.4756448,8.98965266758506,6.7,64.78235796492241,93446.99849389598,336409194.57802564,1929915398.4756448,8.98965266758506,6.7,64.78235796492241,129.56471592984482,0.0,0.1036545139123379,6.7,6.7,6.7
 2006-08-04T18:00:00,139176.81573260395,501036536.6373742,3403583481.1170225,8.596803574497377,4.736529758836002,58.411040425863895,0.0,0.0,0.0,8.596803574497377,8.596803574497377,0.0,0.0,86939.46782304336,312982084.1629562,1707038657.7937765,8.725645496401356,6.7,64.78235796492241,86939.46782304336,312982084.1629562,1707038657.7937765,8.725645496401356,6.7,64.78235796492241,129.56471592984482,0.0,0.1031382508137019,6.7,6.7,6.7
 2006-08-04T19:00:00,125494.424767036,451779929.1613295,3003820496.866866,8.369972703024148,4.963360630309233,58.411040425863895,0.0,0.0,0.0,8.369972703024148,8.369972703024148,0.0,0.0,81394.1443771044,293018919.75757587,1506297098.8362722,8.487767544728177,6.7,64.78235796492241,81394.1443771044,293018919.75757587,1506297098.8362722,8.487767544728177,6.7,64.78235796492241,129.56471592984482,0.0,0.102621987715066,6.7,6.7,6.7
 2006-08-04T20:00:00,121320.83463035796,436755004.6692887,2879275808.918898,8.299310721940044,5.034022611393337,58.411040425863895,0.0,0.0,0.0,8.299310721940044,8.299310721940044,0.0,0.0,79692.40103029567,286892643.7090644,1443745155.9891706,8.413627561258885,6.7,64.78235796492241,79692.40103029567,286892643.7090644,1443745155.9891706,8.413627561258885,6.7,64.78235796492241,129.56471592984482,0.0,0.10210572461643,6.7,6.7,6.7
 2006-08-04T21:00:00,78363.79191761429,282109650.9034115,1642456449.646047,9.1182331506739,7.255679470418308,47.4589703460144,4356.296242761816,15682666.473942552,82166050.65786836,9.1182331506739,9.024981277421,2.8394255762572698,0.0,63792.37584582786,229652553.04498035,867599615.5911915,7.729812101276096,6.699999999999999,64.78235796492238,63792.37584582786,229652553.04498035,867599615.5911915,7.729812101276096,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1015894615177941,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-04T22:00:00,65123.32311885063,234443963.22786212,1370476702.9632587,10.082888070191268,8.52882536706529,38.9406936172426,2159.174228357057,7773027.2220854,39721544.34284607,10.082888070191268,10.037811912025466,1.6225289007184427,0.0,53770.31758856995,193573143.3188518,711654071.7273695,7.544840182315198,6.700000000000002,64.78235796492241,53770.31758856995,193573143.3188518,711654071.7273695,7.544840182315198,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1010731984191582,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-04T23:00:00,81052.37746261117,291788558.86540025,1706099345.0332422,8.94848705763166,7.0138949311762895,48.67586702155322,776.0919567996019,2793931.044478567,8413574.341194589,8.94848705763166,8.938941211694663,1.6225289007184411,0.0,66084.54445853274,237904360.05071792,861890724.8813248,7.723306391977694,6.699999999999999,64.78235796492238,66084.54445853274,237904360.05071792,861890724.8813248,7.723306391977694,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.1005569353205222,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T00:00:00,62702.640192162944,225729504.69178656,1297373431.9265535,10.022174974603514,8.551124640158394,38.9406936172426,0.0,0.0,0.0,10.022174974603514,10.022174974603514,0.0,0.0,52352.76183093488,188469942.59136552,654889022.1965032,7.47764362375458,6.700000000000002,64.78235796492241,52352.76183093488,188469942.59136552,654889022.1965032,7.47764362375458,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.1000406722218863,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T01:00:00,77833.11360605144,280199208.9817852,1606669289.5337646,8.887261643285026,7.065516048870024,48.675867021553245,0.0,0.0,0.0,8.887261643285026,8.887261643285026,0.0,0.0,65054.88067378563,234197570.4256283,807717470.1363516,7.659122209659798,6.700000000000002,64.78235796492241,65054.88067378563,234197570.4256283,807717470.1363516,7.659122209659798,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0995244091232503,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T02:00:00,61431.802550188215,221154489.1806776,1270114874.902043,10.005815555758051,8.565685073082872,38.940693617242594,0.0,0.0,0.0,10.005815555758051,10.005815555758051,0.0,0.0,52097.5008297682,187551002.9871656,641223040.8768617,7.461431794515821,6.7,64.78235796492241,52097.5008297682,187551002.9871656,641223040.8768617,7.461431794515821,6.7,64.78235796492241,129.56471592984482,0.0,0.0990081460246143,6.7,6.7,6.7
 2006-08-05T03:00:00,64924.69319351248,233728895.49664497,1290478803.5597377,8.709027469526125,7.245764260643217,48.675867021553245,0.0,0.0,0.0,8.709027469526125,8.709027469526125,0.0,0.0,49686.12122269907,178870036.40171665,649480177.1858385,7.471179992698915,6.7,64.78235796492241,49686.12122269907,178870036.40171665,649480177.1858385,7.471179992698915,6.7,64.78235796492241,129.56471592984482,0.0,0.0984918829259784,6.7,6.7,6.7
 2006-08-05T04:00:00,15117.202328136233,54421928.38129044,310762209.9932278,13.406106781358275,13.053749708890706,9.735173404310643,0.0,0.0,0.0,13.406106781358275,13.406106781358275,0.0,0.0,13940.156746029195,50184564.28570513,166968404.68218747,6.898284198158699,6.700000000000002,64.78235796492241,13940.156746029195,50184564.28570513,166968404.68218747,6.898284198158699,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0979756198273424,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T05:00:00,97162.43453083804,349784764.31101704,2079711878.9014733,7.857107794940614,5.498877420778741,58.411040425863895,1259.961859872223,4535862.695540003,19961810.81551049,7.857107794940614,7.834455912554639,0.9735173404310647,0.0,78387.24625203885,282194086.5073398,1052750876.3816094,7.9499079266709,6.7,64.78235796492241,78387.24625203885,282194086.5073398,1052750876.3816094,7.9499079266709,6.7,64.78235796492241,129.56471592984482,0.0,0.0974593567287065,6.7,6.7,6.7
 2006-08-05T06:00:00,161370.54298286262,580933954.7383054,4113539414.364407,8.9997243279812,4.33360900535218,58.411040425863895,0.0,0.0,0.0,8.9997243279812,8.9997243279812,0.0,0.0,95499.87741752838,343799558.7031021,2063756801.6350555,9.148145567587422,6.7,64.78235796492241,95499.87741752838,343799558.7031021,2063756801.6350555,9.148145567587422,6.7,64.78235796492241,129.56471592984482,0.0,0.0969430936300705,6.7,6.7,6.7
 2006-08-05T07:00:00,163708.42760868766,589350339.3912755,4174723545.494259,9.034453364066072,4.298879969267308,58.411040425863895,0.0,0.0,0.0,9.034453364066072,9.034453364066072,0.0,0.0,96417.3227265767,347102361.8156761,2094552217.109774,9.184606590455637,6.7,64.78235796492241,96417.3227265767,347102361.8156761,2094552217.109774,9.184606590455637,6.7,64.78235796492241,129.56471592984482,0.0,0.0964268305314346,6.7,6.7,6.7
 2006-08-05T08:00:00,161326.37351228236,580774944.6442165,4125428707.049046,9.00647287645396,4.32686045687942,58.411040425863895,0.0,0.0,0.0,9.00647287645396,9.00647287645396,0.0,0.0,95449.85982818392,343619495.3814621,2069782108.3807044,9.155279338881297,6.7,64.78235796492241,95449.85982818392,343619495.3814621,2069782108.3807044,9.155279338881297,6.7,64.78235796492241,129.56471592984482,0.0,0.0959105674327986,6.7,6.7,6.7
 2006-08-05T09:00:00,146361.65121832013,526901944.3859525,3666925786.395843,8.746265739115868,4.587067594217512,58.411040425863895,0.0,0.0,0.0,8.746265739115868,8.746265739115868,0.0,0.0,89593.63671246171,322537092.16486216,1839452242.7946656,8.882457680727468,6.7,64.78235796492241,89593.63671246171,322537092.16486216,1839452242.7946656,8.882457680727468,6.7,64.78235796492241,129.56471592984482,0.0,0.0953943043341627,6.7,6.7,6.7
 2006-08-05T10:00:00,140385.68727358067,505388474.1848905,3459292319.3930826,8.628414845963222,4.704918487370158,58.411040425863895,0.0,0.0,0.0,8.628414845963222,8.628414845963222,0.0,0.0,87379.44136916299,314565988.9289867,1735088430.191213,8.758880990229407,6.7,64.78235796492241,87379.44136916299,314565988.9289867,1735088430.191213,8.758880990229407,6.7,64.78235796492241,129.56471592984482,0.0,0.0948780412355267,6.7,6.7,6.7
 2006-08-05T11:00:00,135324.2695714827,487167370.4573376,3291311335.201957,8.533094404736834,4.800238928596546,58.411040425863895,0.0,0.0,0.0,8.533094404736834,8.533094404736834,0.0,0.0,85399.51030549168,307438237.09977007,1650673908.271726,8.6588648412069,6.7,64.78235796492241,85399.51030549168,307438237.09977007,1650673908.271726,8.6588648412069,6.7,64.78235796492241,129.56471592984482,0.0,0.0943617781368908,6.7,6.7,6.7
 2006-08-05T12:00:00,136497.38537135013,491390587.3368605,3297771700.274045,8.536760530043516,4.796572803289863,58.411040425863895,0.0,0.0,0.0,8.536760530043516,8.536760530043516,0.0,0.0,85935.76551914816,309368755.8689334,1653911183.030804,8.662699865237226,6.7,64.78235796492241,85935.76551914816,309368755.8689334,1653911183.030804,8.662699865237226,6.7,64.78235796492241,129.56471592984482,0.0,0.0938455150382548,6.7,6.7,6.7
 2006-08-05T13:00:00,142652.75913236555,513549932.8765159,3474285620.9232483,8.636922993726166,4.696410339607215,58.411040425863895,0.0,0.0,0.0,8.636922993726166,8.636922993726166,0.0,0.0,88403.27297574891,318251782.7126961,1742580134.180591,8.767756657594,6.7,64.78235796492241,88403.27297574891,318251782.7126961,1742580134.180591,8.767756657594,6.7,64.78235796492241,129.56471592984482,0.0,0.0933292519396189,6.7,6.7,6.7
 2006-08-05T14:00:00,139259.18734782428,501333074.4521675,3382187909.74026,8.584661213309042,4.748672120024337,58.411040425863895,0.0,0.0,0.0,8.584661213309042,8.584661213309042,0.0,0.0,87036.93081467802,313332950.9328409,1696313494.6260304,8.7129419062136,6.7,64.78235796492241,87036.93081467802,313332950.9328409,1696313494.6260304,8.7129419062136,6.7,64.78235796492241,129.56471592984482,0.0,0.0928129888409829,6.7,6.7,6.7
 2006-08-05T15:00:00,138696.16322869342,499306187.6232965,3352550681.966107,8.567843578220844,4.7654897551125375,58.411040425863895,0.0,0.0,0.0,8.567843578220844,8.567843578220844,0.0,0.0,86841.89594572493,312630825.40460974,1681412417.1525545,8.695286903417152,6.7,64.78235796492241,86841.89594572493,312630825.40460974,1681412417.1525545,8.695286903417152,6.7,64.78235796492241,129.56471592984482,0.0,0.092296725742347,6.7,6.7,6.7
 2006-08-05T16:00:00,134215.35939614338,483175293.8261161,3237906702.9453783,8.502791260356078,4.830542072977303,58.411040425863895,0.0,0.0,0.0,8.502791260356078,8.502791260356078,0.0,0.0,85002.29626971221,306008266.570964,1623831956.9774685,8.627058849248183,6.7,64.78235796492241,85002.29626971221,306008266.570964,1623831956.9774685,8.627058849248183,6.7,64.78235796492241,129.56471592984482,0.0,0.0917804626437111,6.7,6.7,6.7
 2006-08-05T17:00:00,82383.63272386254,296581077.8059051,1795924500.067663,9.10296622335663,7.066472235398417,47.70234968112218,0.0,0.0,0.0,9.10296622335663,9.10296622335663,0.0,0.0,63556.45614926072,228803242.1373385,902979877.237748,7.772038430933996,6.700000000000003,64.78235796492241,63556.45614926072,228803242.1373385,902979877.237748,7.772038430933996,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0912641995450751,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-05T18:00:00,66987.30760590718,241154307.381266,1471065666.1620705,10.07698620913331,8.408883329514781,38.94069361724258,0.0,0.0,0.0,10.07698620913331,10.07698620913331,0.0,0.0,52493.33262497896,188975997.44992432,742037278.4295192,7.580987891650417,6.699999999999999,64.78235796492238,52493.33262497896,188975997.44992432,742037278.4295192,7.580987891650417,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0907479364464391,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T19:00:00,79200.86723937294,285123122.06174266,1664173805.1649318,8.91580567500048,7.028801648489921,48.67586702155322,0.0,0.0,0.0,8.91580567500048,8.91580567500048,0.0,0.0,65467.195746582416,235681904.6876968,836600080.7186496,7.6933469884053425,6.699999999999999,64.78235796492238,65467.195746582416,235681904.6876968,836600080.7186496,7.6933469884053425,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0902316733478032,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T20:00:00,61344.25039921181,220839301.4371625,1256258466.7427835,9.996387550586576,8.571971337208078,38.9406936172426,0.0,0.0,0.0,9.996387550586576,9.996387550586576,0.0,0.0,52250.10823702361,188100389.653285,634280825.9835979,7.45319211392954,6.700000000000002,64.78235796492241,52250.10823702361,188100389.653285,634280825.9835979,7.45319211392954,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0897154102491673,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T21:00:00,76075.0700314272,273870252.113138,1557653908.352315,8.857798600108534,7.091649671235968,48.67586702155322,0.0,0.0,0.0,8.857798600108534,8.857798600108534,0.0,0.0,64848.49161199711,233454569.8031897,783148271.6656032,7.629973069386701,6.699999999999999,64.78235796492238,64848.49161199711,233454569.8031897,783148271.6656032,7.629973069386701,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0891991471505313,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-05T22:00:00,60216.43479357832,216779165.25688192,1227309547.010244,9.977576987954675,8.58599910722922,38.9406936172426,0.0,0.0,0.0,9.977576987954675,9.977576987954675,0.0,0.0,52075.85669418064,187473084.0990504,619765885.9541941,7.435974556558031,6.700000000000002,64.78235796492241,52075.85669418064,187473084.0990504,619765885.9541941,7.435974556558031,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0886828840518954,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-05T23:00:00,70695.03765034575,254502135.54124463,1392171850.546007,8.763093184324092,7.184604596682301,48.675867021553245,0.0,0.0,0.0,8.763093184324092,8.763093184324092,0.0,0.0,59496.376762016735,214186956.34326023,700259002.8385981,7.531580084410577,6.700000000000002,64.78235796492241,59496.376762016735,214186956.34326023,700259002.8385981,7.531580084410577,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0881666209532595,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T00:00:00,59893.851841771626,215617866.63037783,1218197128.9061394,9.9736586325359,8.592416211184258,38.940693617242594,0.0,0.0,0.0,9.9736586325359,9.9736586325359,0.0,0.0,52032.76682228159,187317960.5602137,615198288.6654713,7.430554906906882,6.700000000000002,64.78235796492241,52032.76682228159,187317960.5602137,615198288.6654713,7.430554906906882,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0876503578546235,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T01:00:00,58822.12602792649,211759653.70053536,1013261829.973029,7.2410698211559215,6.09226351217746,58.411040425863895,0.0,0.0,0.0,7.2410698211559215,7.2410698211559215,0.0,0.0,45326.68071310831,163176050.56718993,508470672.8166072,7.30390352773481,6.7,64.78235796492241,45326.68071310831,163176050.56718993,508470672.8166072,7.30390352773481,6.7,64.78235796492241,129.56471592984482,0.0,0.0871340947559875,6.7,6.7,6.7
 2006-08-06T02:00:00,64061.18453542221,230620264.3275198,1130442238.88102,7.307497724518039,6.025835608815346,58.41104042586391,0.0,0.0,0.0,7.307497724518039,7.307497724518039,0.0,0.0,51844.2168151121,186639180.5344036,567107070.2142162,7.373544855240578,6.700000000000003,64.78235796492241,51844.2168151121,186639180.5344036,567107070.2142162,7.373544855240578,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0866178316573516,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T03:00:00,59251.56485970549,213305633.4949397,1065164436.4533558,7.270498807033804,6.062834526299578,58.411040425863895,0.0,0.0,0.0,7.270498807033804,7.270498807033804,0.0,0.0,48278.63455147299,173803084.38530275,534457393.8073604,7.334751757643338,6.7,64.78235796492241,48278.63455147299,173803084.38530275,534457393.8073604,7.334751757643338,6.7,64.78235796492241,129.56471592984482,0.0,0.0861015685587156,6.7,6.7,6.7
 2006-08-06T04:00:00,53344.91895154084,192041708.225547,952912394.751494,7.206861532067429,6.126471801265957,58.41104042586391,0.0,0.0,0.0,7.206861532067429,7.206861532067429,0.0,0.0,43283.10919268398,155819193.0936623,478271456.9471136,7.268028938108806,6.700000000000003,64.78235796492241,43283.10919268398,155819193.0936623,478271456.9471136,7.268028938108806,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0855853054600797,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T05:00:00,57509.55034255285,207034381.23319012,950365362.5734932,7.2053998526981,6.127933480635284,58.411040425863895,0.0,0.0,0.0,7.2053998526981,7.2053998526981,0.0,0.0,44294.33780157462,159459616.08566862,476937093.4325159,7.2664896508654495,6.700000000000002,64.78235796492241,44294.33780157462,159459616.08566862,476937093.4325159,7.2664896508654495,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0850690423614438,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T06:00:00,4598.574941005224,16554869.78761881,48886993.662548944,13.188674090733944,13.133260154310172,9.735173404310643,0.0,0.0,0.0,13.188674090733944,13.188674090733944,0.0,0.0,3363.423100871285,12108323.16313663,35838357.59659271,6.742590108909353,6.700000000000002,64.78235796492241,3363.423100871285,12108323.16313663,35838357.59659271,6.742590108909353,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0845527792628078,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T07:00:00,66533.43406013337,239520362.61648023,1432452078.8536713,10.132083983159038,8.507624454071584,38.94069361724258,4412.596688474674,15885348.078508826,111031592.94949992,10.132083983159038,10.006041699488335,1.9470346808621293,0.0,54978.33836559191,197922018.1161309,778813491.8348143,7.624263551310174,6.700000000000002,64.78235796492241,54978.33836559191,197922018.1161309,778813491.8348143,7.624263551310174,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0840365161641719,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T08:00:00,83311.80276355028,299922489.948781,1791265576.896944,8.963040857331958,6.931895557247599,48.67586702155322,0.0,0.0,0.0,8.963040857331958,8.963040857331958,0.0,0.0,65410.24091463,235476867.29266804,900293941.5393959,7.768933394843565,6.7,64.78235796492238,65410.24091463,235476867.29266804,900293941.5393959,7.768933394843565,6.7,64.78235796492238,129.56471592984477,0.0,0.0835202530655359,6.7,6.7,6.7
 2006-08-06T09:00:00,71594.40558588308,257739860.1091792,1568546683.456029,10.107083397814732,8.328361134095589,38.94069361724258,0.0,0.0,0.0,10.107083397814732,10.107083397814732,0.0,0.0,53950.66258865319,194222385.3191516,790976771.0726078,7.638986882097579,6.700000000000002,64.78235796492241,53950.66258865319,194222385.3191516,790976771.0726078,7.638986882097579,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0830039899669,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T10:00:00,91040.10945606862,327744394.0418472,2018786881.7145767,9.079068895179882,6.789779400829965,48.67586702155322,0.0,0.0,0.0,9.079068895179882,9.079068895179882,0.0,0.0,66535.01071177787,239526038.5624004,1014476525.5902038,7.904306835223231,6.7,64.78235796492238,66535.01071177787,239526038.5624004,1014476525.5902038,7.904306835223231,6.7,64.78235796492238,129.56471592984477,0.0,0.082487726868264,6.7,6.7,6.7
 2006-08-06T11:00:00,77624.77908249486,279449204.69698167,1755382693.136218,10.174299835065984,8.183573897975997,38.94069361724258,0.0,0.0,0.0,10.174299835065984,10.174299835065984,0.0,0.0,55010.5543973776,198037995.83055943,884772259.806659,7.75016317390309,6.699999999999998,64.78235796492238,55010.5543973776,198037995.83055943,884772259.806659,7.75016317390309,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.081971463769628,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-06T12:00:00,93173.11890933372,335423228.0736015,2098435792.4836075,9.110492689061344,6.730844150763751,48.67586702155324,0.0,0.0,0.0,9.110492689061344,9.110492689061344,0.0,0.0,66392.05053417834,239011381.9230421,1054428192.8299582,7.951685935017077,6.7,64.78235796492241,66392.05053417834,239011381.9230421,1054428192.8299582,7.951685935017077,6.7,64.78235796492241,129.56471592984482,0.0,0.0814552006709921,6.7,6.7,6.7
 2006-08-06T13:00:00,80258.06973857041,288929051.0588533,1843770985.589087,10.206545588978718,8.115541134852835,38.94069361724261,465.5021923317975,1675807.892394469,4987480.356650014,10.206545588978718,10.20088707774601,2.7814781155173303,0.0,55035.91431894632,198129291.54820663,931622589.9547168,7.805716685326107,6.700000000000002,64.78235796492241,55035.91431894632,198129291.54820663,931622589.9547168,7.805716685326107,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0809389375723562,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T14:00:00,101579.93837724444,365687778.15808,2354849969.7638326,9.240424104237633,6.5698401112236695,48.675867021553245,617.7668450632949,2223960.642227864,6607183.11492025,9.240424104237633,9.232927783905437,1.390739057758663,0.0,67855.96089097187,244281459.20749864,1186443373.7292075,8.108189547262688,6.700000000000002,64.78235796492241,67855.96089097187,244281459.20749864,1186443373.7292075,8.108189547262688,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0804226744737202,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T15:00:00,84022.77557593417,302481992.07336307,1955819518.1267009,10.250051592272092,8.031895914150782,38.9406936172426,1383.3547739736284,4980077.186305061,14789228.742551832,10.250051592272092,10.233271910110927,2.433793351077662,0.0,56147.56957767903,202131250.4796445,992801664.041457,7.878222057097535,6.700000000000002,64.78235796492241,56147.56957767903,202131250.4796445,992801664.041457,7.878222057097535,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0799064113750843,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T16:00:00,104369.07527107986,375728670.9758874,2459727399.4825835,9.28797387154396,6.498393476914608,48.67586702155327,748.852795503628,2695870.063813062,8036102.636391327,9.28797387154396,9.278856200209203,2.163371867624588,0.0,68533.41400389156,246720290.41400948,1239798373.1551027,8.171442451000862,6.700000000000003,64.78235796492243,68533.41400389156,246720290.41400948,1239798373.1551027,8.171442451000862,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.0793901482764483,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-06T17:00:00,76335.31777609552,274807143.9939439,1744045963.1093328,10.142441108428992,8.164575352835174,38.9406936172426,536.9133364323776,1932888.01115656,5816309.836058079,10.142441108428992,10.135842222420663,2.433793351077662,0.0,54489.4298431424,196161947.4353127,881992311.065136,7.746864608614287,6.700000000000002,64.78235796492241,54489.4298431424,196161947.4353127,881992311.065136,7.746864608614287,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0788738851778124,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T18:00:00,87665.74373250194,315596677.43700707,1933876124.933864,9.025475932493457,6.83251472511985,48.675867021553245,0.0,0.0,0.0,9.025475932493457,9.025475932493457,0.0,0.0,66052.35930331239,237788493.49192452,971871380.5840664,7.853780782764036,6.700000000000002,64.78235796492241,66052.35930331239,237788493.49192452,971871380.5840664,7.853780782764036,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0783576220791764,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T19:00:00,65587.60588088828,236115381.17119783,1368634846.5981731,10.02409422900666,8.472147086607805,38.94069361724258,0.0,0.0,0.0,10.02409422900666,10.02409422900666,0.0,0.0,53614.909881365485,193013675.5729158,690714299.1326973,7.520061328647768,6.700000000000002,64.78235796492241,53614.909881365485,193013675.5729158,690714299.1326973,7.520061328647768,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0778413589805405,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-06T20:00:00,76617.00184757686,275821206.6512768,1531897183.483221,8.842320825130072,7.105366995945803,48.67586702155322,0.0,0.0,0.0,8.842320825130072,8.842320825130072,0.0,0.0,65779.28950213682,236805442.2076926,770258112.038873,7.614654510081148,6.7,64.78235796492238,65779.28950213682,236805442.2076926,770258112.038873,7.614654510081148,6.7,64.78235796492238,129.56471592984477,0.0,0.0773250958819045,6.7,6.7,6.7
 2006-08-06T21:00:00,62430.421603921415,224749517.7741172,1268385240.7574291,9.999285954524543,8.561092517859407,38.94069361724258,0.0,0.0,0.0,9.999285954524543,9.999285954524543,0.0,0.0,52945.68688597859,190604472.789523,640389362.7797269,7.460410989916094,6.699999999999998,64.78235796492238,52945.68688597859,190604472.789523,640389362.7797269,7.460410989916094,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0768088327832685,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-06T22:00:00,75950.03043172107,273420109.5541958,1524720406.9349654,8.837891039146099,7.109094541921444,48.67586702155324,0.0,0.0,0.0,8.837891039146099,8.837891039146099,0.0,0.0,65287.02014433758,235033272.5196153,766636144.9271387,7.6103789956441,6.7,64.78235796492241,65287.02014433758,235033272.5196153,766636144.9271387,7.6103789956441,6.7,64.78235796492241,129.56471592984482,0.0,0.0762925696846326,6.7,6.7,6.7
 2006-08-06T23:00:00,61334.859248989225,220805493.29636124,1240118611.2565656,9.981356139026785,8.575243108218814,38.94069361724258,0.0,0.0,0.0,9.981356139026785,9.981356139026785,0.0,0.0,52441.77197033437,188790379.09320372,626192841.623141,7.443591615723126,6.699999999999998,64.78235796492238,52441.77197033437,188790379.09320372,626192841.623141,7.443591615723126,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0757763065859966,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-07T00:00:00,75092.04505269231,270331362.1896924,1499184551.4106567,8.822034150913739,7.122205645777005,48.67586702155324,0.0,0.0,0.0,8.822034150913739,8.822034150913739,0.0,0.0,65171.221340657365,234616396.8263665,753831976.6660047,7.595192402944552,6.7,64.78235796492241,65171.221340657365,234616396.8263665,753831976.6660047,7.595192402944552,6.7,64.78235796492241,129.56471592984482,0.0,0.0752600434873607,6.7,6.7,6.7
 2006-08-07T01:00:00,59271.65523707061,213377958.85345423,1171689954.59803,9.940660143584353,8.61216554608452,38.94069361724258,0.0,0.0,0.0,9.940660143584353,9.940660143584353,0.0,0.0,52360.23947154643,188496862.0975673,591889513.6444129,7.402896186782974,6.699999999999998,64.78235796492238,52360.23947154643,188496862.0975673,591889513.6444129,7.402896186782974,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0747437803887247,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-07T02:00:00,67896.6994915833,244428118.16969988,1284363691.2792494,8.698775092309036,7.242557643514299,48.675867021553245,0.0,0.0,0.0,8.698775092309036,8.698775092309036,0.0,0.0,58883.20559952466,211979540.15828884,646233927.5892034,7.467468322296114,6.7,64.78235796492241,58883.20559952466,211979540.15828884,646233927.5892034,7.467468322296114,6.7,64.78235796492241,129.56471592984482,0.0,0.0742275172900888,6.7,6.7,6.7
 2006-08-07T03:00:00,49357.91490659496,177688493.66374183,927051862.1281337,9.80301314013036,8.751914938539757,38.940693617242594,0.0,0.0,0.0,9.80301314013036,9.80301314013036,0.0,0.0,41936.85642956719,150972683.14644185,469412529.9371231,7.257474331471895,6.7,64.78235796492241,41936.85642956719,150972683.14644185,469412529.9371231,7.257474331471895,6.7,64.78235796492241,129.56471592984482,0.0,0.0737112541914529,6.7,6.7,6.7
 2006-08-07T04:00:00,9503.87246119006,34213940.86028422,100206170.00928453,11.938464831514189,11.824879896327316,19.47034680862129,0.0,0.0,0.0,11.938464831514189,11.938464831514189,0.0,0.0,5628.191341770408,20261488.830373462,59480641.506366506,6.7706848524397,6.7,64.78235796492241,5628.191341770408,20261488.830373462,59480641.506366506,6.7706848524397,6.7,64.78235796492241,129.56471592984482,0.0,0.0731949910928169,6.7,6.7,6.7
 2006-08-07T05:00:00,93113.44262141793,335208393.4371046,1940628627.346729,7.766876268119605,5.566457065213776,58.411040425863895,0.0,0.0,0.0,7.766876268119605,7.766876268119605,0.0,0.0,77599.41502593277,279357894.093358,972909963.8601556,7.855265461990643,6.7,64.78235796492241,77599.41502593277,279357894.093358,972909963.8601556,7.855265461990643,6.7,64.78235796492241,129.56471592984482,0.0,0.072678727994181,6.7,6.7,6.7
 2006-08-07T06:00:00,160200.0039183821,576720014.1061757,4085790255.813529,8.983974340607086,4.349358992726294,58.411040425863895,0.0,0.0,0.0,8.983974340607086,8.983974340607086,0.0,0.0,95029.29463322628,342105460.6796146,2049816656.742617,9.131638647798042,6.7,64.78235796492241,95029.29463322628,342105460.6796146,2049816656.742617,9.131638647798042,6.7,64.78235796492241,129.56471592984482,0.0,0.072162464895545,6.7,6.7,6.7
 2006-08-07T07:00:00,167937.46535152968,604574875.2655069,4255776217.184989,9.092105425760842,4.264463875282448,58.411040425863895,1884.9871743043848,6785953.827495785,20480474.639089286,9.092105425760842,9.068869458050932,9.735173404310649,0.0,98388.09220400947,354197131.93443406,2145770011.1587703,9.245195358644455,6.7,64.78235796492241,98388.09220400947,354197131.93443406,2145770011.1587703,9.245195358644455,6.7,64.78235796492241,129.56471592984482,0.0,0.0716462017969091,6.7,6.7,6.7
 2006-08-07T08:00:00,177907.98576758543,640468748.7633075,4487005209.116213,9.211725570809138,4.121607762524241,58.411040425863895,0.0,0.0,0.0,9.211725570809138,9.211725570809138,0.0,0.0,102027.56951304564,367299250.2469643,2251823418.275934,9.370769791529463,6.7,64.78235796492241,102027.56951304564,367299250.2469643,2251823418.275934,9.370769791529463,6.7,64.78235796492241,129.56471592984482,0.0,0.0711299386982731,6.7,6.7,6.7
 2006-08-07T09:00:00,194858.7763733508,701491594.9440627,4929475338.644794,9.487417105457965,3.8948490134947886,58.411040425863895,4005.392526836292,14419413.09661065,43130548.69201253,9.487417105457965,9.438484319838592,38.940693617242594,0.0,109093.60757917508,392736987.2850303,2496172872.5347943,9.659927320706847,6.7,64.78235796492241,109093.60757917508,392736987.2850303,2496172872.5347943,9.659927320706847,6.7,64.78235796492241,129.56471592984482,0.0,0.0706136755996372,6.7,6.7,6.7
 2006-08-07T10:00:00,195169.01744067835,702608462.7864422,4953150270.485925,9.559342389537518,3.939780264438872,58.411040425863895,13558.496395429229,48810587.02354522,146128659.1817298,9.559342389537518,9.393553068894509,58.411040425863895,0.0,110701.22322958398,398524403.6265024,2560016735.700615,9.735456337599697,6.7,64.78235796492241,110701.22322958398,398524403.6265024,2560016735.700615,9.735456337599697,6.7,64.78235796492241,129.56471592984482,0.0,0.0700974125010012,6.7,6.7,6.7
 2006-08-07T11:00:00,183191.873644421,659490745.1199156,4627538418.343727,9.291502624959085,4.041830708374298,58.411040425863895,0.0,0.0,0.0,9.291502624959085,9.291502624959085,0.0,0.0,104050.97291219042,374583502.4838856,2322466345.299682,9.454388047459467,6.7,64.78235796492241,104050.97291219042,374583502.4838856,2322466345.299682,9.454388047459467,6.7,64.78235796492241,129.56471592984482,0.0,0.0695811494023653,6.7,6.7,6.7
 2006-08-07T12:00:00,196310.9959365976,706719585.3717513,4953150270.485925,9.604986788596726,3.985338995608435,58.411040425863895,21134.5485778284,76084374.88018225,226512159.54891795,9.604986788596726,9.347994337724945,58.411040425863895,0.0,112399.31177817027,404637522.40141296,2600471447.8317614,9.78330900675297,6.7,64.78235796492241,112399.31177817027,404637522.40141296,2600471447.8317614,9.78330900675297,6.7,64.78235796492241,129.56471592984482,0.0,0.0690648863037293,6.7,6.7,6.7
 2006-08-07T13:00:00,197308.30192918004,710309886.9450482,4953150270.485925,9.73398206255152,4.114092145693324,58.411040425863895,42587.85618415565,153316282.2629603,453672010.9083642,9.73398206255152,9.219241187640057,58.411040425863895,0.0,116285.97417329634,418629507.0238668,2714926148.3451777,9.918677977318705,6.7,64.78235796492241,116285.97417329634,418629507.0238668,2714926148.3451777,9.918677977318705,6.7,64.78235796492241,129.56471592984482,0.0,0.0685486232050934,6.7,6.7,6.7
 2006-08-07T14:00:00,197984.5527929744,712744390.0547078,4953150270.485925,9.753103508550137,4.133177681245182,58.411040425863895,45882.60884314407,165177391.83531862,487343389.57897466,9.753103508550137,9.200155652088196,58.411040425863895,0.0,117107.87208163911,421588339.4939008,2731858485.896148,9.938702322047844,6.7,64.78235796492241,117107.87208163911,421588339.4939008,2731858485.896148,9.938702322047844,6.7,64.78235796492241,129.56471592984482,0.0,0.0680323601064574,6.7,6.7,6.7
 2006-08-07T15:00:00,199445.01328747475,718002047.8349092,4953150270.485925,9.800210039774582,4.180195792668312,58.411040425863895,54071.72341538403,194658204.2953825,570291587.8567917,9.800210039774582,9.15313754066507,58.411040425863895,0.0,119063.28377852331,428627821.602684,2773640335.801254,9.98811013223898,6.7,64.78235796492241,119063.28377852331,428627821.602684,2773640335.801254,9.98811013223898,6.7,64.78235796492241,129.56471592984482,0.0,0.0675160970078215,6.7,6.7,6.7
 2006-08-07T16:00:00,167647.64146455537,603531509.2723993,4125773059.656207,9.00667087796038,4.326662455373,58.411040425863895,0.0,0.0,0.0,9.00667087796038,9.00667087796038,0.0,0.0,98251.8768126136,353706756.52540904,2069982736.859855,9.155510450306336,6.7,64.78235796492241,98251.8768126136,353706756.52540904,2069982736.859855,9.155510450306336,6.7,64.78235796492241,129.56471592984482,0.0,0.0669998339091855,6.7,6.7,6.7
 2006-08-07T17:00:00,125130.85643495106,450471083.16582376,3013288670.785632,8.37535158904624,4.957981744287142,58.411040425863895,0.0,0.0,0.0,8.37535158904624,8.37535158904624,0.0,0.0,81310.35493261376,292717277.7574096,1511105730.6995883,8.493449151299172,6.7,64.78235796492241,81310.35493261376,292717277.7574096,1511105730.6995883,8.493449151299172,6.7,64.78235796492241,129.56471592984482,0.0,0.0664835708105496,6.7,6.7,6.7
 2006-08-07T18:00:00,119929.73080995452,431747030.9158364,2866393108.4823046,8.292002611461665,5.041330721871713,58.411040425863895,0.0,0.0,0.0,8.292002611461665,8.292002611461665,0.0,0.0,79061.7712110543,284622376.3597956,1437259924.434528,8.40593818982741,6.7,64.78235796492241,79061.7712110543,284622376.3597956,1437259924.434528,8.40593818982741,6.7,64.78235796492241,129.56471592984482,0.0,0.0659673077119136,6.7,6.7,6.7
 2006-08-07T19:00:00,147932.2495208171,532556098.2749416,3739376203.4489374,8.78737686548146,4.545956467851919,58.411040425863895,0.0,0.0,0.0,8.78737686548146,8.78737686548146,0.0,0.0,90154.22025298576,324555192.91074866,1875770042.737776,8.925489545895028,6.7,64.78235796492241,90154.22025298576,324555192.91074866,1875770042.737776,8.925489545895028,6.7,64.78235796492241,129.56471592984482,0.0,0.0654510446132777,6.7,6.7,6.7
 2006-08-07T20:00:00,143639.84155802394,517103429.6088861,3659674458.8396025,8.74212949380253,4.591203839530851,58.411040425863895,0.0,0.0,0.0,8.74212949380253,8.74212949380253,0.0,0.0,88380.2310899666,318168831.92387974,1835674003.3352363,8.878035953916468,6.7,64.78235796492241,88380.2310899666,318168831.92387974,1835674003.3352363,8.878035953916468,6.7,64.78235796492241,129.56471592984482,0.0,0.0649347815146417,6.7,6.7,6.7
 2006-08-07T21:00:00,72998.66027138203,262795176.9769753,1530810526.5444932,9.029679679138289,7.29382351930981,47.28512796379457,399.0347583894346,1436525.1302019644,4404248.407192634,9.029679679138289,9.024682832985716,1.3907390577586642,0.0,57182.455992299634,205856841.57227868,772526392.6171688,7.617172495282884,6.700000000000002,64.78235796492241,57182.455992299634,205856841.57227868,772526392.6171688,7.617172495282884,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0644185184160058,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-07T22:00:00,61925.40850533586,222931470.6192091,1310318235.4457092,10.026474394865732,8.540723348108143,38.940693617242594,0.0,0.0,0.0,10.026474394865732,10.026474394865732,0.0,0.0,52064.71604164573,187432977.74992463,661438831.7533672,7.485391653624511,6.7,64.78235796492241,52064.71604164573,187432977.74992463,661438831.7533672,7.485391653624511,6.7,64.78235796492241,129.56471592984482,0.0,0.0639022553173698,6.7,6.7,6.7
