Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-07T23:00:00,69532.10808984126,250315589.1234285,1430815576.325273,8.786788974085574,7.164280650732668,48.675867021553245,0.0,0.0,0.0,8.786788974085574,8.786788974085574,0.0,0.0,51354.408784482366,184875871.6241365,719968316.9496266,7.554724501113717,6.7,64.78235796492241,51354.408784482366,184875871.6241365,719968316.9496266,7.554724501113717,6.7,64.78235796492241,129.56471592984482,0.0,0.0633859922187339,6.7,6.7,6.7
 2006-08-08T00:00:00,65621.94714105624,236239009.7078024,1279261090.6647694,8.700972344956995,7.2505033424311165,48.67586702155327,0.0,0.0,0.0,8.700972344956995,8.700972344956995,0.0,0.0,53452.47655311635,192428915.5912188,643753435.4545195,7.464475362616338,6.700000000000003,64.78235796492241,53452.47655311635,192428915.5912188,643753435.4545195,7.464475362616338,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.062869729120098,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-08T01:00:00,59929.72464790886,215747008.73247185,1052719646.015742,7.263466361299165,6.069866972034219,58.411040425863895,0.0,0.0,0.0,7.263466361299165,7.263466361299165,0.0,0.0,42919.60038129963,154510561.37267864,528318968.41321,7.327404195860267,6.7,64.78235796492241,42919.60038129963,154510561.37267864,528318968.41321,7.327404195860267,6.7,64.78235796492241,129.56471592984482,0.0,0.062353466021462,6.7,6.7,6.7
 2006-08-08T02:00:00,66896.62370681505,240827845.34453404,1263923965.812553,7.383255520959428,5.950077812373958,58.41104042586391,0.0,0.0,0.0,7.383255520959428,7.383255520959428,0.0,0.0,48494.05334292963,174578592.03454658,634217063.6478252,7.453022693511117,6.700000000000003,64.78235796492241,48494.05334292963,174578592.03454658,634217063.6478252,7.453022693511117,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0618372029228261,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-08T03:00:00,56284.046890652295,202622568.8063483,1048704414.363002,7.261187130115252,6.072146203218129,58.411040425863895,0.0,0.0,0.0,7.261187130115252,7.261187130115252,0.0,0.0,43908.83662658968,158071811.85572287,526286942.3481594,7.324998619414338,6.7,64.78235796492241,43908.83662658968,158071811.85572287,526286942.3481594,7.324998619414338,6.7,64.78235796492241,129.56471592984482,0.0,0.0613209398241901,6.7,6.7,6.7
 2006-08-08T04:00:00,26694.28823575472,96099437.648717,504859877.0546778,12.177834428082782,11.605437681762805,19.47034680862129,0.0,0.0,0.0,12.177834428082782,12.177834428082782,0.0,0.0,24063.58925364964,86628921.31313871,262065153.60587385,7.011256216261603,6.7,64.78235796492241,24063.58925364964,86628921.31313871,262065153.60587385,7.011256216261603,6.7,64.78235796492241,129.56471592984482,0.0,0.0608046767255541,6.7,6.7,6.7
 2006-08-08T05:00:00,89043.32024822505,320555952.8936102,1873683017.9441383,7.734306755826872,5.609780320612475,58.411040425863895,845.9666148088164,3045479.813311739,9477720.10419397,7.734306755826872,7.723553012720906,0.9735173404310647,0.0,76720.76598803398,276194757.5569223,944181596.0274596,7.821124207585115,6.7,64.78235796492241,76720.76598803398,276194757.5569223,944181596.0274596,7.821124207585115,6.7,64.78235796492241,129.56471592984482,0.0,0.0602884136269182,6.7,6.7,6.7
 2006-08-08T06:00:00,120512.80147527588,433846085.3109931,3003866646.556481,8.369998180247762,4.963335153085616,58.411040425863895,0.0,0.0,0.0,8.369998180247762,8.369998180247762,0.0,0.0,78827.03591102177,283777329.2796784,1506268030.2325833,8.487734883550589,6.7,64.78235796492241,78827.03591102177,283777329.2796784,1506268030.2325833,8.487734883550589,6.7,64.78235796492241,129.56471592984482,0.0,0.0597721505282822,6.7,6.7,6.7
 2006-08-08T07:00:00,159925.55303796622,575731990.9366784,4185104744.037136,9.040361982115169,4.292971351218213,58.411040425863895,0.0,0.0,0.0,9.040361982115169,9.040361982115169,0.0,0.0,94564.53990531554,340432343.659136,2099957452.9836693,9.190965254342828,6.7,64.78235796492241,94564.53990531554,340432343.659136,2099957452.9836693,9.190965254342828,6.7,64.78235796492241,129.56471592984482,0.0,0.0592558874296463,6.7,6.7,6.7
 2006-08-08T08:00:00,181078.66665422043,651883199.9551935,4728366296.676704,9.37562522031549,4.0114028024479085,58.411040425863895,4284.913244313551,15425687.679528784,47326819.66203907,9.37562522031549,9.32193053088547,19.470346808621297,0.0,103547.3947664542,372770621.1592351,2397078811.1219306,9.542656591192298,6.7,64.78235796492241,103547.3947664542,372770621.1592351,2397078811.1219306,9.542656591192298,6.7,64.78235796492241,129.56471592984482,0.0,0.0587396243310104,6.7,6.7,6.7
 2006-08-08T09:00:00,183904.8668963833,662057520.8269798,4724690617.678429,9.34810530787376,3.9881122648239455,58.411040425863895,234.57229135033057,844460.24886119,2542266.686537164,9.34810530787376,9.345221068509437,9.735173404310649,0.0,104179.85837950437,375047490.16621566,2372692879.054744,9.513817761679553,6.7,64.78235796492241,104179.85837950437,375047490.16621566,2372692879.054744,9.513817761679553,6.7,64.78235796492241,129.56471592984482,0.0,0.0582233612323744,6.7,6.7,6.7
 2006-08-08T10:00:00,195450.75199506807,703622707.1822451,4953150270.485925,9.62260263058233,4.002921766787089,58.411040425863895,23974.36448244457,86307712.13680044,257533284.918676,9.62260263058233,9.33041156654629,58.411040425863895,0.0,112491.27357216895,404968584.8598083,2616108689.8000803,9.801803307792149,6.7,64.78235796492241,112491.27357216895,404968584.8598083,2616108689.8000803,9.801803307792149,6.7,64.78235796492241,129.56471592984482,0.0,0.0577070981337385,6.7,6.7,6.7
 2006-08-08T11:00:00,196509.9159530199,707435697.4308716,4938623922.191872,9.469290469516627,3.866377601682465,58.411040425863895,192.25342209787348,692112.3195523446,2057918.507840624,9.469290469516627,9.466955731650916,9.735173404310649,0.0,109167.13251800837,393001677.06483006,2480097570.182132,9.640910008258556,6.7,64.78235796492241,109167.13251800837,393001677.06483006,2480097570.182132,9.640910008258556,6.7,64.78235796492241,129.56471592984482,0.0,0.0571908350351025,6.7,6.7,6.7
 2006-08-08T12:00:00,197885.32032013053,712387153.1524699,4953150270.485925,9.725993507584189,4.106118576778917,58.411040425863895,41361.31589076752,148900737.20676306,439604477.5597198,9.725993507584189,9.227214756554464,58.411040425863895,0.0,116332.32451906464,418796368.2686327,2707818998.531142,9.910272489200514,6.7,64.78235796492241,116332.32451906464,418796368.2686327,2707818998.531142,9.910272489200514,6.7,64.78235796492241,129.56471592984482,0.0,0.0566745719364666,6.7,6.7,6.7
 2006-08-08T13:00:00,197134.65654276533,709684763.5539552,4953150270.485925,9.835714943111608,4.215634043510375,58.411040425863895,59417.34378160132,213902437.6137648,632809123.2335082,9.835714943111608,9.117699289823005,58.411040425863895,0.0,118956.33129945851,428242792.6780508,2805219696.0948057,10.02545078137337,6.7,64.78235796492241,118956.33129945851,428242792.6780508,2805219696.0948057,10.02545078137337,6.7,64.78235796492241,129.56471592984482,0.0,0.0561583088378306,6.7,6.7,6.7
 2006-08-08T14:00:00,197100.46485879688,709561673.4916687,4953150270.485925,9.878467284160813,4.258306127369143,58.411040425863895,66519.69542890783,239470903.54406825,708086265.4773117,9.878467284160813,9.075027205964236,58.411040425863895,0.0,120106.69739058505,432384110.6061061,2843129516.873822,10.07027430477485,6.7,64.78235796492241,120106.69739058505,432384110.6061061,2843129516.873822,10.07027430477485,6.7,64.78235796492241,129.56471592984482,0.0,0.0556420457391947,6.7,6.7,6.7
 2006-08-08T15:00:00,198169.85178187303,713411466.4147428,4953150270.485925,9.864842802237542,4.244707216242045,58.411040425863895,64547.3662443411,232370518.479628,684096250.9530003,9.864842802237542,9.088626117091335,58.411040425863895,0.0,120242.6906887571,432873686.4795255,2831018144.455049,10.055953559257564,6.7,64.78235796492241,120242.6906887571,432873686.4795255,2831018144.455049,10.055953559257564,6.7,64.78235796492241,129.56471592984482,0.0,0.0551257826405587,6.7,6.7,6.7
 2006-08-08T16:00:00,161098.59512122415,579954942.4364071,4035487164.688677,8.955437797649319,4.37789553568406,58.411040425863895,0.0,0.0,0.0,8.955437797649319,8.955437797649319,0.0,0.0,95503.57526544628,343812870.95560664,2024621493.236916,9.101766880786734,6.7,64.78235796492241,95503.57526544628,343812870.95560664,2024621493.236916,9.101766880786734,6.7,64.78235796492241,129.56471592984482,0.0,0.0546095195419228,6.7,6.7,6.7
 2006-08-08T17:00:00,142831.4208077248,514193114.90780926,3526967688.778091,8.666841580345565,4.666491752987817,58.411040425863895,0.0,0.0,0.0,8.666841580345565,8.666841580345565,0.0,0.0,88283.98084885169,317822331.05586606,1769094167.1100807,8.799109303865492,6.7,64.78235796492241,88283.98084885169,317822331.05586606,1769094167.1100807,8.799109303865492,6.7,64.78235796492241,129.56471592984482,0.0,0.0540932564432868,6.7,6.7,6.7
 2006-08-08T18:00:00,136602.1316196414,491767673.8307092,3281160542.16847,8.527334283501439,4.80599904983194,58.411040425863895,0.0,0.0,0.0,8.527334283501439,8.527334283501439,0.0,0.0,86024.86912436168,309689528.847702,1645554946.1950376,8.652799917447139,6.7,64.78235796492241,86024.86912436168,309689528.847702,1645554946.1950376,8.652799917447139,6.7,64.78235796492241,129.56471592984482,0.0,0.0535769933446509,6.7,6.7,6.7
 2006-08-08T19:00:00,135731.73949649575,488634262.1873847,3228762700.9449234,8.49760255860612,4.835730774727261,58.411040425863895,0.0,0.0,0.0,8.49760255860612,8.49760255860612,0.0,0.0,85734.70420576523,308644935.1407548,1619217976.6449332,8.621592001967128,6.7,64.78235796492241,85734.70420576523,308644935.1407548,1619217976.6449332,8.621592001967128,6.7,64.78235796492241,129.56471592984482,0.0,0.0530607302460149,6.7,6.7,6.7
 2006-08-08T20:00:00,129978.46874545992,467922487.4836556,3084081238.565446,8.415510296837807,4.917823036495574,58.411040425863895,0.0,0.0,0.0,8.415510296837807,8.415510296837807,0.0,0.0,83358.17377157618,300089425.5776742,1546577094.8931572,8.535507897861821,6.7,64.78235796492241,83358.17377157618,300089425.5776742,1546577094.8931572,8.535507897861821,6.7,64.78235796492241,129.56471592984482,0.0,0.052544467147379,6.7,6.7,6.7
 2006-08-08T21:00:00,76896.17924281137,276826245.2741209,1564728150.3481102,9.193297725643164,7.418944107960949,46.24207367047558,783.5434130058538,2820756.286821074,8396560.180005368,9.193297725643164,9.1837710026182,1.216896675538831,0.0,61131.19943440595,220072317.9638614,791769722.4895092,7.639968575967469,6.700000000000002,64.78235796492241,61131.19943440595,220072317.9638614,791769722.4895092,7.639968575967469,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.052028204048743,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-08T22:00:00,62502.8607009043,225010298.52325544,1252983822.9522648,9.988360664024576,8.567627157943113,38.940693617242594,0.0,0.0,0.0,9.988360664024576,9.988360664024576,0.0,0.0,53301.1874963712,191884274.9869364,632703546.8072555,7.451280424453006,6.7,64.78235796492241,53301.1874963712,191884274.9869364,632703546.8072555,7.451280424453006,6.7,64.78235796492241,129.56471592984482,0.0,0.0515119409501071,6.7,6.7,6.7
 2006-08-08T23:00:00,77298.3976008289,278274231.36298406,1540355277.038762,8.846447016255757,7.099890889221952,48.675867021553245,0.0,0.0,0.0,8.846447016255757,8.846447016255757,0.0,0.0,66003.45404730765,237612434.57030755,774535741.733434,7.619718643385841,6.700000000000002,64.78235796492241,66003.45404730765,237612434.57030755,774535741.733434,7.619718643385841,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0509956778514711,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T00:00:00,59664.23732580041,214791254.37288147,1168786188.516739,9.945384520115208,8.62018358008685,38.940693617242594,0.0,0.0,0.0,9.945384520115208,9.945384520115208,0.0,0.0,52593.00150149339,189334805.4053762,590438862.7310619,7.401175096858064,6.7,64.78235796492241,52593.00150149339,189334805.4053762,590438862.7310619,7.401175096858064,6.7,64.78235796492241,129.56471592984482,0.0,0.0504794147528352,6.7,6.7,6.7
 2006-08-09T01:00:00,67190.97961429053,241887526.6114459,1323593431.758443,8.7250073321205,7.22412077772539,48.675867021553245,0.0,0.0,0.0,8.7250073321205,8.7250073321205,0.0,0.0,51020.36484126627,183673313.42855856,666193653.7992612,7.49092938603354,6.7,64.78235796492241,51020.36484126627,183673313.42855856,666193653.7992612,7.49092938603354,6.7,64.78235796492241,129.56471592984482,0.0,0.0499631516541992,6.7,6.7,6.7
 2006-08-09T02:00:00,53950.40035242823,194221441.26874155,1062505272.3557965,9.882401966478506,8.677642382014122,38.9406936172426,0.0,0.0,0.0,9.882401966478506,9.882401966478506,0.0,0.0,44577.49580509556,160478984.89834398,537340784.726028,7.338038848798586,6.700000000000003,64.78235796492241,44577.49580509556,160478984.89834398,537340784.726028,7.338038848798586,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0494468885555633,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-09T03:00:00,59798.34470938749,215274040.953795,1004839894.8514192,7.236294033596959,6.097039299736422,58.411040425863895,0.0,0.0,0.0,7.236294033596959,7.236294033596959,0.0,0.0,45045.80602681463,162164901.6965327,504256638.9533145,7.298902471415965,6.7,64.78235796492241,45045.80602681463,162164901.6965327,504256638.9533145,7.298902471415965,6.7,64.78235796492241,129.56471592984482,0.0,0.0489306254569273,6.7,6.7,6.7
 2006-08-09T04:00:00,67620.07857502847,243432282.8701024,1199521384.7817926,7.346671885611975,5.98666144772141,58.41104042586391,0.0,0.0,0.0,7.346671885611975,7.346671885611975,0.0,0.0,52434.63396990013,188764682.2916404,601720252.8938872,7.414618015130563,6.700000000000002,64.78235796492241,52434.63396990013,188764682.2916404,601720252.8938872,7.414618015130563,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0484143623582914,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T05:00:00,87289.60802940931,314242588.90587354,1735758665.4845283,7.650687211325212,5.682646122008169,58.411040425863895,0.0,0.0,0.0,7.650687211325212,7.650687211325212,0.0,0.0,77359.59755386268,278494551.1939056,870201866.901878,7.733411856479371,6.7,64.78235796492241,77359.59755386268,278494551.1939056,870201866.901878,7.733411856479371,6.7,64.78235796492241,129.56471592984482,0.0,0.0478980992596554,6.7,6.7,6.7
 2006-08-09T06:00:00,121137.1096161164,436093594.6180189,2899516316.4613333,8.310794177686265,5.022539155647114,58.411040425863895,0.0,0.0,0.0,8.310794177686265,8.310794177686265,0.0,0.0,79530.04748500229,286308170.9460082,1453888029.5807953,8.425650071675426,6.7,64.78235796492241,79530.04748500229,286308170.9460082,1453888029.5807953,8.425650071675426,6.7,64.78235796492241,129.56471592984482,0.0,0.0473818361610195,6.7,6.7,6.7
 2006-08-09T07:00:00,152793.05931576015,550055013.5367366,3810575302.910266,8.827781915695562,4.505551417637817,58.411040425863895,0.0,0.0,0.0,8.827781915695562,8.827781915695562,0.0,0.0,92250.22392303609,332100806.12292993,1911701865.7666688,8.968053956531516,6.7,64.78235796492241,92250.22392303609,332100806.12292993,1911701865.7666688,8.968053956531516,6.7,64.78235796492241,129.56471592984482,0.0,0.0468655730623835,6.7,6.7,6.7
 2006-08-09T08:00:00,187515.35103087532,675055263.7111512,4711699095.650539,9.344781633278371,3.999530276261171,58.411040425863895,905.7435183278012,3260676.665980085,9676811.960965067,9.344781633278371,9.33380305707221,9.735173404310649,0.0,105870.95421762652,381135435.1834555,2369693245.340712,9.510264161108754,6.7,64.78235796492241,105870.95421762652,381135435.1834555,2369693245.340712,9.510264161108754,6.7,64.78235796492241,129.56471592984482,0.0,0.0463493099637476,6.7,6.7,6.7
 2006-08-09T09:00:00,197194.3912539841,709899808.5143428,4953150270.485925,9.648088241433395,4.028359541066087,58.411040425863895,28337.024268220743,102013287.36559466,302414520.9169557,9.648088241433395,9.304973792267292,58.411040425863895,0.0,113933.59482956662,410160941.3864398,2638699222.052627,9.828523484420804,6.7,64.78235796492241,113933.59482956662,410160941.3864398,2638699222.052627,9.828523484420804,6.7,64.78235796492241,129.56471592984482,0.0,0.0458330468651116,6.7,6.7,6.7
 2006-08-09T10:00:00,195876.12156189373,705154037.6228174,4953150270.485925,9.721723289739831,4.101856380111331,58.411040425863895,40295.82812190279,145064981.23885006,432085615.97789246,9.721723289739831,9.23147695322205,58.411040425863895,0.0,115299.0633965942,415076628.227739,2704036459.842869,9.905800213158637,6.7,64.78235796492241,115299.0633965942,415076628.227739,2704036459.842869,9.905800213158637,6.7,64.78235796492241,129.56471592984482,0.0,0.0453167837664757,6.7,6.7,6.7
 2006-08-09T11:00:00,196518.54091271863,707466747.2857871,4953150270.485925,9.513338781678884,3.8938630054237,58.411040425863895,6087.916194310202,21916498.299516726,65109118.44828143,9.513338781678884,9.43947032790968,58.411040425863895,0.0,110083.21405666678,396299570.6040005,2519170502.874127,9.687135371455462,6.7,64.78235796492241,110083.21405666678,396299570.6040005,2519170502.874127,9.687135371455462,6.7,64.78235796492241,129.56471592984482,0.0,0.0448005206678397,6.7,6.7,6.7
 2006-08-09T12:00:00,196896.74289887087,708828274.4359353,4953150270.485925,9.829998122932006,4.209927944063312,58.411040425863895,58407.007153840816,210265225.7538269,622742881.1962072,9.829998122932006,9.123405389270069,58.411040425863895,0.0,118688.08702150892,427277113.2774321,2800130718.7592163,10.019433516324588,6.7,64.78235796492241,118688.08702150892,427277113.2774321,2800130718.7592163,10.019433516324588,6.7,64.78235796492241,129.56471592984482,0.0,0.0442842575692038,6.7,6.7,6.7
 2006-08-09T13:00:00,196998.48711146545,709194553.6012757,4953150270.485925,9.95805571666944,4.337746083239532,58.411040425863895,74161.60657886979,266981783.6839312,848217310.446769,9.95805571666944,8.995587250093848,58.411040425863895,0.0,122248.30212145016,440093887.63722056,2913826202.8659897,10.153853718087689,6.7,64.78235796492241,122248.30212145016,440093887.63722056,2913826202.8659897,10.153853718087689,6.7,64.78235796492241,129.56471592984482,0.0,0.0437679944705678,6.7,6.7,6.7
 2006-08-09T14:00:00,195879.87014358013,705167532.5168885,4953150270.485925,9.970071065653778,4.349738377982399,58.411040425863895,75506.50529853864,271823419.0747391,869372235.2810428,9.970071065653778,8.98359495535098,58.411040425863895,0.0,122023.24509993076,439283682.3597507,2924482828.586617,10.166452525874714,6.7,64.78235796492241,122023.24509993076,439283682.3597507,2924482828.586617,10.166452525874714,6.7,64.78235796492241,129.56471592984482,0.0,0.0432517313719319,6.7,6.7,6.7
 2006-08-09T15:00:00,194811.88190891253,701322774.8720851,4953150270.485925,9.898108466096833,4.2779104245048725,58.411040425863895,69087.26972607744,248714171.0138788,742669182.1605325,9.898108466096833,9.055422908828508,58.411040425863895,0.0,119531.8602571113,430314696.9256007,2860597099.433162,10.090926318579305,6.7,64.78235796492241,119531.8602571113,430314696.9256007,2860597099.433162,10.090926318579305,6.7,64.78235796492241,129.56471592984482,0.0,0.0427354682732959,6.7,6.7,6.7
 2006-08-09T16:00:00,175958.93933688683,633452181.6127926,4416848402.742502,9.171895534434585,4.161437798898797,58.411040425863895,0.0,0.0,0.0,9.171895534434585,9.171895534434585,0.0,0.0,101330.08860594736,364788318.98141056,2216427399.7363286,9.328882092547744,6.7,64.78235796492241,101330.08860594736,364788318.98141056,2216427399.7363286,9.328882092547744,6.7,64.78235796492241,129.56471592984482,0.0,0.04221920517466,6.7,6.7,6.7
 2006-08-09T17:00:00,151626.5022553232,545855408.1191635,3726230860.733199,8.779903118592197,4.553430214741183,58.411040425863895,0.0,0.0,0.0,8.779903118592197,8.779903118592197,0.0,0.0,91948.37459472538,331014148.5410114,1869149719.6441936,8.91768253995071,6.7,64.78235796492241,91948.37459472538,331014148.5410114,1869149719.6441936,8.91768253995071,6.7,64.78235796492241,129.56471592984482,0.0,0.041702942076024,6.7,6.7,6.7
 2006-08-09T18:00:00,134791.91024820958,485250876.8935545,3262305128.840384,8.516636595118886,4.816696738214493,58.411040425863895,0.0,0.0,0.0,8.516636595118886,8.516636595118886,0.0,0.0,85210.83693252299,306759012.95708275,1636092871.5669549,8.641584557376353,6.7,64.78235796492241,85210.83693252299,306759012.95708275,1636092871.5669549,8.641584557376353,6.7,64.78235796492241,129.56471592984482,0.0,0.0411866789773881,6.7,6.7,6.7
 2006-08-09T19:00:00,125833.17245221153,452999420.82796144,2998642017.93927,8.367033831154087,4.966299502179293,58.411040425863895,0.0,0.0,0.0,8.367033831154087,8.367033831154087,0.0,0.0,81575.85616590183,293673082.1972466,1503666652.2959373,8.484651858779916,6.7,64.78235796492241,81575.85616590183,293673082.1972466,1503666652.2959373,8.484651858779916,6.7,64.78235796492241,129.56471592984482,0.0,0.0406704158787522,6.7,6.7,6.7
 2006-08-09T20:00:00,120931.49906542862,435353396.6355431,2858064332.8937683,8.287276869992828,5.046056463340553,58.411040425863895,0.0,0.0,0.0,8.287276869992828,8.287276869992828,0.0,0.0,79563.88224906799,286429976.0966448,1433121846.1174016,8.401034344112418,6.7,64.78235796492241,79563.88224906799,286429976.0966448,1433121846.1174016,8.401034344112418,6.7,64.78235796492241,129.56471592984482,0.0,0.0401541527801162,6.7,6.7,6.7
 2006-08-09T21:00:00,77016.87751347282,277260759.0485022,1592276598.9477868,9.079657168787069,7.274018673644843,47.4589703460144,3520.383028754682,12673378.90351687,67303203.46409923,9.079657168787069,9.003276301169768,2.8394255762572698,0.0,62502.28084223322,225008211.03203964,834979436.7764087,7.6911269922579315,6.699999999999999,64.78235796492238,62502.28084223322,225008211.03203964,834979436.7764087,7.6911269922579315,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0396378896814802,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-09T22:00:00,62700.12494146868,225720449.7892872,1286940677.653695,10.022778048283689,8.563475433493409,38.9406936172426,2105.662209037199,7580383.952533911,29142643.68616573,10.022778048283689,9.989708914717651,1.6225289007184427,0.0,53413.49075915485,192288566.73295745,664438779.3281019,7.488845819114118,6.700000000000002,64.78235796492241,53413.49075915485,192288566.73295745,664438779.3281019,7.488845819114118,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0391216265828443,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-09T23:00:00,78832.11023180805,283795596.8345091,1616364794.5780892,8.89374601863795,7.060927840585464,48.67586702155322,552.2737628041708,1988185.5460950152,5995906.44962911,8.89374601863795,8.886943314807493,1.6225289007184411,0.0,66284.25606337302,238623321.8281429,815716563.4047834,7.668514048122497,6.699999999999999,64.78235796492238,66284.25606337302,238623321.8281429,815716563.4047834,7.668514048122497,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0386053634842083,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-10T00:00:00,60877.805697446245,219160100.51080644,1229841603.8934577,9.979742864745136,8.585286117182688,38.9406936172426,0.0,0.0,0.0,9.979742864745136,9.979742864745136,0.0,0.0,52447.23573970416,188810048.66293496,621044415.633383,7.437482704331839,6.700000000000002,64.78235796492241,52447.23573970416,188810048.66293496,621044415.633383,7.437482704331839,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0380891003855724,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-10T01:00:00,75079.20501313447,270285138.04728407,1504046731.5689075,8.829337211340318,7.123989786899368,48.675867021553245,0.0,0.0,0.0,8.829337211340318,8.829337211340318,0.0,0.0,65079.92050864425,234287713.83111936,756277634.6195474,7.598088964796507,6.700000000000002,64.78235796492241,65079.92050864425,234287713.83111936,756277634.6195474,7.598088964796507,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0375728372869365,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-10T02:00:00,55910.439913627655,201277583.6890595,1097472206.8723452,9.90643661101366,8.662030086080824,38.9406936172426,0.0,0.0,0.0,9.90643661101366,9.90643661101366,0.0,0.0,45538.620662413865,163939034.38468984,554843664.3971933,7.358823568234894,6.700000000000004,64.78235796492243,45538.620662413865,163939034.38468984,554843664.3971933,7.358823568234894,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0370565741883005,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-10T03:00:00,63983.17307530974,230339423.07111508,1271900336.1439278,8.695211621170637,7.252961145667563,48.675867021553245,0.0,0.0,0.0,8.695211621170637,8.695211621170637,0.0,0.0,49481.331429645244,178132793.14672285,640265842.8366455,7.460171146829741,6.7,64.78235796492241,49481.331429645244,178132793.14672285,640265842.8366455,7.460171146829741,6.7,64.78235796492241,129.56471592984482,0.0,0.0365403110896646,6.7,6.7,6.7
 2006-08-10T04:00:00,53209.52842100728,191554302.3156261,1042240156.4523916,9.869092994026415,8.68732460484407,38.9406936172426,0.0,0.0,0.0,9.869092994026415,9.869092994026415,0.0,0.0,44415.061905497445,159894222.85979074,527165111.7277183,7.325972823699149,6.700000000000003,64.78235796492241,44415.061905497445,159894222.85979074,527165111.7277183,7.325972823699149,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0360240479910286,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-10T05:00:00,86683.40369682274,312060253.30856186,1690597461.3840842,7.625076769986767,5.708256563346613,58.411040425863895,0.0,0.0,0.0,7.625076769986767,7.625076769986767,0.0,0.0,77614.86840718672,279413526.2658722,847565557.1131624,7.706550642300608,6.7,64.78235796492241,77614.86840718672,279413526.2658722,847565557.1131624,7.706550642300608,6.7,64.78235796492241,129.56471592984482,0.0,0.0355077848923927,6.7,6.7,6.7
 2006-08-10T06:00:00,121220.49579237535,436393784.8525512,2875488481.2898493,8.297162154093222,5.036171179240157,58.411040425863895,0.0,0.0,0.0,8.297162154093222,8.297162154093222,0.0,0.0,79652.65903798037,286749572.53672934,1441825986.5296104,8.411352284421286,6.7,64.78235796492241,79652.65903798037,286749572.53672934,1441825986.5296104,8.411352284421286,6.7,64.78235796492241,129.56471592984482,0.0,0.0349915217937567,6.7,6.7,6.7
 2006-08-10T07:00:00,160978.24150755905,579521669.4272126,4031994613.236887,8.953454005096901,4.37987932823648,58.411040425863895,0.0,0.0,0.0,8.953454005096901,8.953454005096901,0.0,0.0,95464.86673325147,343673520.23970526,2023018878.8269792,9.099872915242123,6.7,64.78235796492241,95464.86673325147,343673520.23970526,2023018878.8269792,9.099872915242123,6.7,64.78235796492241,129.56471592984482,0.0,0.0344752586951208,6.7,6.7,6.7
 2006-08-10T08:00:00,190969.0026054484,687488409.3796141,4811727483.35062,9.412197466895837,3.953348647603839,58.411040425863895,2653.9267502854013,9554136.301027443,28392948.2256596,9.412197466895837,9.37998468572954,19.470346808621297,0.0,107440.50666598516,386785823.9975467,2429454790.5255046,9.580983007523637,6.7,64.78235796492241,107440.50666598516,386785823.9975467,2429454790.5255046,9.580983007523637,6.7,64.78235796492241,129.56471592984482,0.0,0.0339589955964848,6.7,6.7,6.7
 2006-08-10T09:00:00,197945.1167654912,712602420.3557683,4953150270.485925,9.71465503493233,4.094801385389254,58.411040425863895,39516.85336592573,142260672.11733264,419635700.7094438,9.71465503493233,9.238531947944129,58.411040425863895,0.0,116064.37098172482,417831735.5342094,2697772061.6139274,9.898387094939086,6.7,64.78235796492241,116064.37098172482,417831735.5342094,2697772061.6139274,9.898387094939086,6.7,64.78235796492241,129.56471592984482,0.0,0.0334427324978489,6.7,6.7,6.7
 2006-08-10T10:00:00,198785.6180187869,715628224.8676327,4953150270.485925,9.891000884287283,4.2708161889153615,58.411040425863895,69106.89088617385,248784807.19022584,730154421.9253721,9.891000884287283,9.062517144418017,58.411040425863895,0.0,121256.53972711237,436523543.0176045,2854221092.4393244,10.083387647995872,6.7,64.78235796492241,121256.53972711237,436523543.0176045,2854221092.4393244,10.083387647995872,6.7,64.78235796492241,129.56471592984482,0.0,0.0329264693992129,6.7,6.7,6.7
 2006-08-10T11:00:00,198177.53835975708,713439138.0951254,4953150270.485925,9.565970363958664,3.946395795263306,58.411040425863895,14838.4740450121,53418506.56204357,157800997.3425984,9.565970363958664,9.386937538070072,58.411040425863895,0.0,112175.63491965088,403832285.7107431,2565848304.150884,9.742354236223944,6.7,64.78235796492241,112175.63491965088,403832285.7107431,2565848304.150884,9.742354236223944,6.7,64.78235796492241,129.56471592984482,0.0,0.032410206300577,6.7,6.7,6.7
 2006-08-10T12:00:00,196958.8951759302,709052022.6333487,4953150270.485925,9.843877851341018,4.223781615977592,58.411040425863895,60730.3342570819,218629203.32549483,647182302.5425663,9.843877851341018,9.109551717355789,58.411040425863895,0.0,119095.6871551008,428744473.7583628,2812452249.4125786,10.03400266010417,6.7,64.78235796492241,119095.6871551008,428744473.7583628,2812452249.4125786,10.03400266010417,6.7,64.78235796492241,129.56471592984482,0.0,0.031893943201941,6.7,6.7,6.7
 2006-08-10T13:00:00,196333.10386826552,706799173.9257559,4953150270.485925,9.83472031299395,4.214641281937384,58.411040425863895,59051.28718698628,212584633.87315065,631057786.0342321,9.83472031299395,9.118692051395994,58.411040425863895,0.0,118550.61794018622,426782224.5846704,2804327088.497908,10.024395436663744,6.7,64.78235796492241,118550.61794018622,426782224.5846704,2804327088.497908,10.024395436663744,6.7,64.78235796492241,129.56471592984482,0.0,0.0313776801033051,6.7,6.7,6.7
 2006-08-10T14:00:00,197029.97402610048,709307906.4939616,4953150270.485925,9.807212151393731,4.187184757721592,58.411040425863895,54672.98618732247,196822750.27436087,582620685.2054454,9.807212151393731,9.146148575611788,58.411040425863895,0.0,118135.0902079048,425286324.7484574,2779879864.466295,9.995487597759984,6.7,64.78235796492241,118135.0902079048,425286324.7484574,2779879864.466295,9.995487597759984,6.7,64.78235796492241,129.56471592984482,0.0,0.0308614170046691,6.7,6.7,6.7
 2006-08-10T15:00:00,199283.8971525646,717422029.7492325,4953150270.485925,10.00812732249608,4.387733351002511,58.411040425863895,75487.25025530455,271754100.91909635,936382400.8203586,10.00812732249608,8.945599982330869,58.411040425863895,0.0,124781.63807757288,449213897.0792624,2958207284.229395,10.206313986494878,6.7,64.78235796492241,124781.63807757288,449213897.0792624,2958207284.229395,10.206313986494878,6.7,64.78235796492241,129.56471592984482,0.0,0.0303451539060332,6.7,6.7,6.7
 2006-08-10T16:00:00,190057.15832139805,684205769.9570329,4722613817.551986,9.349366438387992,3.991726593361992,58.411040425863895,647.9243100101606,2332527.516036578,6839628.695998108,9.349366438387992,9.341606739971388,9.735173404310649,0.0,106881.49665610936,384773387.9619937,2373772977.3205986,9.515094766325976,6.7,64.78235796492241,106881.49665610936,384773387.9619937,2373772977.3205986,9.515094766325976,6.7,64.78235796492241,129.56471592984482,0.0,0.0298288908073972,6.7,6.7,6.7
 2006-08-10T17:00:00,154181.8538554573,555054673.8796463,3790274462.007301,8.81624986498389,4.51708346834949,58.411040425863895,0.0,0.0,0.0,8.81624986498389,8.81624986498389,0.0,0.0,92966.40508597328,334679058.30950385,1901346345.629387,8.955816124317309,6.7,64.78235796492241,92966.40508597328,334679058.30950385,1901346345.629387,8.955816124317309,6.7,64.78235796492241,129.56471592984482,0.0,0.0293126277087613,6.7,6.7,6.7
 2006-08-10T18:00:00,144287.0526353489,519433389.4872561,3509182101.1867056,8.656726082042168,4.676607251291213,58.411040425863895,0.0,0.0,0.0,8.656726082042168,8.656726082042168,0.0,0.0,89077.45623895929,320678842.4602535,1760109499.1157625,8.788522972069964,6.7,64.78235796492241,89077.45623895929,320678842.4602535,1760109499.1157625,8.788522972069964,6.7,64.78235796492241,129.56471592984482,0.0,0.0287963646101253,6.7,6.7,6.7
 2006-08-10T19:00:00,132814.35359816157,478131672.9533818,3176691374.3990054,8.468057438439056,4.865275894894324,58.411040425863895,0.0,0.0,0.0,8.468057438439056,8.468057438439056,0.0,0.0,84483.3981819798,304140233.4551273,1593068616.797783,8.590602969116652,6.7,64.78235796492241,84483.3981819798,304140233.4551273,1593068616.797783,8.590602969116652,6.7,64.78235796492241,129.56471592984482,0.0,0.0282801015114894,6.7,6.7,6.7
 2006-08-10T20:00:00,129129.22857964125,464865222.8867085,3070625588.053152,8.407875445290527,4.925457888042852,58.411040425863895,0.0,0.0,0.0,8.407875445290527,8.407875445290527,0.0,0.0,82988.66487778538,298759193.5600274,1539821926.0968976,8.52750292940418,6.7,64.78235796492241,82988.66487778538,298759193.5600274,1539821926.0968976,8.52750292940418,6.7,64.78235796492241,129.56471592984482,0.0,0.0277638384128534,6.7,6.7,6.7
 2006-08-10T21:00:00,79719.94697459384,286991809.1085379,1675841545.8438218,9.139962146155751,7.239530850735974,47.4589703460144,4467.733166882522,16083839.400777094,86836314.06473267,9.139962146155751,9.041406916641089,2.8394255762572698,0.0,64204.3790270871,231135764.49751365,886708659.9602444,7.7524611826382275,6.699999999999999,64.78235796492238,64204.3790270871,231135764.49751365,886708659.9602444,7.7524611826382275,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0272475753142175,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-10T22:00:00,65325.19095241984,235170687.42871132,1389539182.082489,10.092467629777229,8.516781703303785,38.9406936172426,2181.966523671117,7855079.485216015,40897389.4186748,10.092467629777229,10.046056798540569,1.6225289007184427,0.0,53625.93944199883,193053381.99119577,721798999.0339525,7.556873164154904,6.700000000000002,64.78235796492241,53625.93944199883,193053381.99119577,721798999.0339525,7.556873164154904,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0267313122155816,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-10T23:00:00,79812.70478669171,287325737.23209023,1688958400.898825,8.93527545052874,7.020123237556379,48.67586702155322,295.0741517722477,1062266.9463800918,3228822.9431657586,8.93527545052874,8.931612232727781,1.6225289007184411,0.0,65762.28834717332,236744238.04982403,850706046.0748376,7.71003567813614,6.699999999999999,64.78235796492238,65762.28834717332,236744238.04982403,850706046.0748376,7.71003567813614,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0262150491169456,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-11T00:00:00,61314.50922812352,220732233.22124463,1275580559.0395842,10.009994143185462,8.563657918612408,38.940693617242594,0.0,0.0,0.0,10.009994143185462,10.009994143185462,0.0,0.0,52025.25356927447,187290912.8493881,643972591.9271092,7.464686001659309,6.7,64.78235796492241,52025.25356927447,187290912.8493881,643972591.9271092,7.464686001659309,6.7,64.78235796492241,129.56471592984482,0.0,0.0256987860183097,6.7,6.7,6.7
 2006-08-11T01:00:00,73286.02379187278,263829685.650742,1505451849.3322086,8.829563837056659,7.122515011644623,48.675867021553245,0.0,0.0,0.0,8.829563837056659,8.829563837056659,0.0,0.0,58221.20445117067,209596336.0242144,757163131.8790327,7.599002288546127,6.700000000000002,64.78235796492241,58221.20445117067,209596336.0242144,757163131.8790327,7.599002288546127,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0251825229196737,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T02:00:00,56681.49091217966,204053367.2838468,1174865981.729112,9.953772454621918,8.621546067953298,38.9406936172426,0.0,0.0,0.0,9.953772454621918,9.953772454621918,0.0,0.0,44588.11374747457,160517209.4909084,593697535.5829852,7.40487631099743,6.700000000000003,64.78235796492241,44588.11374747457,160517209.4909084,593697535.5829852,7.40487631099743,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0246662598210378,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-11T03:00:00,64266.611926164456,231359802.93419203,1297582268.4060962,8.712823572386908,7.241440361063258,48.675867021553245,0.0,0.0,0.0,8.712823572386908,8.712823572386908,0.0,0.0,47373.56236528798,170544824.51503673,653144560.9569807,7.475447384368938,6.7,64.78235796492241,47373.56236528798,170544824.51503673,653144560.9569807,7.475447384368938,6.7,64.78235796492241,129.56471592984482,0.0,0.0241499967224018,6.7,6.7,6.7
 2006-08-11T04:00:00,28857.71753576408,103887783.12875068,569306153.4038757,12.230581017340844,11.585091976910473,19.47034680862129,0.0,0.0,0.0,12.230581017340844,12.230581017340844,0.0,0.0,25952.863323004243,93430307.96281528,294359286.24715567,7.049579483920401,6.700000000000002,64.78235796492241,25952.863323004243,93430307.96281528,294359286.24715567,7.049579483920401,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0236337336237659,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T05:00:00,96955.96399509656,349041470.38234764,2078936247.4615128,7.856387731594077,5.499030292596031,58.411040425863895,1259.1145527109186,4532812.389759307,19462072.178610086,7.856387731594077,7.834303040737351,0.9735173404310647,0.0,78400.63116249208,282242272.1849715,1052117109.1892931,7.94914790428346,6.7,64.78235796492241,78400.63116249208,282242272.1849715,1052117109.1892931,7.94914790428346,6.7,64.78235796492241,129.56471592984482,0.0,0.0231174705251299,6.7,6.7,6.7
 2006-08-11T06:00:00,154763.1808796849,557147451.1668657,3948250207.9161305,8.905907843656001,4.42742548967738,58.411040425863895,0.0,0.0,0.0,8.905907843656001,8.905907843656001,0.0,0.0,92867.6895620587,334323682.4234113,1980668845.791483,9.049761020116575,6.7,64.78235796492241,92867.6895620587,334323682.4234113,1980668845.791483,9.049761020116575,6.7,64.78235796492241,129.56471592984482,0.0,0.022601207426494,6.7,6.7,6.7
 2006-08-11T07:00:00,188944.6660974497,680200797.9508191,4871373103.695061,9.524281488910844,3.997549608847197,58.411040425863895,15237.46112580949,54854860.05291416,166139641.11097726,9.524281488910844,9.335783724486184,43.80828031939792,0.0,108434.05866079273,390362611.17885375,2528823664.468128,9.698528400887067,6.7,64.78235796492241,108434.05866079273,390362611.17885375,2528823664.468128,9.698528400887067,6.7,64.78235796492241,129.56471592984482,0.0,0.022084944327858,6.7,6.7,6.7
 2006-08-11T08:00:00,193809.1411570776,697712908.1654791,4953150270.485925,9.932922177766327,4.312663983929332,58.411040425863895,67600.36445050294,243361312.0218106,803964570.8110673,9.932922177766327,9.020669349404049,58.411040425863895,0.0,119996.35440947577,431986875.8741128,2891259774.054556,10.127167625283494,6.7,64.78235796492241,119996.35440947577,431986875.8741128,2891259774.054556,10.127167625283494,6.7,64.78235796492241,129.56471592984482,0.0,0.0215686812292221,6.7,6.7,6.7
 2006-08-11T09:00:00,191882.7920349117,690778051.3256822,4859207629.8144455,9.536375060303508,4.023437924533198,58.411040425863895,12910.31983620576,46477151.410340734,199584594.7204588,9.536375060303508,9.309895408800182,19.470346808621297,0.0,110362.23848340516,397304058.5402586,2539709213.880508,9.711367847298373,6.7,64.78235796492241,110362.23848340516,397304058.5402586,2539709213.880508,9.711367847298373,6.7,64.78235796492241,129.56471592984482,0.0,0.0210524181305861,6.7,6.7,6.7
 2006-08-11T10:00:00,196846.9129128541,708648886.486275,4953150270.485925,9.582968554673938,3.963362093637957,58.411040425863895,17568.12370752796,63245245.34710066,187735526.8380834,9.582968554673938,9.369971239695424,58.411040425863895,0.0,112056.27089145916,403402575.2092531,2580919448.1252403,9.760180453255035,6.7,64.78235796492241,112056.27089145916,403402575.2092531,2580919448.1252403,9.760180453255035,6.7,64.78235796492241,129.56471592984482,0.0,0.0205361550319502,6.7,6.7,6.7
 2006-08-11T11:00:00,194461.28059050976,700060610.1258352,4883305750.606232,9.43671348520688,3.896619848126498,58.411040425863895,0.0,0.0,0.0,9.43671348520688,9.43671348520688,0.0,0.0,108373.02966163355,390142906.7818808,2451216509.504578,9.606739681262,6.7,64.78235796492241,108373.02966163355,390142906.7818808,2451216509.504578,9.606739681262,6.7,64.78235796492241,129.56471592984482,0.0,0.0200198919333142,6.7,6.7,6.7
 2006-08-11T12:00:00,196978.76070799973,709123538.5487992,4953150270.485925,9.73842052514631,4.118522267004097,58.411040425863895,43252.93944155728,155710581.9896062,461487400.2097459,9.73842052514631,9.214811066329284,58.411040425863895,0.0,116253.75557154232,418513520.0575523,2718862571.2990174,9.923332720880252,6.7,64.78235796492241,116253.75557154232,418513520.0575523,2718862571.2990174,9.923332720880252,6.7,64.78235796492241,129.56471592984482,0.0,0.0195036288346783,6.7,6.7,6.7
 2006-08-11T13:00:00,197200.041542156,709920149.5517615,4953150270.485925,9.914514911528483,4.2942860714145645,58.411040425863895,71041.42093232974,255749115.35638708,771554967.0617812,9.914514911528483,9.039047261918816,58.411040425863895,0.0,121146.22650148244,436126415.40533686,2875130159.7033463,10.108106512416784,6.7,64.78235796492241,121146.22650148244,436126415.40533686,2875130159.7033463,10.108106512416784,6.7,64.78235796492241,129.56471592984482,0.0,0.0189873657360423,6.7,6.7,6.7
 2006-08-11T14:00:00,196874.67765689176,708748839.5648103,4953150270.485925,9.96323682458051,4.342916510355077,58.411040425863895,76149.7511347162,274139104.08497834,857339673.5640897,9.96323682458051,8.990416822978302,58.411040425863895,0.0,122323.41893536504,440364308.1673142,2918393770.9293747,10.159255076001813,6.7,64.78235796492241,122323.41893536504,440364308.1673142,2918393770.9293747,10.159255076001813,6.7,64.78235796492241,129.56471592984482,0.0,0.0184711026374064,6.7,6.7,6.7
 2006-08-11T15:00:00,196321.0355049402,706755727.8177847,4953150270.485925,9.924757545777052,4.304509479128623,58.411040425863895,72190.92244252023,259887320.7930728,789589489.4157292,9.924757545777052,9.028823854204758,58.411040425863895,0.0,120997.40506575514,435590658.23671854,2884233674.718377,10.118869686956328,6.7,64.78235796492241,120997.40506575514,435590658.23671854,2884233674.718377,10.118869686956328,6.7,64.78235796492241,129.56471592984482,0.0,0.0179548395387704,6.7,6.7,6.7
 2006-08-11T16:00:00,171913.19235767965,618887492.4876466,4308956594.709869,9.16427929427057,4.276191879035908,58.411040425863895,8774.060581973848,31586618.095105853,94425062.67881286,9.16427929427057,9.057141454297472,9.735173404310649,0.0,101154.810089075,364157316.3206699,2209725686.346459,9.320876904563784,6.7,64.78235796492241,101154.810089075,364157316.3206699,2209725686.346459,9.320876904563784,6.7,64.78235796492241,129.56471592984482,0.0,0.0174385764401345,6.7,6.7,6.7
 2006-08-11T17:00:00,178694.88420785905,643301583.1482928,4521652436.613271,9.310691284273268,4.181014228060934,58.411040425863895,12920.664983786746,46514393.94163229,139589285.53972974,9.310691284273268,9.152319105272444,38.940693617242594,0.0,104232.92367470788,375238525.2289484,2339487434.923578,9.474392576836667,6.7,64.78235796492241,104232.92367470788,375238525.2289484,2339487434.923578,9.474392576836667,6.7,64.78235796492241,129.56471592984482,0.0,0.0169223133414985,6.7,6.7,6.7
 2006-08-11T18:00:00,182681.0418986173,657651750.8350222,4635408393.704437,9.29599148745928,4.0373418458741,58.411040425863895,0.0,0.0,0.0,9.29599148745928,9.29599148745928,0.0,0.0,103744.7276941483,373481019.6989338,2326390278.8992834,9.458978687806614,6.7,64.78235796492241,103744.7276941483,373481019.6989338,2326390278.8992834,9.458978687806614,6.7,64.78235796492241,129.56471592984482,0.0,0.0164060502428626,6.7,6.7,6.7
 2006-08-11T19:00:00,180738.07542108,650657071.515888,4586806774.237713,9.268379083631045,4.064954249702336,58.411040425863895,0.0,0.0,0.0,9.268379083631045,9.268379083631045,0.0,0.0,103065.47856204484,371035722.8233613,2301828028.3374267,9.429962155215694,6.7,64.78235796492241,103065.47856204484,371035722.8233613,2301828028.3374267,9.429962155215694,6.7,64.78235796492241,129.56471592984482,0.0,0.0158897871442266,6.7,6.7,6.7
 2006-08-11T20:00:00,178321.528939946,641957504.1838056,4522418921.464956,9.231825498006684,4.101507835326694,58.411040425863895,0.0,0.0,0.0,9.231825498006684,9.231825498006684,0.0,0.0,102146.39030086402,367727005.08311045,2269425655.679803,9.391613998062956,6.7,64.78235796492241,102146.39030086402,367727005.08311045,2269425655.679803,9.391613998062956,6.7,64.78235796492241,129.56471592984482,0.0,0.0153735240455907,6.7,6.7,6.7
 2006-08-11T21:00:00,78819.57601726372,283750473.6621495,1643671652.746952,9.2569898867667,7.3930607881466,46.24207367047556,3420.221501231916,12312797.404434908,39551748.5878811,9.2569898867667,9.212110892925628,2.8394255762572698,0.0,61499.65406665505,221398754.63995823,847084927.4619,7.705536208502514,6.699999999999999,64.78235796492238,61499.65406665505,221398754.63995823,847084927.4619,7.705536208502514,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0148572609469547,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-11T22:00:00,66211.4874934949,238361354.9765816,1396938081.8769903,10.076470801979193,8.492426698070286,38.9406936172426,677.0750355213261,2437470.127876772,7283295.261502289,10.076470801979193,10.068207408194498,1.6225289007184427,0.0,53436.05840639773,192369810.2630318,708604790.2676156,7.5412924202842975,6.700000000000002,64.78235796492241,53436.05840639773,192369810.2630318,708604790.2676156,7.5412924202842975,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0143409978483188,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-11T23:00:00,82659.84699702465,297575449.1892888,1758355750.83491,8.972879884348071,6.979039262834394,48.675867021553245,0.0,0.0,0.0,8.972879884348071,8.972879884348071,0.0,0.0,65857.42583387338,237086733.0019441,883862967.0586438,7.749408897405256,6.700000000000002,64.78235796492241,65857.42583387338,237086733.0019441,883862967.0586438,7.749408897405256,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0138247347496828,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T00:00:00,65055.89997558477,234201239.9121052,1380917665.8521929,10.0679317634331,8.502117262071986,38.940693617242594,0.0,0.0,0.0,10.0679317634331,10.0679317634331,0.0,0.0,52358.84252674072,188491833.09626657,696787939.9209733,7.527349842960789,6.700000000000002,64.78235796492241,52358.84252674072,188491833.09626657,696787939.9209733,7.527349842960789,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0133084716510469,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T01:00:00,69577.18296776552,250477858.68395585,1447574787.075365,8.797761184426454,7.156233335709928,48.675867021553245,0.0,0.0,0.0,8.797761184426454,8.797761184426454,0.0,0.0,50064.23076546487,180231230.7556736,728365432.617409,7.564674154401846,6.7,64.78235796492241,50064.23076546487,180231230.7556736,728365432.617409,7.564674154401846,6.7,64.78235796492241,129.56471592984482,0.0,0.012792208552411,6.7,6.7,6.7
 2006-08-12T02:00:00,58259.42079164711,209733914.8499296,1218858503.5884392,9.978245063564792,8.59614013049391,38.9406936172426,0.0,0.0,0.0,9.978245063564792,9.978245063564792,0.0,0.0,44629.06081445513,160664618.9320384,615719315.0555669,7.431029807966603,6.700000000000003,64.78235796492241,44629.06081445513,160664618.9320384,615719315.0555669,7.431029807966603,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.012275945453775,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-12T03:00:00,67346.2230866906,242446403.11208612,1393440204.7803726,8.766833249170146,7.186741106752407,48.675867021553245,0.0,0.0,0.0,8.766833249170146,8.766833249170146,0.0,0.0,49403.23330527379,177851639.89898562,701169209.2671381,7.532449715094659,6.7,64.78235796492241,49403.23330527379,177851639.89898562,701169209.2671381,7.532449715094659,6.7,64.78235796492241,129.56471592984482,0.0,0.0117596823551391,6.7,6.7,6.7
