Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-12T04:00:00,15844.492263513384,57040172.14864819,333860780.5459786,13.414900317793084,13.036343046545063,9.735173404310643,0.0,0.0,0.0,13.414900317793084,13.414900317793084,0.0,0.0,13995.803173386896,50384891.42419283,178548754.862222,6.912023014832435,6.700000000000002,64.78235796492241,13995.803173386896,50384891.42419283,178548754.862222,6.912023014832435,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0112434192565031,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T05:00:00,99870.18463347592,359532664.6805133,2176206562.577815,7.915289952148046,5.447597618247019,58.411040425863895,1344.3928866046242,4839814.391776647,26042916.481738128,7.915289952148046,7.885735715086362,0.9735173404310647,0.0,78473.30910937497,282503912.79374987,1104200665.699646,8.01092703304162,6.7,64.78235796492241,78473.30910937497,282503912.79374987,1104200665.699646,8.01092703304162,6.7,64.78235796492241,129.56471592984482,0.0,0.0107271561578671,6.7,6.7,6.7
 2006-08-12T06:00:00,154024.51464414218,554488252.7189118,3927001841.81586,8.893847907100362,4.439485426233019,58.411040425863895,0.0,0.0,0.0,8.893847907100362,8.893847907100362,0.0,0.0,92578.744731637,333283481.0338931,1969990598.5741928,9.037115800812536,6.7,64.78235796492241,92578.744731637,333283481.0338931,1969990598.5741928,9.037115800812536,6.7,64.78235796492241,129.56471592984482,0.0,0.0102108930592312,6.7,6.7,6.7
 2006-08-12T07:00:00,156773.7622153428,564385543.9752342,3999826150.164852,8.935181265274103,4.398152068059277,58.411040425863895,0.0,0.0,0.0,8.935181265274103,8.935181265274103,0.0,0.0,93669.53944351248,337210341.9966449,2006629996.837911,9.080503083189376,6.7,64.78235796492241,93669.53944351248,337210341.9966449,2006629996.837911,9.080503083189376,6.7,64.78235796492241,129.56471592984482,0.0,0.0096946299605952,6.7,6.7,6.7
 2006-08-12T08:00:00,161432.76039959033,581157937.4385252,4119269146.097693,9.002976892004174,4.330356441329206,58.411040425863895,0.0,0.0,0.0,9.002976892004174,9.002976892004174,0.0,0.0,95513.89579367844,343850024.85724235,2066686652.0287952,9.151613706646202,6.7,64.78235796492241,95513.89579367844,343850024.85724235,2066686652.0287952,9.151613706646202,6.7,64.78235796492241,129.56471592984482,0.0,0.0091783668619592,6.7,6.7,6.7
 2006-08-12T09:00:00,127307.84461809687,458308240.6251488,3070834061.634144,8.407994840668708,4.925338492664672,58.411040425863895,0.0,0.0,0.0,8.407994840668708,8.407994840668708,0.0,0.0,82097.9521505251,295552627.74189043,1539972447.446594,8.527678431279023,6.7,64.78235796492241,82097.9521505251,295552627.74189043,1539972447.446594,8.527678431279023,6.7,64.78235796492241,129.56471592984482,0.0,0.0086621037633233,6.7,6.7,6.7
 2006-08-12T10:00:00,138075.5625811999,497072025.29231966,3392121125.6113424,8.59029801429348,4.7430353190399,58.411040425863895,0.0,0.0,0.0,8.59029801429348,8.59029801429348,0.0,0.0,86453.9550459557,311234238.1654405,1701333732.4766388,8.718889433030569,6.7,64.78235796492241,86453.9550459557,311234238.1654405,1701333732.4766388,8.718889433030569,6.7,64.78235796492241,129.56471592984482,0.0,0.0081458406646873,6.7,6.7,6.7
 2006-08-12T11:00:00,131227.25622955302,472418122.4263909,3188049951.8071733,8.474501608981884,4.858831724351496,58.411040425863895,0.0,0.0,0.0,8.474501608981884,8.474501608981884,0.0,0.0,83697.94145372868,301312589.23342323,1598818905.1965833,8.597419154912439,6.7,64.78235796492241,83697.94145372868,301312589.23342323,1598818905.1965833,8.597419154912439,6.7,64.78235796492241,129.56471592984482,0.0,0.0076295775660514,6.7,6.7,6.7
 2006-08-12T12:00:00,133884.07929258674,481982685.4533123,3269709367.7951035,8.520836567709305,4.8124967656240765,58.411040425863895,0.0,0.0,0.0,8.520836567709305,8.520836567709305,0.0,0.0,84765.3794581694,305155366.0494098,1639830454.1638663,8.646016873574807,6.7,64.78235796492241,84765.3794581694,305155366.0494098,1639830454.1638663,8.646016873574807,6.7,64.78235796492241,129.56471592984482,0.0,0.0071133144674154,6.7,6.7,6.7
 2006-08-12T13:00:00,136005.12177239018,489618438.3806048,3328450764.290388,8.55416840587536,4.779164927458019,58.411040425863895,0.0,0.0,0.0,8.55416840587536,8.55416840587536,0.0,0.0,85630.32449816029,308269168.193377,1669339511.0487084,8.680981931222261,6.7,64.78235796492241,85630.32449816029,308269168.193377,1669339511.0487084,8.680981931222261,6.7,64.78235796492241,129.56471592984482,0.0,0.0065970513687795,6.7,6.7,6.7
 2006-08-12T14:00:00,145436.7641891044,523572351.080776,3583889831.707678,8.699122143049154,4.634211190284227,58.411040425863895,0.0,0.0,0.0,8.699122143049154,8.699122143049154,0.0,0.0,89436.66350785422,321971988.6282752,1797668030.4636998,8.833014600143022,6.7,64.78235796492241,89436.66350785422,321971988.6282752,1797668030.4636998,8.833014600143022,6.7,64.78235796492241,129.56471592984482,0.0,0.0060807882701435,6.7,6.7,6.7
 2006-08-12T15:00:00,148146.27936299294,533326605.7067745,3658434518.09536,8.741425688417783,4.591907644915596,58.411040425863895,0.0,0.0,0.0,8.741425688417783,8.741425688417783,0.0,0.0,90519.43748348532,325869974.9405472,1835123410.5656471,8.877384068778143,6.7,64.78235796492241,90519.43748348532,325869974.9405472,1835123410.5656471,8.877384068778143,6.7,64.78235796492241,129.56471592984482,0.0,0.0055645251715076,6.7,6.7,6.7
 2006-08-12T16:00:00,139270.63382972372,501374281.7870055,3424472531.513853,8.608656375927037,4.724676957406344,58.411040425863895,0.0,0.0,0.0,8.608656375927037,8.608656375927037,0.0,0.0,86936.49670303806,312971388.13093704,1717574524.1324098,8.738130278719956,6.7,64.78235796492241,86936.49670303806,312971388.13093704,1717574524.1324098,8.738130278719956,6.7,64.78235796492241,129.56471592984482,0.0,0.0050482620728716,6.7,6.7,6.7
 2006-08-12T17:00:00,88231.69694260253,317634108.9933691,1989056199.1332629,9.181885018264405,6.926304444608863,47.70234968112218,0.0,0.0,0.0,9.181885018264405,9.181885018264405,0.0,0.0,64702.33483650319,232928405.41141143,999816460.547884,7.886896899156029,6.7,64.78235796492241,64702.33483650319,232928405.41141143,999816460.547884,7.886896899156029,6.7,64.78235796492241,129.56471592984482,0.0,0.0045319989742357,6.7,6.7,6.7
 2006-08-12T18:00:00,68171.18109262215,245416251.93343967,1489536973.5567997,10.057480986223142,8.368412744405418,38.940693617242594,0.0,0.0,0.0,10.057480986223142,10.057480986223142,0.0,0.0,52954.12702862013,190634857.30303243,751309678.4986665,7.591970983107978,6.7,64.78235796492241,52954.12702862013,190634857.30303243,751309678.4986665,7.591970983107978,6.7,64.78235796492241,129.56471592984482,0.0,0.0040157358755997,6.7,6.7,6.7
 2006-08-12T19:00:00,79554.34619893102,286395646.31615174,1656692109.360271,8.908493120052105,7.029952252844699,48.67586702155322,0.0,0.0,0.0,8.908493120052105,8.908493120052105,0.0,0.0,65981.52335371014,237533484.07335657,832880305.379319,7.688904268612974,6.700000000000002,64.78235796492241,65981.52335371014,237533484.07335657,832880305.379319,7.688904268612974,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0034994727769638,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T20:00:00,61437.82492983417,221176169.74740297,1254921274.6168675,9.996025118572753,8.573111049054347,38.940693617242594,0.0,0.0,0.0,9.996025118572753,9.996025118572753,0.0,0.0,52567.12768987244,189241659.6835408,633628602.9941097,7.452399666359291,6.7,64.78235796492241,52567.12768987244,189241659.6835408,633628602.9941097,7.452399666359291,6.7,64.78235796492241,129.56471592984482,0.0,0.0029832096783278,6.7,6.7,6.7
 2006-08-12T21:00:00,76825.40822371397,276571469.60537034,1574532785.5196998,8.868218599703836,7.0829105538733685,48.67586702155322,0.0,0.0,0.0,8.868218599703836,8.868218599703836,0.0,0.0,65187.85361594047,234676273.0173857,791625876.8813475,7.640013196987911,6.699999999999999,64.78235796492238,65187.85361594047,234676273.0173857,791625876.8813475,7.640013196987911,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0024669465796919,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-12T22:00:00,60801.02967961618,218883706.8466182,1238697056.1101267,9.985432010703764,8.58093561653813,38.9406936172426,0.0,0.0,0.0,9.985432010703764,9.985432010703764,0.0,0.0,52208.90928196432,187952073.4150715,625474275.6207169,7.442744486328011,6.700000000000002,64.78235796492241,52208.90928196432,187952073.4150715,625474275.6207169,7.442744486328011,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0019506834810559,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-12T23:00:00,76327.87965791803,274780366.768505,1565207370.6006358,8.862211130259418,7.087493907134342,48.67586702155322,0.0,0.0,0.0,8.862211130259418,8.862211130259418,0.0,0.0,64871.21195765576,233536363.04756075,786932972.1028061,7.634462473223117,6.699999999999999,64.78235796492238,64871.21195765576,233536363.04756075,786932972.1028061,7.634462473223117,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.00143442038242,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-13T00:00:00,60524.69538800796,217888903.39682865,1245859732.8370302,9.988586024599114,8.575967569695207,38.9406936172426,0.0,0.0,0.0,9.988586024599114,9.988586024599114,0.0,0.0,51968.6768711237,187087236.7360453,629063390.1539915,7.447005652852071,6.700000000000002,64.78235796492241,51968.6768711237,187087236.7360453,629063390.1539915,7.447005652852071,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.000918157283784,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T01:00:00,68804.99943046017,247697997.9496566,1356233015.3034792,8.74272104695138,7.204978926521765,48.675867021553245,0.0,0.0,0.0,8.74272104695138,8.74272104695138,0.0,0.0,57244.359205156885,206079693.1385647,682270408.203934,7.510215417613736,6.700000000000002,64.78235796492241,57244.359205156885,206079693.1385647,682270408.203934,7.510215417613736,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0004018941851481,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T02:00:00,51519.46798411036,185470084.7427973,1013674569.2926348,9.857237746077326,8.707905820696697,38.9406936172426,0.0,0.0,0.0,9.857237746077326,9.857237746077326,0.0,0.0,43548.47710230209,156774517.56828746,512788655.9610927,7.30896153039042,6.700000000000003,64.78235796492241,43548.47710230209,156774517.56828746,512788655.9610927,7.30896153039042,6.700000000000003,64.78235796492241,129.56471592984482,0.0,1.92395953524e-05,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T03:00:00,56974.28743288708,205107434.75839347,1002498303.247198,7.234969618402613,6.09836371493077,58.411040425863895,0.0,0.0,0.0,7.234969618402613,7.234969618402613,0.0,0.0,44248.00180192731,159292806.48693833,503087486.89826304,7.297506218976532,6.7,64.78235796492241,44248.00180192731,159292806.48693833,503087486.89826304,7.297506218976532,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-13T04:00:00,64062.073027852406,230623462.90026852,1208833875.0590372,7.351951052525887,5.981382280807497,58.41104042586391,0.0,0.0,0.0,7.351951052525887,7.351951052525887,0.0,0.0,54555.40483267317,196399457.39762333,606387369.7630658,7.42016097824381,6.700000000000003,64.78235796492241,54555.40483267317,196399457.39762333,606387369.7630658,7.42016097824381,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T05:00:00,56398.32949938127,203033986.1977725,1087462347.578078,7.283157521118789,6.050175812214593,58.411040425863895,0.0,0.0,0.0,7.283157521118789,7.283157521118789,0.0,0.0,46335.93387830552,166809361.96189985,545683659.0547796,7.348038096938016,6.7,64.78235796492241,46335.93387830552,166809361.96189985,545683659.0547796,7.348038096938016,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-13T06:00:00,2449.2783217112724,8817401.958160583,26521032.594210275,13.235835846730554,13.205774732144745,9.735173404310643,0.0,0.0,0.0,13.235835846730554,13.235835846730554,0.0,0.0,2281.12286649085,8212042.3193670595,24655309.29280833,6.729301740434166,6.7,64.78235796492241,2281.12286649085,8212042.3193670595,24655309.29280833,6.729301740434166,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-13T07:00:00,70966.32623811459,255478774.45721263,1600208090.0314815,10.243728854157386,8.428960313882447,38.94069361724258,5036.561991232677,18131623.16843764,131299954.21922356,10.243728854157386,10.09466462765172,1.9470346808621293,0.0,55457.44626794151,199646806.5645895,873199895.8251854,7.7361582935544995,6.700000000000002,64.78235796492241,55457.44626794151,199646806.5645895,873199895.8251854,7.7361582935544995,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T08:00:00,84499.08103791367,304196691.73648924,1844288208.8640623,8.994491897014173,6.903196706842022,48.67586702155322,0.0,0.0,0.0,8.994491897014173,8.994491897014173,0.0,0.0,65309.599036077365,235114556.52987856,926890215.7400948,7.800477410539398,6.7,64.78235796492238,65309.599036077365,235114556.52987856,926890215.7400948,7.800477410539398,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-13T09:00:00,68675.37597971637,247231353.526979,1486527217.85316,10.08347837223309,8.397773207263251,38.94069361724258,0.0,0.0,0.0,10.08347837223309,10.08347837223309,0.0,0.0,53821.23152060391,193756433.4741741,749884672.7656739,7.590215436713817,6.700000000000002,64.78235796492241,53821.23152060391,193756433.4741741,749884672.7656739,7.590215436713817,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T10:00:00,85492.98350795162,307774740.62862587,1860481934.51044,8.995942607559565,6.886232927554505,48.67586702155322,0.0,0.0,0.0,8.995942607559565,8.995942607559565,0.0,0.0,66114.91373900743,238013689.4604268,935083248.546252,7.810138383769345,6.7,64.78235796492238,66114.91373900743,238013689.4604268,935083248.546252,7.810138383769345,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-13T11:00:00,73708.58132608696,265350892.7739132,1663000050.80275,10.151189947579493,8.265278690899537,38.94069361724258,8.443293501269657,30395.85660457081,92128.74223387334,10.151189947579493,10.1510854263879,1.6225289007184391,0.0,54244.92290250208,195281722.4490076,838459130.2013935,7.695252245723613,6.699999999999998,64.78235796492238,54244.92290250208,195281722.4490076,838459130.2013935,7.695252245723613,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-13T12:00:00,92291.07619654817,332247874.3075734,2112651922.998624,9.119942031001251,6.724167196513066,48.67586702155324,0.0,0.0,0.0,9.119942031001251,9.119942031001251,0.0,0.0,65877.94060367318,237160586.17322344,1061561419.8810092,7.960147129825434,6.7,64.78235796492241,65877.94060367318,237160586.17322344,1061561419.8810092,7.960147129825434,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-13T13:00:00,77078.02888580695,277480903.9889049,1786853498.1720345,10.174930640384831,8.148515045268683,38.94069361724261,0.0,0.0,0.0,10.174930640384831,10.174930640384831,0.0,0.0,54192.86516762668,195094314.603456,900539541.434043,7.768878258257825,6.700000000000002,64.78235796492241,54192.86516762668,195094314.603456,900539541.434043,7.768878258257825,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T14:00:00,96488.414055663,347358290.6003867,2253724262.5982723,9.183322511751816,6.627487703024674,48.675867021553245,0.0,0.0,0.0,9.183322511751816,9.183322511751816,0.0,0.0,66084.25292920101,237903310.5451236,1132362814.1422331,8.044088133320184,6.700000000000003,64.78235796492241,66084.25292920101,237903310.5451236,1132362814.1422331,8.044088133320184,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T15:00:00,80319.13083376798,289148871.0015645,1901599647.795334,10.199281405303417,8.042675101821034,38.94069361724262,106.3212367023322,382756.4521283952,1164239.9105702466,10.199281405303417,10.197960553443169,2.298582609351128,0.0,54470.06075008595,196092218.70030925,958703447.5835012,7.837836216737563,6.700000000000004,64.78235796492244,54470.06075008595,196092218.70030925,958703447.5835012,7.837836216737563,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-13T16:00:00,99410.96683767902,357879480.6156443,2357459626.31268,9.226956423724785,6.553431619206979,48.67586702155327,47.33451353150976,170404.24871343517,518205.5085083004,9.226956423724785,9.226368510449436,1.081685933812294,0.0,66425.37204422422,239131339.3592071,1184666185.234791,8.106107970512689,6.700000000000003,64.78235796492243,66425.37204422422,239131339.3592071,1184666185.234791,8.106107970512689,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-13T17:00:00,73778.16827347844,265601405.7845224,1689495468.202436,10.105991245045365,8.190037780929098,38.9406936172426,0.0,0.0,0.0,10.105991245045365,10.105991245045365,0.0,0.0,53668.2921733466,193205851.82404777,851663636.9555414,7.710932015748001,6.7,64.78235796492241,53668.2921733466,193205851.82404777,851663636.9555414,7.710932015748001,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-13T18:00:00,83703.88539405524,301333987.41859883,1842723103.7210927,8.98313798052159,6.893597662312856,48.675867021553245,0.0,0.0,0.0,8.98313798052159,8.98313798052159,0.0,0.0,65226.480949821416,234815331.419357,926129893.2615691,7.799549289855943,6.700000000000002,64.78235796492241,65226.480949821416,234815331.419357,926129893.2615691,7.799549289855943,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T19:00:00,62211.91936149482,223962909.70138144,1298869176.0598416,9.97870788737429,8.505909110563094,38.94069361724258,0.0,0.0,0.0,9.97870788737429,9.97870788737429,0.0,0.0,52608.5259759606,189390693.51345825,655712188.058986,7.478553960849172,6.700000000000002,64.78235796492241,52608.5259759606,189390693.51345825,655712188.058986,7.478553960849172,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-13T20:00:00,73761.44657536373,265541207.6713094,1491108358.731358,8.81783764030006,7.127152689104087,48.67586702155322,0.0,0.0,0.0,8.81783764030006,8.81783764030006,0.0,0.0,64766.619266218906,233159829.35838813,749808224.880584,7.590396815743432,6.7,64.78235796492238,64766.619266218906,233159829.35838813,749808224.880584,7.590396815743432,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-13T21:00:00,58419.66579746224,210310796.8708641,1202965908.693993,9.960516305193991,8.596534951525454,38.94069361724258,0.0,0.0,0.0,9.960516305193991,9.960516305193991,0.0,0.0,51358.557986635016,184890808.75188613,607583371.7010999,7.421500985188362,6.699999999999998,64.78235796492238,51358.557986635016,184890808.75188613,607583371.7010999,7.421500985188362,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-13T22:00:00,71162.51134999828,256185040.8599938,1425506819.9665377,8.779520325592989,7.16325576738221,48.67586702155324,0.0,0.0,0.0,8.779520325592989,8.779520325592989,0.0,0.0,63970.87359376153,230295144.9375415,716906631.2948087,7.551375509521985,6.7,64.78235796492241,63970.87359376153,230295144.9375415,716906631.2948087,7.551375509521985,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-13T23:00:00,57189.355016583,205881678.0596988,1135730246.8783643,9.916582124397124,8.628871003892465,38.94069361724258,0.0,0.0,0.0,9.916582124397124,9.916582124397124,0.0,0.0,51311.168408728845,184720206.2714239,573868691.1279782,7.381510291051515,6.699999999999998,64.78235796492238,51311.168408728845,184720206.2714239,573868691.1279782,7.381510291051515,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-14T00:00:00,70470.13866743953,253692499.2027824,1390286939.2872138,8.756807682801371,7.1804903980814,48.67586702155324,0.0,0.0,0.0,8.756807682801371,8.756807682801371,0.0,0.0,63820.87307338432,229755143.0641836,699256839.2114017,7.53043359330088,6.7,64.78235796492241,63820.87307338432,229755143.0641836,699256839.2114017,7.53043359330088,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T01:00:00,56692.74111318123,204093868.0074525,1130725805.5535803,9.91157596329611,8.629542688456128,38.94069361724258,0.0,0.0,0.0,9.91157596329611,9.91157596329611,0.0,0.0,51130.04948026955,184068178.1289704,571359430.4370377,7.378535133710933,6.699999999999998,64.78235796492238,51130.04948026955,184068178.1289704,571359430.4370377,7.378535133710933,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-14T02:00:00,70476.30349844285,253714692.59439427,1406888832.7345066,8.766364220128496,7.171217916745071,48.67586702155324,0.0,0.0,0.0,8.766364220128496,8.766364220128496,0.0,0.0,63815.293288153225,229735055.83735168,707578339.5359828,7.540308869446174,6.7,64.78235796492241,63815.293288153225,229735055.83735168,707578339.5359828,7.540308869446174,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T03:00:00,50349.65442402886,181258755.926504,957834175.0318476,9.814651149034768,8.72865944938664,38.94069361724258,0.0,0.0,0.0,9.814651149034768,9.814651149034768,0.0,0.0,43499.775483569625,156599191.7408507,484793805.2470299,7.275750849040047,6.699999999999998,64.78235796492238,43499.775483569625,156599191.7408507,484793805.2470299,7.275750849040047,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-14T04:00:00,28476.888863494347,102516799.90857968,570585575.3040893,12.208560288595676,11.561621748584203,19.470346808621294,0.0,0.0,0.0,12.208560288595676,12.208560288595676,0.0,0.0,26368.31595483416,94925937.43740296,294999717.360181,7.05034148430732,6.700000000000003,64.78235796492241,26368.31595483416,94925937.43740296,294999717.360181,7.05034148430732,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-14T05:00:00,88196.63635344175,317507890.8723903,1826817988.5574589,7.702328356715882,5.631004976617496,58.411040425863895,0.0,0.0,0.0,7.702328356715882,7.702328356715882,0.0,0.0,76470.95973587975,275295455.04916704,915859775.0221545,7.78758537949803,6.7,64.78235796492241,76470.95973587975,275295455.04916704,915859775.0221545,7.78758537949803,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T06:00:00,134520.6845031753,484274464.2114312,3405249948.794214,8.597748334022961,4.735584999310419,58.411040425863895,0.0,0.0,0.0,8.597748334022961,8.597748334022961,0.0,0.0,84667.39315285643,304802615.3502831,1707856283.3448002,8.72661640531427,6.7,64.78235796492241,84667.39315285643,304802615.3502831,1707856283.3448002,8.72661640531427,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T07:00:00,146463.38930081556,527268201.482936,3746672563.345961,8.79152414948316,4.541809183850218,58.411040425863895,0.0,0.0,0.0,8.79152414948316,8.79152414948316,0.0,0.0,89412.75835035492,321885930.06127775,1879651554.523949,8.930070659302524,6.7,64.78235796492241,89412.75835035492,321885930.06127775,1879651554.523949,8.930070659302524,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T08:00:00,155551.74532594663,559986283.1734079,3984906263.226068,8.926718849639128,4.406614483694251,58.411040425863895,0.0,0.0,0.0,8.926718849639128,8.926718849639128,0.0,0.0,93113.335544482,335208007.9601352,1999244453.6758115,9.071742703799332,6.7,64.78235796492241,93113.335544482,335208007.9601352,1999244453.6758115,9.071742703799332,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T09:00:00,177368.20518411332,638525538.662808,4566995321.905965,9.257132512116302,4.076200821217079,58.411040425863895,0.0,0.0,0.0,9.257132512116302,9.257132512116302,0.0,0.0,101628.5279674644,365862700.6828718,2292056455.074735,9.41839612100997,6.7,64.78235796492241,101628.5279674644,365862700.6828718,2292056455.074735,9.41839612100997,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T10:00:00,186535.0000804847,671526000.2897451,4797956567.860146,9.388255415747432,3.945077917585948,58.411040425863895,0.0,0.0,0.0,9.388255415747432,9.388255415747432,0.0,0.0,105146.75137154298,378528304.9375547,2408261602.4227414,9.555914233604453,6.7,64.78235796492241,105146.75137154298,378528304.9375547,2408261602.4227414,9.555914233604453,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T11:00:00,171071.07008039174,615855852.2894104,4382628102.936828,9.152468964611607,4.180864368721772,58.411040425863895,0.0,0.0,0.0,9.152468964611607,9.152468964611607,0.0,0.0,99250.13251667505,357300477.0600301,2199256748.9681954,9.308559117686114,6.7,64.78235796492241,99250.13251667505,357300477.0600301,2199256748.9681954,9.308559117686114,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T12:00:00,192065.4981403552,691435793.3052787,4933100747.087898,9.482933298619416,3.886260661583328,58.411040425863895,2907.007992560268,10465228.773216968,31608483.99793245,9.482933298619416,9.447072671750051,38.940693617242594,0.0,107716.85291965707,387780670.5107655,2492246060.074606,9.655281923652888,6.7,64.78235796492241,107716.85291965707,387780670.5107655,2492246060.074606,9.655281923652888,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T13:00:00,193742.17608545776,697471833.9076478,4953150270.485925,9.567199513962011,3.947622655538428,58.411040425863895,14757.115522764863,53125615.88195351,159965402.04675347,9.567199513962011,9.385710677794952,58.411040425863895,0.0,110280.18615997386,397008670.1759059,2566984059.421309,9.74369733674,6.7,64.78235796492241,110280.18615997386,397008670.1759059,2566984059.421309,9.74369733674,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T14:00:00,193648.3890189821,697134200.4683356,4953150270.485925,9.699263470115415,4.079438712450296,58.411040425863895,36242.50853451754,130473030.72426312,392534579.6337815,9.699263470115415,9.253894620883084,58.411040425863895,0.0,113679.83516804532,409247406.6049632,2684128585.8862453,9.8822553937711,6.7,64.78235796492241,113679.83516804532,409247406.6049632,2684128585.8862453,9.8822553937711,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T15:00:00,195707.1266838945,704545656.0620202,4953150270.485925,9.870925695896773,4.25077869982119,58.411040425863895,64811.0295188156,233319706.26773608,694805896.6971145,9.870925695896773,9.082554633512189,58.411040425863895,0.0,119241.9748559912,429271109.48156846,2836444501.714601,10.06236821081448,6.7,64.78235796492241,119241.9748559912,429271109.48156846,2836444501.714601,10.06236821081448,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T16:00:00,173321.91046743206,623958877.6827554,4351882885.10887,9.135018684558965,4.198314648774416,58.411040425863895,0.0,0.0,0.0,9.135018684558965,9.135018684558965,0.0,0.0,100300.88563429228,361083188.28345215,2183763720.018103,9.290212809885755,6.7,64.78235796492241,100300.88563429228,361083188.28345215,2183763720.018103,9.290212809885755,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T17:00:00,145870.56780840523,525134044.1102588,3605854534.5619097,8.711587683297726,4.6217456500356535,58.411040425863895,0.0,0.0,0.0,8.711587683297726,8.711587683297726,0.0,0.0,89584.50551404136,322504219.85054886,1808674845.108591,8.846051337809497,6.7,64.78235796492241,89584.50551404136,322504219.85054886,1808674845.108591,8.846051337809497,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T18:00:00,132187.28789992104,475874236.4397157,3214284916.188054,8.489388762179962,4.8439445711534175,58.411040425863895,0.0,0.0,0.0,8.489388762179962,8.489388762179962,0.0,0.0,84086.73679791427,302712252.4724914,1611981112.1038492,8.613013497179098,6.7,64.78235796492241,84086.73679791427,302712252.4724914,1611981112.1038492,8.613013497179098,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T19:00:00,123531.43471199497,444713164.96318185,2939738503.0215936,8.333614315158947,4.999719018174435,58.411040425863895,0.0,0.0,0.0,8.333614315158947,8.333614315158947,0.0,0.0,80607.74739716492,290187890.6297937,1474107435.4184902,8.44961624666241,6.7,64.78235796492241,80607.74739716492,290187890.6297937,1474107435.4184902,8.44961624666241,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T20:00:00,121317.19798555171,436741912.7479862,2872412079.444548,8.295416668250713,5.037916665082668,58.411040425863895,0.0,0.0,0.0,8.295416668250713,8.295416668250713,0.0,0.0,79712.99956653382,286966798.43952173,1440311683.1219058,8.409557561376333,6.7,64.78235796492241,79712.99956653382,286966798.43952173,1440311683.1219058,8.409557561376333,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-14T21:00:00,77125.56988314496,277652051.5793219,1606350558.2346478,9.072150871599044,7.250592739350293,47.4589703460144,3128.140895071858,11261307.222258698,39955785.57639321,9.072150871599044,9.026812949140574,2.8394255762572698,0.0,63026.832803080586,226896598.0910902,828206073.523851,7.683185492893973,6.699999999999999,64.78235796492238,63026.832803080586,226896598.0910902,828206073.523851,7.683185492893973,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-14T22:00:00,64185.74835173236,231068694.0662364,1347334609.5028875,10.042035923228411,8.514279383507235,38.9406936172426,0.0,0.0,0.0,10.042035923228411,10.042035923228411,0.0,0.0,52908.06547282622,190469035.7021744,680001700.2659385,7.50739066967255,6.700000000000002,64.78235796492241,52908.06547282622,190469035.7021744,680001700.2659385,7.50739066967255,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-14T23:00:00,79521.31457060877,286276732.4541917,1666465129.163844,8.919265505657778,7.029675845070479,48.67586702155322,0.0,0.0,0.0,8.919265505657778,8.919265505657778,0.0,0.0,65378.36848235218,235362126.536468,837730638.0737587,7.694705354886191,6.699999999999999,64.78235796492238,65378.36848235218,235362126.536468,837730638.0737587,7.694705354886191,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-15T00:00:00,62757.58784057509,225927316.22607028,1311062698.46181,10.025322798384671,8.538745777078228,38.9406936172426,0.0,0.0,0.0,10.025322798384671,10.025322798384671,0.0,0.0,52199.39339536342,187917816.22330824,661752487.9700991,7.485787318626797,6.700000000000002,64.78235796492241,52199.39339536342,187917816.22330824,661752487.9700991,7.485787318626797,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T01:00:00,74383.98275737646,267782337.92655525,1524600696.305014,8.838491121429337,7.109786693329322,48.675867021553245,0.0,0.0,0.0,8.838491121429337,8.838491121429337,0.0,0.0,59736.54966727945,215051578.802206,766656813.7325828,7.610347817193155,6.700000000000002,64.78235796492241,59736.54966727945,215051578.802206,766656813.7325828,7.610347817193155,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T02:00:00,62129.38983874809,223665803.4194932,1303196989.1053054,10.022391758893392,8.544737115910069,38.940693617242594,0.0,0.0,0.0,10.022391758893392,10.022391758893392,0.0,0.0,51993.94518383314,187178202.6617993,657808601.9475195,7.481108949089442,6.700000000000002,64.78235796492241,51993.94518383314,187178202.6617993,657808601.9475195,7.481108949089442,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T03:00:00,62809.93151361428,226115753.44901136,1109561287.9195924,7.295676116099751,6.037657217233629,58.411040425863895,0.0,0.0,0.0,7.295676116099751,7.295676116099751,0.0,0.0,46966.90274861111,169080849.89499998,556722742.7467159,7.361172000529234,6.7,64.78235796492241,46966.90274861111,169080849.89499998,556722742.7467159,7.361172000529234,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T04:00:00,4954.379563649266,17835766.42913736,52662587.95463042,13.17059224645783,13.110898377212155,9.735173404310643,0.0,0.0,0.0,13.17059224645783,13.17059224645783,0.0,0.0,3540.175473930109,12744631.706148395,37724255.296647474,6.744830883031907,6.700000000000002,64.78235796492241,3540.175473930109,12744631.706148395,37724255.296647474,6.744830883031907,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T05:00:00,98184.18703950352,353463073.34221256,2127600193.662104,7.894391105101349,5.481796492761344,58.411040425863895,2535.1528147367026,9126550.13305213,37764996.0306714,7.894391105101349,7.851536840572035,1.9470346808621293,0.0,78775.68447024094,283592464.09286743,1085776274.637757,7.989018832111181,6.7,64.78235796492241,78775.68447024094,283592464.09286743,1085776274.637757,7.989018832111181,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T06:00:00,146672.31928702694,528020349.433297,3738334420.453444,8.786770251958114,4.546563081375267,58.411040425863895,0.0,0.0,0.0,8.786770251958114,8.786770251958114,0.0,0.0,89615.32687083137,322615176.734993,1875172296.9347136,8.924820804317022,6.7,64.78235796492241,89615.32687083137,322615176.734993,1875172296.9347136,8.924820804317022,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T07:00:00,183164.34682947127,659391648.5860965,4752844985.533464,9.39608544653224,4.0040509554624215,58.411040425863895,5367.880341814904,19324369.23053365,58880366.65115208,9.39608544653224,9.32928237787096,19.470346808621297,0.0,104580.52967769653,376489906.8397074,2415210210.7126265,9.564103931552124,6.7,64.78235796492241,104580.52967769653,376489906.8397074,2415210210.7126265,9.564103931552124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T08:00:00,175954.02942553489,633434505.9319255,4515190377.753612,9.227724219657416,4.105609113675963,58.411040425863895,0.0,0.0,0.0,9.227724219657416,9.227724219657416,0.0,0.0,101112.7065395024,364005743.5422087,2265981515.8244624,9.387531718289177,6.7,64.78235796492241,101112.7065395024,364005743.5422087,2265981515.8244624,9.387531718289177,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T09:00:00,193491.57586664587,696569673.119925,4938031945.234804,9.537755004164424,3.935385019781375,58.411040425863895,11398.611765510906,41035002.35583927,123226059.11622047,9.537755004164424,9.397948313552003,48.675867021553245,0.0,109671.97097877384,394819095.5235858,2540865102.7486124,9.712796839423788,6.7,64.78235796492241,109671.97097877384,394819095.5235858,2540865102.7486124,9.712796839423788,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T10:00:00,194472.58474600004,700101305.0856001,4953150270.485925,9.670207754155484,4.05043753411307,58.411040425863895,31620.505754721413,113833820.71699709,341368416.7354548,9.670207754155484,9.28289579922031,58.411040425863895,0.0,113293.57638861204,407856874.9990034,2658328858.8899493,9.85174241695776,6.7,64.78235796492241,113293.57638861204,407856874.9990034,2658328858.8899493,9.85174241695776,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T11:00:00,193387.11083149505,696193598.9933822,4929927095.504572,9.463350597422448,3.8703153976706006,58.411040425863895,27.07514921389662,97470.53717002782,293220.1412090566,9.463350597422448,9.46301793566278,9.735173404310649,0.0,107836.9181367395,388212905.2922623,2474849482.995816,9.634700894049011,6.7,64.78235796492241,107836.9181367395,388212905.2922623,2474849482.995816,9.634700894049011,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T12:00:00,195428.3082476651,703541909.6915945,4953150270.485925,9.760164648904192,4.140225575066046,58.411040425863895,46559.774646256585,167615188.72652373,499776257.4238657,9.760164648904192,9.193107758267333,58.411040425863895,0.0,116124.37033747043,418047733.2148937,2738158888.4145656,9.94615143750564,6.7,64.78235796492241,116124.37033747043,418047733.2148937,2738158888.4145656,9.94615143750564,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T13:00:00,195998.3420717704,705594031.4583733,4953150270.485925,9.884628512753606,4.264455795170109,58.411040425863895,67215.01067061117,241974038.4142002,718934162.5927241,9.884628512753606,9.06887753816327,58.411040425863895,0.0,119744.7400106404,431081064.0383055,2848640278.6344056,10.076789079986536,6.7,64.78235796492241,119744.7400106404,431081064.0383055,2848640278.6344056,10.076789079986536,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T14:00:00,196820.154774899,708552557.1896365,4953150270.485925,10.050536808664852,4.430067347732894,58.411040425863895,76226.61127400758,274415800.5864272,1011054172.7957244,10.050536808664852,8.903265985600486,58.411040425863895,0.0,124719.48652076424,448990151.4747512,2995914042.9704967,10.25088859964036,6.7,64.78235796492241,124719.48652076424,448990151.4747512,2995914042.9704967,10.25088859964036,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T15:00:00,197553.0950614689,711191142.2212881,4953150270.485925,10.04674620356633,4.426281663871095,58.411040425863895,76303.60798302041,274692988.7388734,1004378950.48533,10.04674620356633,8.907051669462286,58.411040425863895,0.0,124980.11924203829,449928429.27133775,2992540991.169413,10.24690266171138,6.7,64.78235796492241,124980.11924203829,449928429.27133775,2992540991.169413,10.24690266171138,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T16:00:00,172832.3417809851,622196430.4115462,4344108661.31927,9.130607664094484,4.202725669238895,58.411040425863895,0.0,0.0,0.0,9.130607664094484,9.130607664094484,0.0,0.0,100093.32473722384,360335969.05400574,2179853231.095864,9.285578499918415,6.7,64.78235796492241,100093.32473722384,360335969.05400574,2179853231.095864,9.285578499918415,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T17:00:00,145921.33005719355,525316788.2058968,3594853417.6635466,8.70534374006825,4.627989593265131,58.411040425863895,0.0,0.0,0.0,8.70534374006825,8.70534374006825,0.0,0.0,89638.13554820046,322697287.9735216,1803145846.5925848,8.839503987779308,6.7,64.78235796492241,89638.13554820046,322697287.9735216,1803145846.5925848,8.839503987779308,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T18:00:00,138318.43176511757,497946354.3544233,3350505106.284055,8.566683200444713,4.766650132888667,58.411040425863895,0.0,0.0,0.0,8.566683200444713,8.566683200444713,0.0,0.0,86668.92896738935,312008144.28260165,1680375973.009127,8.694057990945582,6.7,64.78235796492241,86668.92896738935,312008144.28260165,1680375973.009127,8.694057990945582,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T19:00:00,128364.29396667932,462111458.2800455,3064241716.7459497,8.404253980776021,4.929079352557359,58.411040425863895,0.0,0.0,0.0,8.404253980776021,8.404253980776021,0.0,0.0,82632.46557406336,297476876.0666281,1536614499.9108284,8.523699969957125,6.7,64.78235796492241,82632.46557406336,297476876.0666281,1536614499.9108284,8.523699969957125,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T20:00:00,123623.08731777164,445043114.34397787,2932946644.7277293,8.329760779943605,5.003572553389776,58.411040425863895,0.0,0.0,0.0,8.329760779943605,8.329760779943605,0.0,0.0,80671.10532603988,290415979.17374355,1470704856.96358,8.445583586189423,6.7,64.78235796492241,80671.10532603988,290415979.17374355,1470704856.96358,8.445583586189423,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-15T21:00:00,77882.6747772375,280377629.1980551,1617343579.3947303,9.10203790686162,7.267970709330261,47.4589703460144,4203.98728586947,15134354.229130106,79566529.3496871,9.10203790686162,9.011736748881516,2.8394255762572698,0.0,63809.76115771125,229715140.1677605,853699007.713119,7.713325597457771,6.699999999999999,64.78235796492238,63809.76115771125,229715140.1677605,853699007.713119,7.713325597457771,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-15T22:00:00,64540.96640954507,232347479.07436216,1350727069.3453655,10.060430405890544,8.528779695681953,38.9406936172426,2107.8863098486377,7588390.715455091,28403783.85640043,10.060430405890544,10.028199820637594,1.6225289007184427,0.0,53573.03905783583,192862940.6082089,696038857.1707438,7.526340999922197,6.700000000000002,64.78235796492241,53573.03905783583,192862940.6082089,696038857.1707438,7.526340999922197,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-15T23:00:00,80351.2250401629,289264410.1445865,1698397419.1110346,8.93888582296161,7.013031483711738,48.67586702155322,191.1298847540637,688067.5851146296,2082195.202297531,8.93888582296161,8.936523514791,1.6225289007184411,0.0,65845.55899387712,237044012.37795767,854855795.4765942,7.714964878792429,6.699999999999999,64.78235796492238,65845.55899387712,237044012.37795767,854855795.4765942,7.714964878792429,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-16T00:00:00,61901.615137491695,222845814.49497008,1287845060.3117666,10.013656504653836,8.553411322870128,38.9406936172426,0.0,0.0,0.0,10.013656504653836,10.013656504653836,0.0,0.0,52137.04638990298,187693367.00365064,650118161.5147476,7.471980093871274,6.700000000000002,64.78235796492241,52137.04638990298,187693367.00365064,650118161.5147476,7.471980093871274,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T01:00:00,76243.03990647482,274474943.66330934,1566190533.705752,8.864257403166429,7.088424606360559,48.675867021553245,0.0,0.0,0.0,8.864257403166429,8.864257403166429,0.0,0.0,64813.72374471186,233329405.4809627,787428326.9454305,7.635049662132535,6.700000000000002,64.78235796492241,64813.72374471186,233329405.4809627,787428326.9454305,7.635049662132535,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T02:00:00,55838.333099657815,201017999.1587681,1113159662.0128646,9.91614342192736,8.65395069703286,38.9406936172426,0.0,0.0,0.0,9.91614342192736,9.91614342192736,0.0,0.0,45236.89753916808,162852831.14100504,562695861.9289285,7.368149224504318,6.700000000000004,64.78235796492243,45236.89753916808,162852831.14100504,562695861.9289285,7.368149224504318,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-16T03:00:00,64180.91838664647,231051306.19192728,1297873864.891042,8.712095947001908,7.240392399561201,48.675867021553245,0.0,0.0,0.0,8.712095947001908,8.712095947001908,0.0,0.0,49175.58432287892,177032103.56236413,653279214.427239,7.475620458011362,6.7,64.78235796492241,49175.58432287892,177032103.56236413,653279214.427239,7.475620458011362,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T04:00:00,14605.13026492386,52578468.95372591,291625642.2957725,13.392086282301548,13.061434353808048,9.735173404310643,0.0,0.0,0.0,13.392086282301548,13.392086282301548,0.0,0.0,13940.35358542968,50185272.90754684,157377052.47103152,6.886903778336087,6.700000000000002,64.78235796492241,13940.35358542968,50185272.90754684,157377052.47103152,6.886903778336087,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T05:00:00,94982.14873066318,341935735.4303875,2001298247.0070467,7.810038806932521,5.540730231221139,58.411040425863895,1370.9316060808867,4935353.781891191,15366183.814350355,7.810038806932521,7.792603102112241,1.9470346808621293,0.0,78569.97520952339,282851910.7542842,1011167054.8158882,7.900551929293296,6.7,64.78235796492241,78569.97520952339,282851910.7542842,1011167054.8158882,7.900551929293296,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T06:00:00,154876.8434751008,557556636.5103629,3951931536.771125,8.907997258826079,4.425336074507299,58.411040425863895,0.0,0.0,0.0,8.907997258826079,8.907997258826079,0.0,0.0,92911.15983237069,334480175.3965344,1982524602.517899,9.051958605866115,6.7,64.78235796492241,92911.15983237069,334480175.3965344,1982524602.517899,9.051958605866115,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T07:00:00,182074.95649322303,655469843.375603,4683163069.222749,9.397817895549084,4.084822850265897,58.411040425863895,12059.18149002496,43413053.36408986,131597383.18602651,9.397817895549084,9.248510483067482,32.45057801436882,0.0,105325.2701839134,379170972.6620883,2416781183.0134435,9.565939189572644,6.7,64.78235796492241,105325.2701839134,379170972.6620883,2416781183.0134435,9.565939189572644,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T08:00:00,184367.976522602,663724715.4813673,4710845770.354773,9.338801806781255,3.994531526552123,58.411040425863895,0.0,0.0,0.0,9.338801806781255,9.338801806781255,0.0,0.0,104381.24973996292,375772499.0638665,2364470886.868522,9.504088007201323,6.7,64.78235796492241,104381.24973996292,375772499.0638665,2364470886.868522,9.504088007201323,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T09:00:00,194072.36315720555,698660507.3659399,4953150270.485925,9.616347437954577,3.996678319421073,58.411040425863895,22790.171168838187,82044616.20781748,246517422.82447115,9.616347437954577,9.336655013912306,58.411040425863895,0.0,111707.99135592335,402148768.8813242,2610573065.820594,9.795255399117773,6.7,64.78235796492241,111707.99135592335,402148768.8813242,2610573065.820594,9.795255399117773,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T10:00:00,194685.3410092059,700867227.6331413,4953150270.485925,9.771292951400984,4.151332989295943,58.411040425863895,48218.821238041855,173587756.45695066,519372626.02711177,9.771292951400984,9.182000344037435,58.411040425863895,0.0,116069.31054242532,417849517.9527312,2748045332.4748683,9.957843789927614,6.7,64.78235796492241,116069.31054242532,417849517.9527312,2748045332.4748683,9.957843789927614,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T11:00:00,195048.56246973257,702174824.8910371,4949997911.743184,9.48522609942109,3.869379471207495,58.411040425863895,1738.275210267887,6257790.756964394,18749910.78080381,9.48522609942109,9.463953862125884,38.940693617242594,0.0,108777.04092954648,391597347.3463673,2494250044.620808,9.657653519534591,6.7,64.78235796492241,108777.04092954648,391597347.3463673,2494250044.620808,9.657653519534591,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
