Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-16T12:00:00,195787.3008659665,704834283.1174796,4953150270.485925,9.798164186213327,4.178153771697605,58.411040425863895,52894.5423883207,190420352.5979545,566687378.5263861,9.798164186213327,9.155179561635777,58.411040425863895,0.0,117312.33546148824,422324407.6613576,2771882812.8209963,9.986029377529997,6.7,64.78235796492241,117312.33546148824,422324407.6613576,2771882812.8209963,9.986029377529997,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T13:00:00,197163.78308194573,709789619.0950046,4953150270.485925,9.99299505385322,4.372623147600826,58.411040425863895,75907.35593112394,273266481.35204613,909736249.7565732,9.99299505385322,8.960710185732554,58.411040425863895,0.0,123295.49502576476,443863782.0927532,2944840046.292016,10.190516565060877,6.7,64.78235796492241,123295.49502576476,443863782.0927532,2944840046.292016,10.190516565060877,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T14:00:00,197879.65935903395,712366773.6925222,4953150270.485925,10.0374870929097,4.417037449543108,58.411040425863895,76329.10358303618,274784772.89893025,988075420.7068202,10.0374870929097,8.916295883790271,58.411040425863895,0.0,124885.0304755523,449586109.7119882,2984310274.5507364,10.237174404070414,6.7,64.78235796492241,124885.0304755523,449586109.7119882,2984310274.5507364,10.237174404070414,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T15:00:00,197872.13348380293,712339680.5416906,4953150270.485925,10.069556093556564,4.4490548435867,58.411040425863895,76359.35264495442,274893669.52183586,1044543484.0481578,10.069556093556564,8.88427848974668,58.411040425863895,0.0,125779.11390654655,452804810.0635677,3012792048.3349047,10.270839633195225,6.7,64.78235796492241,125779.11390654655,452804810.0635677,3012792048.3349047,10.270839633195225,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T16:00:00,179577.21838046657,646477986.1696796,4515645456.721763,9.227982918083258,4.105350415250122,58.411040425863895,0.0,0.0,0.0,9.227982918083258,9.227982918083258,0.0,0.0,102695.68557258828,369704468.06131786,2266152612.7139893,9.38773334238461,6.7,64.78235796492241,102695.68557258828,369704468.06131786,2266152612.7139893,9.38773334238461,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T17:00:00,153089.31250779002,551121525.028044,3812984301.279811,8.829137885800144,4.504195447533237,58.411040425863895,0.0,0.0,0.0,8.829137885800144,8.829137885800144,0.0,0.0,92428.3904485466,332742205.61476773,1912798167.2788944,8.969380991723002,6.7,64.78235796492241,92428.3904485466,332742205.61476773,1912798167.2788944,8.969380991723002,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T18:00:00,138705.58873269497,499340119.4377019,3403856509.2240286,8.596958259517733,4.736375073815648,58.411040425863895,0.0,0.0,0.0,8.596958259517733,8.596958259517733,0.0,0.0,86717.71745487695,312183782.8375571,1707192058.8752313,8.725827873240863,6.7,64.78235796492241,86717.71745487695,312183782.8375571,1707192058.8752313,8.725827873240863,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T19:00:00,128177.44600803056,461438805.62891006,3074604652.0503964,8.410133361807114,4.923199971526266,58.411040425863895,0.0,0.0,0.0,8.410133361807114,8.410133361807114,0.0,0.0,82517.84256230427,297064233.2242954,1541830327.2592576,8.52988242756716,6.7,64.78235796492241,82517.84256230427,297064233.2242954,1541830327.2592576,8.52988242756716,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T20:00:00,127521.46440360416,459077271.85297513,3033911402.462137,8.387044576098438,4.946288757234945,58.411040425863895,0.0,0.0,0.0,8.387044576098438,8.387044576098438,0.0,0.0,82306.29383093097,296302657.7913515,1521387077.786771,8.505654436591032,6.7,64.78235796492241,82306.29383093097,296302657.7913515,1521387077.786771,8.505654436591032,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-16T21:00:00,80212.30302571371,288764290.8925695,1668264820.6529884,9.134410025881897,7.24259291320653,47.4589703460144,4480.395448678085,16129423.615241122,85180438.3008228,9.134410025881897,9.037735491157145,2.8394255762572698,0.0,65514.99470569661,235853980.9405079,882026172.2300234,7.746935511935271,6.699999999999999,64.78235796492238,65514.99470569661,235853980.9405079,882026172.2300234,7.746935511935271,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-16T22:00:00,65124.56328784474,234448427.83624104,1362021583.761517,10.095654526605257,8.55115691329003,38.9406936172426,2874.9860293007587,10349949.705482723,65944677.23464505,10.095654526605257,10.020808764746706,1.6225289007184427,0.0,54308.88563860466,195511988.2989767,720645132.2909259,7.555434382508028,6.700000000000002,64.78235796492241,54308.88563860466,195511988.2989767,720645132.2909259,7.555434382508028,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-16T23:00:00,81394.99703176842,293021989.3143664,1715174283.3431628,8.96422289609694,7.019295512247614,48.67586702155322,2108.058831590086,7589011.79372431,29362351.71479762,8.96422289609694,8.930904409758972,1.6225289007184411,0.0,66742.24276719392,240272073.9618981,877027572.6018283,7.741196415341919,6.699999999999999,64.78235796492238,66742.24276719392,240272073.9618981,877027572.6018283,7.741196415341919,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-17T00:00:00,62333.48281233847,224400538.12441844,1291637055.8811424,10.0167159817359,8.552162606623794,38.9406936172426,0.0,0.0,0.0,10.0167159817359,10.0167159817359,0.0,0.0,52440.08721232447,188784313.96436805,652026311.9575028,7.474234939752793,6.700000000000002,64.78235796492241,52440.08721232447,188784313.96436805,652026311.9575028,7.474234939752793,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-17T01:00:00,77085.67979939333,277508447.27781606,1581571687.1307983,8.872298567302835,7.079015018575801,48.67586702155322,0.0,0.0,0.0,8.872298567302835,8.872298567302835,0.0,0.0,65078.199209043225,234281517.1525557,795141913.5273626,7.644195546116262,6.699999999999999,64.78235796492238,65078.199209043225,234281517.1525557,795141913.5273626,7.644195546116262,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-17T02:00:00,60529.09856234171,217904754.8244302,1231233566.3553116,9.982330622930824,8.586301054584945,38.940693617242594,0.0,0.0,0.0,9.982330622930824,9.982330622930824,0.0,0.0,52176.25901724046,187834532.46206567,621731225.2617223,7.438305252775538,6.7,64.78235796492241,52176.25901724046,187834532.46206567,621731225.2617223,7.438305252775538,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T03:00:00,65911.03118227453,237279712.25618827,1318303053.797732,8.723583694923784,7.228719034447573,48.675867021553245,0.0,0.0,0.0,8.723583694923784,8.723583694923784,0.0,0.0,50248.4925070056,180894573.02522016,663499055.403889,7.487759540148404,6.7,64.78235796492241,50248.4925070056,180894573.02522016,663499055.403889,7.487759540148404,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T04:00:00,14460.354107709603,52057274.78775458,286155755.0975155,13.386568129314156,13.062120101705837,9.735173404310643,0.0,0.0,0.0,13.386568129314156,13.386568129314156,0.0,0.0,13940.35360031909,50185272.96114872,154635518.63635385,6.883650646702148,6.700000000000002,64.78235796492241,13940.35360031909,50185272.96114872,154635518.63635385,6.883650646702148,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-17T05:00:00,92934.34906992353,334563656.6517248,1925680978.327136,7.767626683954546,5.58408573113462,58.411040425863895,1480.3849415716556,5329385.78965796,16198345.678212283,7.767626683954546,7.749247602198761,1.9470346808621293,0.0,78572.51111604346,282861040.0177564,973697762.2285612,7.856095005156226,6.7,64.78235796492241,78572.51111604346,282861040.0177564,973697762.2285612,7.856095005156226,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T06:00:00,158828.0736079636,571781064.9886689,4050467071.759257,8.963924658674483,4.369408674658897,58.411040425863895,0.0,0.0,0.0,8.963924658674483,8.963924658674483,0.0,0.0,94488.73974279578,340159463.07406485,2032069422.335344,9.110625596684818,6.7,64.78235796492241,94488.73974279578,340159463.07406485,2032069422.335344,9.110625596684818,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T07:00:00,155544.74784860536,559961092.2549794,3907159957.589613,8.88259809559994,4.450735237733441,58.411040425863895,0.0,0.0,0.0,8.88259809559994,8.88259809559994,0.0,0.0,93290.18334284864,335844660.034255,1960200030.4447289,9.025491609951027,6.7,64.78235796492241,93290.18334284864,335844660.034255,1960200030.4447289,9.025491609951027,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T08:00:00,190212.4890690186,684764960.6484668,4803493776.025536,9.421197054299723,3.971670157249999,58.411040425863895,4902.356483393864,17648483.34021791,52473526.05434842,9.421197054299723,9.36166317608338,19.470346808621297,0.0,107491.24988155572,386968499.5736007,2437503795.035609,9.59050085080071,6.7,64.78235796492241,107491.24988155572,386968499.5736007,2437503795.035609,9.59050085080071,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T09:00:00,196950.52409674684,709021886.7482886,4953150270.485925,9.730798391118784,4.110914440117082,58.411040425863895,41991.366602465714,151168919.76887655,448064744.6705462,9.730798391118784,9.222418893216298,58.411040425863895,0.0,116036.99810757994,417733193.1872878,2712051309.8857813,9.91527668336808,6.7,64.78235796492241,116036.99810757994,417733193.1872878,2712051309.8857813,9.91527668336808,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T10:00:00,197300.8977259792,710283231.8135251,4953150270.485925,9.856509021214851,4.236389081567413,58.411040425863895,62926.74539494205,226536283.4217914,669422458.2903343,9.856509021214851,9.096944251765969,58.411040425863895,0.0,119604.73594861926,430577049.4150294,2823658943.411751,10.047252413319503,6.7,64.78235796492241,119604.73594861926,430577049.4150294,2823658943.411751,10.047252413319503,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T11:00:00,197815.73817789872,712136657.4404355,4953150270.485925,9.673069528046424,4.053293936237703,58.411040425863895,32556.660646152333,117203978.32614842,346408353.5899246,9.673069528046424,9.280039397095678,58.411040425863895,0.0,114874.19674447484,413547108.2801094,2660850830.7293315,9.85472577789765,6.7,64.78235796492241,114874.19674447484,413547108.2801094,2660850830.7293315,9.85472577789765,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T12:00:00,198736.2962917704,715450666.6503732,4953150270.485925,9.983218190555837,4.362863250756146,58.411040425863895,76086.24956627608,273910498.4385939,892521667.0988226,9.983218190555837,8.970470082577235,58.411040425863895,0.0,123799.15543609968,445676959.5699588,2936118372.8825607,10.180206758870208,6.7,64.78235796492241,123799.15543609968,445676959.5699588,2936118372.8825607,10.180206758870208,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T13:00:00,198092.95913681865,713134652.8925471,4953150270.485925,10.083510252054374,4.46298653211015,58.411040425863895,76394.60415426694,275020574.95536095,1069113967.7342134,10.083510252054374,8.87034680122323,58.411040425863895,0.0,126282.18035155431,454615849.2655955,3025186970.7120514,10.285489650605724,6.7,64.78235796492241,126282.18035155431,454615849.2655955,3025186970.7120514,10.285489650605724,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T14:00:00,197206.3246785648,709942768.8428334,4953150270.485925,10.135838092009369,4.515230146779037,58.411040425863895,76351.40870237017,274865071.3285326,1161251347.687502,10.135838092009369,8.818103186554344,58.411040425863895,0.0,127299.04963015266,458276578.66854966,3071670366.8835163,10.34042765262359,6.7,64.78235796492241,127299.04963015266,458276578.66854966,3071670366.8835163,10.34042765262359,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T15:00:00,197202.81984914365,709930151.4569172,4953150270.485925,10.139084244815107,4.518471087452216,58.411040425863895,76354.120299674,274874833.0788263,1166966992.8033016,10.139084244815107,8.814862245881164,58.411040425863895,0.0,127388.8781504281,458599961.34154105,3074561527.4540253,10.34384440421836,6.7,64.78235796492241,127388.8781504281,458599961.34154105,3074561527.4540253,10.34384440421836,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T16:00:00,183752.2698737617,661508171.5455419,4615127036.054432,9.284459124806745,4.0488742085266365,58.411040425863895,0.0,0.0,0.0,9.284459124806745,9.284459124806745,0.0,0.0,104304.846488212,375497447.35756326,2316208235.7547045,9.446975007370195,6.7,64.78235796492241,104304.846488212,375497447.35756326,2316208235.7547045,9.446975007370195,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T17:00:00,154952.3100076375,557828316.027495,3838351561.5293074,8.8435355303534,4.489797802979982,58.411040425863895,0.0,0.0,0.0,8.8435355303534,8.8435355303534,0.0,0.0,93215.33513494722,335575206.48581004,1925545192.642197,8.98447613263387,6.7,64.78235796492241,93215.33513494722,335575206.48581004,1925545192.642197,8.98447613263387,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T18:00:00,141882.46003923964,510776856.1412627,3458751465.278588,8.628108334442238,4.705224998891141,58.411040425863895,0.0,0.0,0.0,8.628108334442238,8.628108334442238,0.0,0.0,88079.4050554975,317085858.199791,1734745267.0602996,8.758473358530972,6.7,64.78235796492241,88079.4050554975,317085858.199791,1734745267.0602996,8.758473358530972,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T19:00:00,133515.27675884217,480654996.33183175,3200412877.032839,8.481516621182445,4.851816712150935,58.411040425863895,0.0,0.0,0.0,8.481516621182445,8.481516621182445,0.0,0.0,84762.82222980684,305146160.0273046,1605004332.1051524,8.604748524273479,6.7,64.78235796492241,84762.82222980684,305146160.0273046,1605004332.1051524,8.604748524273479,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T20:00:00,129510.04225384736,466236152.1138505,3082915136.2144227,8.414848493185094,4.918484840148286,58.411040425863895,0.0,0.0,0.0,8.414848493185094,8.414848493185094,0.0,0.0,83139.94584332967,299303805.0359868,1545990837.2475204,8.534813525999715,6.7,64.78235796492241,83139.94584332967,299303805.0359868,1545990837.2475204,8.534813525999715,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-17T21:00:00,79543.35765657404,286356087.5636666,1648945761.4650335,9.122069868316713,7.252168464715466,47.4589703460144,4391.342560482717,15808833.217737794,82226533.33153991,9.122069868316713,9.02874934319778,2.8394255762572698,0.0,65358.73050487568,235291429.8175525,870857009.920035,7.733693071404015,6.699999999999999,64.78235796492238,65358.73050487568,235291429.8175525,870857009.920035,7.733693071404015,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-17T22:00:00,64677.28144485512,232838213.2014784,1343996129.399196,10.085265581377756,8.561212062468874,38.9406936172426,2909.8728330924446,10475542.199132793,67186720.073982,10.085265581377756,10.009009573319746,1.6225289007184427,0.0,54301.65766732345,195485967.6023644,712242580.2393413,7.5454610509292115,6.700000000000002,64.78235796492241,54301.65766732345,195485967.6023644,712242580.2393413,7.5454610509292115,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-17T23:00:00,82189.99782443322,295883992.1679597,1722709323.566944,8.979908963064265,7.026397852193423,48.67586702155322,2314.440404789813,8331985.457243326,45562785.83720711,8.979908963064265,8.928202373435267,1.6225289007184411,0.0,67478.78426953233,242923623.37031645,889015640.9038162,7.755351803250977,6.699999999999999,64.78235796492238,67478.78426953233,242923623.37031645,889015640.9038162,7.755351803250977,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-18T00:00:00,62927.64858552753,226539534.90789908,1305122537.5793295,10.023492737045045,8.54363064928331,38.9406936172426,0.0,0.0,0.0,10.023492737045045,10.023492737045045,0.0,0.0,52714.7036613985,189772933.18103465,658807267.1698395,7.482263939722831,6.700000000000002,64.78235796492241,52714.7036613985,189772933.18103465,658807267.1698395,7.482263939722831,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T01:00:00,77501.81948085346,279006550.1310725,1602346044.557309,8.883764911709152,7.066907989306702,48.67586702155322,0.0,0.0,0.0,8.883764911709152,8.883764911709152,0.0,0.0,65179.67048448117,234646813.74413225,805571154.489011,7.65655656986763,6.699999999999999,64.78235796492238,65179.67048448117,234646813.74413225,805571154.489011,7.65655656986763,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-18T02:00:00,60587.222972442745,218114002.70079383,1240530733.397799,9.987576635061766,8.581001382321203,38.9406936172426,0.0,0.0,0.0,9.987576635061766,9.987576635061766,0.0,0.0,52073.392358017736,187464212.48886383,626391229.2576236,7.443833682093186,6.700000000000002,64.78235796492241,52073.392358017736,187464212.48886383,626391229.2576236,7.443833682093186,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T03:00:00,71178.03215118602,256240915.74426967,1439293408.8904247,8.79137548590284,7.159386554548398,48.675867021553245,0.0,0.0,0.0,8.79137548590284,8.79137548590284,0.0,0.0,57805.21576959584,208098776.770545,723964445.7484666,7.5596384288029315,6.700000000000002,64.78235796492241,57805.21576959584,208098776.770545,723964445.7484666,7.5596384288029315,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T04:00:00,14563.149677195746,52427338.8379047,292170289.3516293,13.396031510480125,13.06476184296246,9.735173404310643,0.0,0.0,0.0,13.396031510480125,13.396031510480125,0.0,0.0,13906.42750740209,50063139.02664753,157650079.20102957,6.8872277439968,6.700000000000002,64.78235796492241,13906.42750740209,50063139.02664753,157650079.20102957,6.8872277439968,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T05:00:00,94721.64625557394,340997926.52006614,2003758050.6704853,7.817056439081376,5.5449470816637145,58.411040425863895,2175.195921229006,7830705.316424422,25267168.83205695,7.817056439081376,7.788386251669667,1.9470346808621293,0.0,78543.8031278338,282757691.2602017,1017399317.1879412,7.907927031745621,6.7,64.78235796492241,78543.8031278338,282757691.2602017,1017399317.1879412,7.907927031745621,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T06:00:00,153373.65894154026,552145172.1895449,3914249407.80709,8.886610939373071,4.446722393960308,58.411040425863895,0.0,0.0,0.0,8.886610939373071,8.886610939373071,0.0,0.0,92302.67811963352,332289641.2306806,1963595573.699097,9.029540413023382,6.7,64.78235796492241,92302.67811963352,332289641.2306806,1963595573.699097,9.029540413023382,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T07:00:00,170476.33814082167,613714817.306958,4348544626.490395,9.15460054420309,4.221636176292049,58.411040425863895,3468.6303763370984,12487069.354813555,37813359.78912364,9.15460054420309,9.111697157041332,4.867586702155324,0.0,99588.7078442875,358519348.239435,2201134843.7411566,9.310746024156828,6.7,64.78235796492241,99588.7078442875,358519348.239435,2201134843.7411566,9.310746024156828,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T08:00:00,193422.7921949618,696322051.9018625,4897941732.578503,9.523047793950315,3.966186157206012,58.411040425863895,12826.580644112772,46175690.31880599,137409412.09207332,9.523047793950315,9.367147176127366,38.940693617242594,0.0,109953.07771023348,395831079.75684047,2527850570.254577,9.697393320164622,6.7,64.78235796492241,109953.07771023348,395831079.75684047,2527850570.254577,9.697393320164622,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T09:00:00,196907.40333859657,708866652.0189476,4953150270.485925,9.778790173858674,4.158816140848999,58.411040425863895,49927.74518290273,179739882.6584498,532573450.39266384,9.778790173858674,9.17451719248438,58.411040425863895,0.0,117308.86333412545,422311908.0028515,2754653861.073848,9.965657315632146,6.7,64.78235796492241,117308.86333412545,422311908.0028515,2754653861.073848,9.965657315632146,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T10:00:00,196630.4419843916,707869591.1438096,4953150270.485925,9.898740734333373,4.278541520819196,58.411040425863895,69742.28810033976,251072237.1612232,743782189.242021,9.898740734333373,9.054791812514184,58.411040425863895,0.0,120434.74102708466,433565067.6975048,2861162721.124584,10.091594694663454,6.7,64.78235796492241,120434.74102708466,433565067.6975048,2861162721.124584,10.091594694663454,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T11:00:00,196544.175969816,707559033.4913377,4953150270.485925,9.660080664166552,4.040329456597962,58.411040425863895,30234.82604538725,108845373.76339412,323534975.001266,9.660080664166552,9.29300387673542,58.411040425863895,0.0,113960.67259388477,410258421.3379852,2649357077.177535,9.841131657529996,6.7,64.78235796492241,113960.67259388477,410258421.3379852,2649357077.177535,9.841131657529996,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T12:00:00,194558.48419403107,700410543.0985119,4953150270.485925,9.82064025262781,4.200587638847487,58.411040425863895,56307.54658540245,202707167.7074488,606265202.6878257,9.82064025262781,9.132745694485893,58.411040425863895,0.0,117330.556075697,422390001.8725093,2791869512.536092,10.009664859151313,6.7,64.78235796492241,117330.556075697,422390001.8725093,2791869512.536092,10.009664859151313,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T13:00:00,193427.6460639476,696339525.8302114,4953150270.485925,9.855943825689112,4.235824942435001,58.411040425863895,61783.95124406181,222422224.47862253,668427078.629745,9.855943825689112,9.097508390898378,58.411040425863895,0.0,117726.83200031852,423816595.20114666,2823169268.415748,10.046673132140349,6.7,64.78235796492241,117726.83200031852,423816595.20114666,2823169268.415748,10.046673132140349,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T14:00:00,194108.3475194325,698790051.069957,4953150270.485925,9.990344857964308,4.3699759133028895,58.411040425863895,75842.96289905928,273034666.4366133,905068742.7915422,9.990344857964308,8.96335742003049,58.411040425863895,0.0,121685.84267454431,438069033.6283596,2942505129.3151083,10.18775731204421,6.7,64.78235796492241,121685.84267454431,438069033.6283596,2942505129.3151083,10.18775731204421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T15:00:00,194313.20547633184,699527539.7147946,4953150270.485925,10.0422324477712,4.421775154981773,58.411040425863895,75916.86335470351,273300708.0769326,996431289.557097,10.0422324477712,8.911558178351607,58.411040425863895,0.0,123204.99587484892,443537985.1494561,2988591143.7109685,10.242234543408683,6.7,64.78235796492241,123204.99587484892,443537985.1494561,2988591143.7109685,10.242234543408683,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T16:00:00,174439.2836707677,627981421.2147638,4455049610.211575,9.193583944511843,4.139749388821534,58.411040425863895,0.0,0.0,0.0,9.193583944511843,9.193583944511843,0.0,0.0,100573.738218031,362065457.5849116,2235718233.286404,9.351709681552256,6.7,64.78235796492241,100573.738218031,362065457.5849116,2235718233.286404,9.351709681552256,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T17:00:00,153199.96324841064,551519867.6942782,3832929491.125813,8.840456680051116,4.492876653282264,58.411040425863895,0.0,0.0,0.0,8.840456680051116,8.840456680051116,0.0,0.0,92435.48238948104,332767736.60213184,1922801384.7883248,8.981230672191433,6.7,64.78235796492241,92435.48238948104,332767736.60213184,1922801384.7883248,8.981230672191433,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T18:00:00,144141.92714270588,518910937.7137412,3549300516.2322683,8.679493541459355,4.653839791874026,58.411040425863895,0.0,0.0,0.0,8.679493541459355,8.679493541459355,0.0,0.0,88915.12359637399,320094444.9469463,1780260245.094206,8.812391976449788,6.7,64.78235796492241,88915.12359637399,320094444.9469463,1780260245.094206,8.812391976449788,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T19:00:00,125357.6473346678,451287530.4048041,3011796346.9945173,8.374498729402218,4.958834603931163,58.411040425863895,0.0,0.0,0.0,8.374498729402218,8.374498729402218,0.0,0.0,81300.54935855854,292681977.69081074,1510318136.5357196,8.492531397584505,6.7,64.78235796492241,81300.54935855854,292681977.69081074,1510318136.5357196,8.492531397584505,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T20:00:00,121130.44597897342,436069605.52430433,2882388798.036877,8.301076858278025,5.032256475055354,58.411040425863895,0.0,0.0,0.0,8.301076858278025,8.301076858278025,0.0,0.0,79586.20610860606,286510341.9909818,1445335368.9227054,8.415512562555248,6.7,64.78235796492241,79586.20610860606,286510341.9909818,1445335368.9227054,8.415512562555248,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-18T21:00:00,80112.55506532593,288405198.2351734,1683901069.6395123,9.11536690224325,7.205824714637413,47.594181087740935,4062.81233814156,14626124.417309623,78251457.80459306,9.11536690224325,9.02655776472631,2.7042148345307333,0.0,65274.19389475554,234987098.02112004,886325657.5451818,7.752059057438669,6.700000000000002,64.78235796492241,65274.19389475554,234987098.02112004,886325657.5451818,7.752059057438669,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-18T22:00:00,65219.76154116771,234791141.5482037,1366746120.4732423,10.08490632474321,8.535048451795534,38.940693617242594,2870.385910068296,10333389.276245857,66008350.337987766,10.08490632474321,10.009988267024838,1.6225289007184427,0.0,54209.179044981895,195153044.5619348,723050267.6591394,7.558285925431712,6.700000000000003,64.78235796492244,54209.179044981895,195153044.5619348,723050267.6591394,7.558285925431712,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-18T23:00:00,81940.28530604625,294985027.1017666,1715172481.1586895,8.985927511119074,7.040947305470737,48.67586702155322,2788.474194020377,10038507.09847336,63018029.653216064,8.985927511119074,8.914404656195739,1.6225289007184411,0.0,67699.4643991983,243718071.837114,894053836.539857,7.761278679525859,6.699999999999999,64.78235796492238,67699.4643991983,243718071.837114,894053836.539857,7.761278679525859,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T00:00:00,63093.97244654038,227138300.80754533,1304314071.6895232,10.026783859493833,8.547839018439324,38.9406936172426,0.0,0.0,0.0,10.026783859493833,10.026783859493833,0.0,0.0,52809.28538808112,190113427.39709204,658398598.1683567,7.481779380826814,6.700000000000002,64.78235796492241,52809.28538808112,190113427.39709204,658398598.1683567,7.481779380826814,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T01:00:00,78901.46377133536,284045269.5768074,1636271755.9004457,8.904066415179246,7.048729806321899,48.67586702155322,0.0,0.0,0.0,8.904066415179246,8.904066415179246,0.0,0.0,65416.34224624771,235498832.08649185,822573980.3466413,7.676730495003432,6.699999999999999,64.78235796492238,65416.34224624771,235498832.08649185,822573980.3466413,7.676730495003432,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T02:00:00,62325.05252216082,224370189.0797789,1287807038.38381,10.01647024935106,8.556270437370951,38.9406936172426,0.0,0.0,0.0,10.01647024935106,10.01647024935106,0.0,0.0,52295.435393239895,188263567.4156636,650090308.2883549,7.47194995389772,6.700000000000002,64.78235796492241,52295.435393239895,188263567.4156636,650090308.2883549,7.47194995389772,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T03:00:00,77799.54316301351,280078355.38684875,1603960640.2565084,8.88578927140459,7.06711650692129,48.67586702155322,0.0,0.0,0.0,8.88578927140459,8.88578927140459,0.0,0.0,65079.17738937328,234285038.60174388,806355832.9292865,7.65750741465897,6.699999999999999,64.78235796492238,65079.17738937328,234285038.60174388,806355832.9292865,7.65750741465897,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T04:00:00,61525.50609968426,221491821.9588633,1262698866.3577375,10.001457725862789,8.569739184970127,38.940693617242594,0.0,0.0,0.0,10.001457725862789,10.001457725862789,0.0,0.0,52249.272883329664,188097382.3799868,637503090.3073442,7.457018648234704,6.7,64.78235796492241,52249.272883329664,188097382.3799868,637503090.3073442,7.457018648234704,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T05:00:00,92127.74402088264,331659878.4751775,1890145197.3920088,7.738242209000364,5.595091124333016,58.411040425863895,0.0,0.0,0.0,7.738242209000364,7.738242209000364,0.0,0.0,77714.23959413297,279771262.53887874,947588792.8533492,7.82523218264837,6.7,64.78235796492241,77714.23959413297,279771262.53887874,947588792.8533492,7.82523218264837,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T06:00:00,123119.4362321884,443229970.4358782,2921821130.221904,8.32344955052571,5.009883782807669,58.411040425863895,0.0,0.0,0.0,8.32344955052571,8.32344955052571,0.0,0.0,80462.23205198582,289664035.387149,1465087147.6738276,8.438922662519206,6.7,64.78235796492241,80462.23205198582,289664035.387149,1465087147.6738276,8.438922662519206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T07:00:00,127602.623939937,459369446.1837732,3044038405.733392,8.392791684483365,4.940541648850016,58.411040425863895,0.0,0.0,0.0,8.392791684483365,8.392791684483365,0.0,0.0,82316.11604290387,296338017.754454,1526482666.2657018,8.511690411023915,6.7,64.78235796492241,82316.11604290387,296338017.754454,1526482666.2657018,8.511690411023915,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T08:00:00,141031.4338376428,507713161.815514,3439006762.8638983,8.616904668476051,4.71642866485733,58.411040425863895,0.0,0.0,0.0,8.616904668476051,8.616904668476051,0.0,0.0,87726.7484386736,315816294.37922496,1724865395.1630626,8.746766322084722,6.7,64.78235796492241,87726.7484386736,315816294.37922496,1724865395.1630626,8.746766322084722,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T09:00:00,155276.19039359005,558994285.4169242,3827813452.792097,8.837553994330463,4.495779339002916,58.411040425863895,0.0,0.0,0.0,8.837553994330463,8.837553994330463,0.0,0.0,93383.59562599743,336180944.2535908,1920255028.5635471,8.978212619920003,6.7,64.78235796492241,93383.59562599743,336180944.2535908,1920255028.5635471,8.978212619920003,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T10:00:00,162931.99612184512,586555186.0386425,4034311957.675112,8.954754965160767,4.378578368172614,58.411040425863895,0.0,0.0,0.0,8.954754965160767,8.954754965160767,0.0,0.0,96378.01425703816,346960851.3253374,2024057344.395125,9.101139102115434,6.7,64.78235796492241,96378.01425703816,346960851.3253374,2024057344.395125,9.101139102115434,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T11:00:00,154611.569564972,556601650.4338992,3824838352.491768,8.835864612899526,4.497468720433858,58.411040425863895,0.0,0.0,0.0,8.835864612899526,8.835864612899526,0.0,0.0,93095.25430374376,335142915.4934776,1918753297.427037,8.976436253016573,6.7,64.78235796492241,93095.25430374376,335142915.4934776,1918753297.427037,8.976436253016573,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T12:00:00,149329.30621630128,537585502.3786848,3696626520.15349,8.763100089249912,4.570233244083468,58.411040425863895,0.0,0.0,0.0,8.763100089249912,8.763100089249912,0.0,0.0,90976.68278947336,327516058.0421041,1854318132.894128,8.900120136631406,6.7,64.78235796492241,90976.68278947336,327516058.0421041,1854318132.894128,8.900120136631406,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T13:00:00,153651.47819132058,553145321.4887543,3810449949.2535553,8.827698608752474,4.505634724580906,58.411040425863895,0.0,0.0,0.0,8.827698608752474,8.827698608752474,0.0,0.0,92692.60144314384,333693365.19531786,1911530986.14864,8.967882487519397,6.7,64.78235796492241,92692.60144314384,333693365.19531786,1911530986.14864,8.967882487519397,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T14:00:00,157822.73295565424,568161838.6403552,3909166611.141558,8.88372524676526,4.44960808656812,58.411040425863895,0.0,0.0,0.0,8.88372524676526,8.88372524676526,0.0,0.0,94361.95708178096,339703045.49441147,1961141031.9034264,9.02663592486761,6.7,64.78235796492241,94361.95708178096,339703045.49441147,1961141031.9034264,9.02663592486761,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T15:00:00,155440.33562714257,559585208.2577132,3836840315.727336,8.842676315655616,4.490657017677763,58.411040425863895,0.0,0.0,0.0,8.842676315655616,8.842676315655616,0.0,0.0,93442.98231639974,336394736.3390391,1924778011.8775103,8.983571438887012,6.7,64.78235796492241,93442.98231639974,336394736.3390391,1924778011.8775103,8.983571438887012,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T16:00:00,153092.6633074718,551133587.9068986,3724125713.598043,8.778706458172499,4.5546268751608805,58.411040425863895,0.0,0.0,0.0,8.778706458172499,8.778706458172499,0.0,0.0,92613.31058394728,333407918.1022102,1868093092.0126452,8.91643589128802,6.7,64.78235796492241,92613.31058394728,333407918.1022102,1868093092.0126452,8.91643589128802,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-19T17:00:00,85428.32748391395,307541978.9420901,1818314352.4284303,9.112820003983174,7.050902524860244,47.70234968112218,542.6964066176198,1953707.063823428,5769948.182794325,9.112820003983174,9.106273630035895,1.390739057758666,0.0,64991.34577189726,233968844.77883005,917120918.7948174,7.788778403537104,6.700000000000003,64.78235796492241,64991.34577189726,233968844.77883005,917120918.7948174,7.788778403537104,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-19T18:00:00,69005.01181600604,248418042.5376217,1480835011.024119,10.09640753742673,8.417196815307356,38.940693617242594,522.7181577023814,1881785.367728572,5595455.893619102,10.09640753742673,10.090059185339207,1.6225289007184427,0.0,53572.99762657658,192862791.4556757,749773712.7476858,7.590130255586271,6.700000000000003,64.78235796492244,53572.99762657658,192862791.4556757,749773712.7476858,7.590130255586271,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-19T19:00:00,86935.26840775882,312966966.2679318,1873865115.8044093,9.041724826375086,6.916794904167172,48.67586702155322,635.5520438993133,2287987.358037528,6810784.456395009,9.041724826375086,9.033997553162692,1.6225289007184411,0.0,67137.10359896604,241693572.9562778,945261848.3454832,7.822160624289459,6.699999999999999,64.78235796492238,67137.10359896604,241693572.9562778,945261848.3454832,7.822160624289459,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T20:00:00,66997.76912464364,241191968.84871703,1425443429.548221,10.093980511497412,8.477632555869574,38.9406936172426,0.0,0.0,0.0,10.093980511497412,10.093980511497412,0.0,0.0,53126.94402364776,191256998.48513183,719136793.3642328,7.553827442998608,6.700000000000002,64.78235796492241,53126.94402364776,191256998.48513183,719136793.3642328,7.553827442998608,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T21:00:00,82152.75016649794,295749900.59939265,1734236076.9390745,8.958665311809197,6.992198400092497,48.67586702155322,0.0,0.0,0.0,8.958665311809197,8.958665311809197,0.0,0.0,65865.85214618775,237117067.726276,871704872.9108319,7.735004218522481,6.699999999999999,64.78235796492238,65865.85214618775,237117067.726276,871704872.9108319,7.735004218522481,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-19T22:00:00,63421.14925753431,228316137.32712343,1311164289.655403,10.02770997679997,8.541015629229838,38.9406936172426,0.0,0.0,0.0,10.02770997679997,10.02770997679997,0.0,0.0,52541.79488270998,189150461.577756,661802993.7385358,7.4858445651769,6.700000000000002,64.78235796492241,52541.79488270998,189150461.577756,661802993.7385358,7.4858445651769,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-19T23:00:00,78376.7473547668,282156290.4771606,1612030163.0533426,8.889299214747458,7.061473593273469,48.67586702155322,0.0,0.0,0.0,8.889299214747458,8.889299214747458,0.0,0.0,65241.7285480199,234870222.77287173,810403981.3363588,7.662310356239421,6.699999999999999,64.78235796492238,65241.7285480199,234870222.77287173,810403981.3363588,7.662310356239421,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T00:00:00,62162.63838549176,223785498.18777025,1280332466.4423704,10.00908270999957,8.557363252283961,38.9406936172426,0.0,0.0,0.0,10.00908270999957,10.00908270999957,0.0,0.0,52326.55374728429,188375593.49022347,646344835.9232087,7.467509023773208,6.700000000000002,64.78235796492241,52326.55374728429,188375593.49022347,646344835.9232087,7.467509023773208,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T01:00:00,64767.13472209451,233161684.99954027,1219648977.6096325,8.667423504012964,7.284548070157285,48.675867021553245,0.0,0.0,0.0,8.667423504012964,8.667423504012964,0.0,0.0,50580.589378359145,182090121.7620929,613893614.5170786,7.429020439209425,6.7,64.78235796492241,50580.589378359145,182090121.7620929,613893614.5170786,7.429020439209425,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-20T02:00:00,55110.83480128551,198399005.28462777,1104420309.259544,9.91089206028144,8.658631680987046,38.9406936172426,0.0,0.0,0.0,9.91089206028144,9.91089206028144,0.0,0.0,44141.91486552725,158910893.51589805,558277490.2307951,7.362932170903324,6.700000000000003,64.78235796492241,44141.91486552725,158910893.51589805,558277490.2307951,7.362932170903324,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T03:00:00,63421.10463126615,228315976.67255807,1249276270.5627077,8.683440105514096,7.266929824515856,48.675867021553245,0.0,0.0,0.0,8.683440105514096,8.683440105514096,0.0,0.0,48616.650602032845,175019942.16731825,628791917.5369284,7.446658337911029,6.7,64.78235796492241,48616.650602032845,175019942.16731825,628791917.5369284,7.446658337911029,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-20T04:00:00,68495.53316020181,246583919.3767264,1354845865.5885625,8.743026971481337,7.206830237189025,48.67586702155327,0.0,0.0,0.0,8.743026971481337,8.743026971481337,0.0,0.0,55083.74469656367,198301480.9076291,681617660.7462097,7.509405290188411,6.700000000000003,64.78235796492241,55083.74469656367,198301480.9076291,681617660.7462097,7.509405290188411,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T05:00:00,64510.12268820145,232236441.6775252,1142766657.6641746,7.314506959116315,6.01882637421707,58.411040425863895,0.0,0.0,0.0,7.314506959116315,7.314506959116315,0.0,0.0,47948.365441068105,172614115.58784512,573357925.0187095,7.380910897342685,6.700000000000002,64.78235796492241,47948.365441068105,172614115.58784512,573357925.0187095,7.380910897342685,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T06:00:00,63156.32651652402,227362775.45948648,1185140013.9990134,8.320948226004306,6.977191488215278,51.109660372630906,0.0,0.0,0.0,8.320948226004306,8.320948226004306,0.0,0.0,48342.5768773315,174033276.75839332,596123296.0182812,7.4079061077217565,6.7,64.78235796492241,48342.5768773315,174033276.75839332,596123296.0182812,7.4079061077217565,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-20T07:00:00,79629.27706363479,286665397.4290854,1610377570.6879752,8.233703977410451,6.40772941804424,53.54345372370855,0.0,0.0,0.0,8.233703977410451,8.233703977410451,0.0,0.0,61808.62022367112,222511032.80521607,808611206.8200436,7.660151434744962,6.699999999999998,64.78235796492237,61808.62022367112,222511032.80521607,808611206.8200436,7.660151434744962,6.699999999999998,64.78235796492237,129.56471592984474,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-20T08:00:00,75179.81378764918,270647329.635537,1406693097.5986905,7.464145704943507,5.8691876283898745,58.411040425863895,0.0,0.0,0.0,7.464145704943507,7.464145704943507,0.0,0.0,58406.88437559119,210264783.75212827,705522694.2532959,7.537822702191343,6.700000000000002,64.78235796492241,58406.88437559119,210264783.75212827,705522694.2532959,7.537822702191343,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T09:00:00,87744.92225371156,315881720.11336154,1757634764.8818812,7.663140801260966,5.670192532072416,58.411040425863895,0.0,0.0,0.0,7.663140801260966,7.663140801260966,0.0,0.0,68660.45529529227,247177639.0630521,881334716.5052829,7.746500311120326,6.700000000000002,64.78235796492241,68660.45529529227,247177639.0630521,881334716.5052829,7.746500311120326,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T10:00:00,82282.34323022002,296216435.6287919,1591210347.5533285,7.568819468428662,5.764513864904725,58.41104042586392,0.0,0.0,0.0,7.568819468428662,7.568819468428662,0.0,0.0,59973.67527133252,215905230.97679693,798112622.6952648,7.647601929404579,6.700000000000003,64.78235796492244,59973.67527133252,215905230.97679693,798112622.6952648,7.647601929404579,6.700000000000003,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T11:00:00,98197.5597939471,353511215.2582097,2059883045.0176067,7.834580350681804,5.498752982651574,58.41104042586388,0.0,0.0,0.0,7.834580350681804,7.834580350681804,0.0,0.0,69954.46016164056,251836056.58190608,1032949242.3137536,7.926316217864463,6.699999999999999,64.78235796492238,69954.46016164056,251836056.58190608,1032949242.3137536,7.926316217864463,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T12:00:00,86373.15237031801,310943348.53314483,1676090326.263166,7.616953879342225,5.716379453991155,58.41104042586389,0.0,0.0,0.0,7.616953879342225,7.616953879342225,0.0,0.0,61087.35644466578,219914483.2007968,840649213.9262336,7.698078020456358,6.7,64.78235796492241,61087.35644466578,219914483.2007968,840649213.9262336,7.698078020456358,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-20T13:00:00,105322.88499480452,379162385.98129606,2275080759.6101303,7.956650600366373,5.376682732967013,58.41104042586392,0.0,0.0,0.0,7.956650600366373,7.956650600366373,0.0,0.0,70980.42352213431,255529524.67968345,1140909542.7656434,8.05433998437958,6.700000000000003,64.78235796492243,70980.42352213431,255529524.67968345,1140909542.7656434,8.05433998437958,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-20T14:00:00,94120.19449823184,338832700.1936348,1900852011.2526653,7.744445005864772,5.588888327468607,58.41104042586388,0.0,0.0,0.0,7.744445005864772,7.744445005864772,0.0,0.0,62640.143814204064,225504517.73113468,953390067.565972,7.831781633006893,6.699999999999999,64.78235796492238,62640.143814204064,225504517.73113468,953390067.565972,7.831781633006893,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T15:00:00,112222.6217679201,404001438.36451226,2476415765.3673267,8.070875116239351,5.26245821709403,58.411040425863895,0.0,0.0,0.0,8.070875116239351,8.070875116239351,0.0,0.0,72869.418072227,262329905.0600172,1241970346.9221692,8.174136519146202,6.7,64.78235796492241,72869.418072227,262329905.0600172,1241970346.9221692,8.174136519146202,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-20T16:00:00,91686.47818800189,330071321.4768068,1820426893.3817675,7.69883171785365,5.634501615479731,58.411040425863895,0.0,0.0,0.0,7.69883171785365,7.69883171785365,0.0,0.0,62325.20456686173,224370736.4407022,913056218.4492624,7.783932669979731,6.700000000000002,64.78235796492241,62325.20456686173,224370736.4407022,913056218.4492624,7.783932669979731,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T17:00:00,89159.69952794835,320974918.300614,1817449925.1967268,7.697069995902094,5.636263337431287,58.411040425863895,0.0,0.0,0.0,7.697069995902094,7.697069995902094,0.0,0.0,68481.55924963963,246533613.2987026,911332301.85374,7.782074650753799,6.700000000000002,64.78235796492241,68481.55924963963,246533613.2987026,911332301.85374,7.782074650753799,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T18:00:00,72972.60600738796,262701381.6265967,1376746126.8110998,7.447168674748024,5.886164658585357,58.411040425863895,0.0,0.0,0.0,7.447168674748024,7.447168674748024,0.0,0.0,57212.04891164116,205963376.08190817,690524519.2156109,7.520010965199028,6.7,64.78235796492241,57212.04891164116,205963376.08190817,690524519.2156109,7.520010965199028,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
