Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-20T19:00:00,81223.64336057003,292405116.09805214,1612036679.5937366,7.58056288696882,5.752770446364557,58.41104042586388,0.0,0.0,0.0,7.58056288696882,7.58056288696882,0.0,0.0,66753.89920351208,240314037.13264355,808322889.9961493,7.659888898951723,6.699999999999999,64.78235796492238,66753.89920351208,240314037.13264355,808322889.9961493,7.659888898951723,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T20:00:00,68680.0981453403,247248353.32322505,1256345459.2771792,7.378884437489994,5.954448895843389,58.411040425863895,0.0,0.0,0.0,7.378884437489994,7.378884437489994,0.0,0.0,55375.60378516942,199352173.62660992,630169497.9571775,7.448407220995389,6.700000000000002,64.78235796492241,55375.60378516942,199352173.62660992,630169497.9571775,7.448407220995389,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-20T21:00:00,71099.1083421908,255956790.03188697,1400684594.550281,8.279255133977601,6.691111829747797,52.32655704816972,0.0,0.0,0.0,8.279255133977601,8.279255133977601,0.0,0.0,58975.54006292896,212311944.22654432,703767004.2184327,7.535741737938004,6.699999999999999,64.78235796492238,58975.54006292896,212311944.22654432,703767004.2184327,7.535741737938004,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-20T22:00:00,47632.27488293155,171476189.5785535,858275968.9709467,9.11827105718391,8.1451636898079,43.80828031939794,0.0,0.0,0.0,9.11827105718391,9.11827105718391,0.0,0.0,37702.585688272615,135729308.4777813,433940796.88864535,7.215363190707065,6.700000000000004,64.78235796492241,37702.585688272615,135729308.4777813,433940796.88864535,7.215363190707065,6.700000000000004,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-20T23:00:00,69458.54572358984,250050764.60492337,1361692336.8162682,8.420239355971406,6.87630826050527,51.109660372630906,0.0,0.0,0.0,8.420239355971406,8.420239355971406,0.0,0.0,57636.39003944226,207491004.1419921,684500452.8859414,7.512864390379082,6.7,64.78235796492238,57636.39003944226,207491004.1419921,684500452.8859414,7.512864390379082,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-21T00:00:00,45403.88241428171,163453976.69141412,785888627.0828155,8.233537193225423,7.342514768014625,50.06660607931192,0.0,0.0,0.0,8.233537193225423,8.233537193225423,0.0,0.0,34555.54438799294,124399959.7967745,396397989.77404726,7.170791428597245,6.700000000000003,64.78235796492241,34555.54438799294,124399959.7967745,396397989.77404726,7.170791428597245,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-21T01:00:00,60061.20119389056,216220324.298006,1091813726.7936416,7.285611706984143,6.047721626349243,58.411040425863895,0.0,0.0,0.0,7.285611706984143,7.285611706984143,0.0,0.0,48507.716861775225,174627780.7023908,547804176.2368193,7.350588697659615,6.700000000000002,64.78235796492241,48507.716861775225,174627780.7023908,547804176.2368193,7.350588697659615,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-21T02:00:00,64385.10880013363,231786391.68048096,1193422884.6211154,7.343219137657466,5.990114195675919,58.41104042586391,0.0,0.0,0.0,7.343219137657466,7.343219137657466,0.0,0.0,52347.9333039097,188452559.8940749,598706112.8422503,7.411026938103248,6.700000000000003,64.78235796492241,52347.9333039097,188452559.8940749,598706112.8422503,7.411026938103248,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-21T03:00:00,66442.01934123051,239191269.62842977,1294663811.848809,7.400628866743322,5.93270446659006,58.411040425863895,0.0,0.0,0.0,7.400628866743322,7.400628866743322,0.0,0.0,54825.01570817296,197370056.54942256,649419047.978542,7.471212549739079,6.7,64.78235796492241,54825.01570817296,197370056.54942256,649419047.978542,7.471212549739079,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T04:00:00,2462.5837393919387,8865301.46181098,26379687.18483836,13.221338714022435,13.191437816749843,9.735173404310643,0.0,0.0,0.0,13.221338714022435,13.221338714022435,0.0,0.0,2292.8625891175684,8254305.320823245,24583280.83034776,6.729216146352961,6.700000000000002,64.78235796492241,2292.8625891175684,8254305.320823245,24583280.83034776,6.729216146352961,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-21T05:00:00,93827.16229001082,337777784.244039,1980623391.159687,7.78955746663535,5.54377586669803,58.411040425863895,0.0,0.0,0.0,7.78955746663535,7.78955746663535,0.0,0.0,77353.6704768614,278473213.71670103,992964059.4522904,7.8790610321191075,6.7,64.78235796492241,77353.6704768614,278473213.71670103,992964059.4522904,7.8790610321191075,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T06:00:00,157279.57741575444,566206478.696716,4012582084.9468446,8.942421264601196,4.390912068732184,58.411040425863895,0.0,0.0,0.0,8.942421264601196,8.942421264601196,0.0,0.0,93870.48766192114,337933755.5829162,2012999426.396912,9.088045548113596,6.7,64.78235796492241,93870.48766192114,337933755.5829162,2012999426.396912,9.088045548113596,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T07:00:00,179380.04164915546,645768149.9369597,4616683729.274637,9.285346833086964,4.0479865002464175,58.411040425863895,0.0,0.0,0.0,9.285346833086964,9.285346833086964,0.0,0.0,102383.51044298155,368580637.59473366,2316946159.3555136,9.447838316306838,6.7,64.78235796492241,102383.51044298155,368580637.59473366,2316946159.3555136,9.447838316306838,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T08:00:00,192133.36539281835,691680115.4141461,4945440725.685686,9.538769168889043,3.927992153332364,58.411040425863895,10789.49547428495,38842183.70742581,117604257.86941835,9.538769168889043,9.405341180001017,48.675867021553245,0.0,108964.95946750743,392273854.0830268,2541603009.6383243,9.713671084481405,6.7,64.78235796492241,108964.95946750743,392273854.0830268,2541603009.6383243,9.713671084481405,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T09:00:00,192729.6223053662,693826640.2993182,4953150270.485925,9.693585325986811,4.073771228435358,58.411040425863895,35184.68351564731,126664860.6563303,382534598.9490583,9.693585325986811,9.259562104898022,58.411040425863895,0.0,113103.58282106748,407172898.1558429,2678910703.17106,9.87608288684107,6.7,64.78235796492241,113103.58282106748,407172898.1558429,2678910703.17106,9.87608288684107,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T10:00:00,188898.5722343992,680034860.0438372,4814510630.251718,9.533945516701197,4.071712835174584,58.411040425863895,22189.40177482842,79881846.3893823,240004096.003838,9.533945516701197,9.261620498158797,19.470346808621297,0.0,109703.21540097264,394931575.4435015,2537488299.6105127,9.70875268833431,6.7,64.78235796492241,109703.21540097264,394931575.4435015,2537488299.6105127,9.70875268833431,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T11:00:00,174422.158164286,627919769.3914297,4393504787.005216,9.158643513450182,4.174689819883199,58.411040425863895,0.0,0.0,0.0,9.158643513450182,9.158643513450182,0.0,0.0,100709.88257897132,362555577.2842968,2204730082.3265805,9.315037429192628,6.7,64.78235796492241,100709.88257897132,362555577.2842968,2204730082.3265805,9.315037429192628,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T12:00:00,196172.24563210897,706220084.2755923,4941843635.30148,9.513203671246416,3.906555518691768,58.411040425863895,7121.687816200153,25638076.13832056,76176516.78692275,9.513203671246416,9.426777814641612,38.940693617242594,0.0,110124.50550508882,396448219.8183197,2519062984.080723,9.687006343711152,6.7,64.78235796492241,110124.50550508882,396448219.8183197,2519062984.080723,9.687006343711152,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T13:00:00,196212.35847987892,706364490.5275643,4953150270.485925,9.676233637389332,4.056452111898341,58.411040425863895,32848.46176653381,118254462.35952172,351980016.3315648,9.676233637389332,9.27688122143504,58.411040425863895,0.0,114240.28119983176,411265012.3193943,2663684500.2127304,9.858076770957457,6.7,64.78235796492241,114240.28119983176,411265012.3193943,2663684500.2127304,9.858076770957457,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T14:00:00,197025.7625302448,709292745.108881,4953150270.485925,9.795895182327277,4.1758890381124045,58.411040425863895,52814.38017756379,190131768.6392297,562692514.2513837,9.795895182327277,9.157444295220976,58.411040425863895,0.0,117832.23263377814,424196037.48160136,2769850195.603513,9.983626595417563,6.7,64.78235796492241,117832.23263377814,424196037.48160136,2769850195.603513,9.983626595417563,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T15:00:00,197335.6687860468,710408407.6297684,4953150270.485925,9.8333455976894,4.2132691484826,58.411040425863895,59086.45306453645,212711231.03233123,628637015.4903975,9.8333455976894,9.120064184850778,58.411040425863895,0.0,118988.86410029944,428359910.761078,2803091311.166054,10.02293394848786,6.7,64.78235796492241,118988.86410029944,428359910.761078,2803091311.166054,10.02293394848786,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T16:00:00,172173.82191990595,619825758.9116614,4285720122.07603,9.09745914999054,4.23587418334284,58.411040425863895,0.0,0.0,0.0,9.09745914999054,9.09745914999054,0.0,0.0,99936.30417326473,359770695.0237529,2150451603.610464,9.250783683311813,6.7,64.78235796492241,99936.30417326473,359770695.0237529,2150451603.610464,9.250783683311813,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T17:00:00,152930.96347746477,550551468.5188732,3743246937.41139,8.789559502219502,4.543773831113877,58.411040425863895,0.0,0.0,0.0,8.789559502219502,8.789559502219502,0.0,0.0,92502.75316771558,333009911.4037761,1877725771.0207672,8.927841896658053,6.7,64.78235796492241,92502.75316771558,333009911.4037761,1877725771.0207672,8.927841896658053,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T18:00:00,138926.42064932358,500135114.3375648,3350098848.285973,8.566453210094522,4.766880123238857,58.411040425863895,0.0,0.0,0.0,8.566453210094522,8.566453210094522,0.0,0.0,86949.73768928193,313019055.68141496,1680167902.4858,8.693810075459767,6.7,64.78235796492241,86949.73768928193,313019055.68141496,1680167902.4858,8.693810075459767,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T19:00:00,128888.24751225988,463997691.0441355,3058365735.215978,8.400919770472578,4.932413562860802,58.411040425863895,0.0,0.0,0.0,8.400919770472578,8.400919770472578,0.0,0.0,82901.43568961928,298445168.4826294,1533664822.7881358,8.520204820326947,6.7,64.78235796492241,82901.43568961928,298445168.4826294,1533664822.7881358,8.520204820326947,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T20:00:00,123651.86109851918,445146699.9546691,2921101287.604724,8.323040433011217,5.010292900322163,58.411040425863895,0.0,0.0,0.0,8.323040433011217,8.323040433011217,0.0,0.0,80721.75847666763,290598330.5160035,1464754920.5076215,8.438530756303157,6.7,64.78235796492241,80721.75847666763,290598330.5160035,1464754920.5076215,8.438530756303157,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-21T21:00:00,76614.25288011372,275811310.3684095,1565804634.9305534,9.034602805433916,7.259059984186194,47.4589703460144,1582.181248510834,5695852.49463901,16983977.03844253,9.034602805433916,9.015332051972832,1.6225289007184391,0.0,62954.09716178608,226634749.78243,796298069.0851659,7.645376560967283,6.699999999999999,64.78235796492238,62954.09716178608,226634749.78243,796298069.0851659,7.645376560967283,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-21T22:00:00,62947.41028007834,226610677.008282,1290408755.703014,10.006487716308106,8.543312466069139,38.9406936172426,0.0,0.0,0.0,10.006487716308106,10.006487716308106,0.0,0.0,52943.95558985404,190598240.12347448,651456654.5487812,7.473539805028564,6.700000000000002,64.78235796492241,52943.95558985404,190598240.12347448,651456654.5487812,7.473539805028564,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-21T23:00:00,77317.71754576637,278343783.1647589,1588962402.9625144,8.87377098326787,7.072097758659922,48.67586702155322,0.0,0.0,0.0,8.87377098326787,8.87377098326787,0.0,0.0,65238.32100447925,234857955.6161253,798865410.8972858,7.648604698900455,6.699999999999999,64.78235796492238,65238.32100447925,234857955.6161253,798865410.8972858,7.648604698900455,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-22T00:00:00,59913.71948684959,215689390.1526585,1209261153.2169113,9.964007830815902,8.59290052143268,38.9406936172426,0.0,0.0,0.0,9.964007830815902,9.964007830815902,0.0,0.0,52170.98615497906,187815550.15792453,610720374.8779726,7.425241371447306,6.700000000000002,64.78235796492241,52170.98615497906,187815550.15792453,610720374.8779726,7.425241371447306,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-22T01:00:00,63433.31242836141,228359924.74210107,1236241116.2203505,8.675306611868288,7.273561227943618,48.675867021553245,0.0,0.0,0.0,8.675306611868288,8.675306611868288,0.0,0.0,49582.92467339824,178498528.82423368,622296770.5375926,7.438926304788434,6.7,64.78235796492241,49582.92467339824,178498528.82423368,622296770.5375926,7.438926304788434,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T02:00:00,52785.35676341952,190027284.34831017,1046961071.2355448,9.87539942503809,8.688293542480514,38.9406936172426,0.0,0.0,0.0,9.87539942503809,9.87539942503809,0.0,0.0,43957.120224355465,158245632.80767965,529508460.89785016,7.328775050805922,6.700000000000003,64.78235796492241,43957.120224355465,158245632.80767965,529508460.89785016,7.328775050805922,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-22T03:00:00,58427.38906591468,210338600.6372929,1119148414.1925416,8.608709409987993,7.339767396201188,48.675867021553245,0.0,0.0,0.0,8.608709409987993,8.608709409987993,0.0,0.0,46338.15686689727,166817364.72083017,563613186.6044998,7.369288959314173,6.7,64.78235796492241,46338.15686689727,166817364.72083017,563613186.6044998,7.369288959314173,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T04:00:00,27710.333314465377,99757199.93207538,530538056.3577245,12.19128498632972,11.589765184295258,19.47034680862129,0.0,0.0,0.0,12.19128498632972,12.19128498632972,0.0,0.0,24992.51349139225,89973048.5690121,274932424.9817346,7.026525827730235,6.700000000000002,64.78235796492241,24992.51349139225,89973048.5690121,274932424.9817346,7.026525827730235,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-22T05:00:00,92262.4494097277,332144817.8750197,1930280079.8028853,7.767725967349786,5.5790033072592005,58.411040425863895,1073.3983368516715,3864234.012666018,11806086.117267849,7.767725967349786,7.75433002607418,0.9735173404310647,0.0,77783.38527934033,280020187.0056252,973719856.4096642,7.856167337778964,6.7,64.78235796492241,77783.38527934033,280020187.0056252,973719856.4096642,7.856167337778964,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T06:00:00,151151.26313325285,544144547.2797102,3856099459.480674,8.853607030123994,4.479726303209385,58.411040425863895,0.0,0.0,0.0,8.853607030123994,8.853607030123994,0.0,0.0,91415.71512869609,329096574.4633059,1934358008.771795,8.9949165560679,6.7,64.78235796492241,91415.71512869609,329096574.4633059,1934358008.771795,8.9949165560679,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T07:00:00,186979.22199531287,673125199.1831262,4832280636.189114,9.466623063503988,3.984346446396946,58.411040425863895,9479.140021644482,34124904.07792014,103683940.73424624,9.466623063503988,9.348986886936434,34.07310691508727,0.0,106739.78495914684,384263225.85292864,2477619312.072401,9.63794998773937,6.7,64.78235796492241,106739.78495914684,384263225.85292864,2477619312.072401,9.63794998773937,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T08:00:00,189368.63760627343,681727095.3825845,4857921297.469081,9.60342952548139,4.091819046258886,58.411040425863895,29356.678107865064,105684041.18831424,318964826.60781324,9.60342952548139,9.241514287074494,29.205520212931944,0.0,110955.71166721676,399440562.0019803,2599112552.315695,9.781652760840208,6.7,64.78235796492241,110955.71166721676,399440562.0019803,2599112552.315695,9.781652760840208,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T09:00:00,194594.31151192085,700539521.442915,4922520526.530697,9.514603976504448,3.929874909409213,58.411040425863895,9150.059205090472,32940213.1383257,97963942.19179228,9.514603976504448,9.403458423924166,38.940693617242594,0.0,109816.971154844,395341096.1574384,2520338748.998734,9.688512856103152,6.7,64.78235796492241,109816.971154844,395341096.1574384,2520338748.998734,9.688512856103152,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T10:00:00,197518.3352239495,711066006.8062183,4953150270.485925,9.717917881869845,4.098058096013793,58.411040425863895,39955.36971855444,143839330.986796,425384202.5613833,9.717917881869845,9.235275237319586,58.411040425863895,0.0,115946.9792835392,417409125.42074114,2700636737.2413764,9.901779055111255,6.7,64.78235796492241,115946.9792835392,417409125.42074114,2700636737.2413764,9.901779055111255,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T11:00:00,196499.48522000364,707398146.7920132,4924922157.785796,9.461040217269456,3.873687434028445,58.411040425863895,115.2079091840879,414748.4730627165,1229001.2114670128,9.461040217269456,9.459645899304933,19.470346808621297,0.0,109173.3768566288,393024156.6838637,2472781952.031828,9.632254646350884,6.7,64.78235796492241,109173.3768566288,393024156.6838637,2472781952.031828,9.632254646350884,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T12:00:00,197176.14071841,709834106.5862758,4953150270.485925,9.784717589079747,4.164732424038502,58.411040425863895,50965.244511228775,183474880.2404236,543011400.502413,9.784717589079747,9.16860090929488,58.411040425863895,0.0,117592.6072878502,423333386.2362608,2759934641.8801355,9.971902854140168,6.7,64.78235796492241,117592.6072878502,423333386.2362608,2759934641.8801355,9.971902854140168,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T13:00:00,197585.9340338648,711309362.5219133,4953150270.485925,9.898952750376417,4.278753128546398,58.411040425863895,69511.45724375994,250241246.07753584,744154887.7725097,9.898952750376417,9.054580204786982,58.411040425863895,0.0,120904.00690949564,435254424.8741843,2861290567.553162,10.09174497481107,6.7,64.78235796492241,120904.00690949564,435254424.8741843,2861290567.553162,10.09174497481107,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T14:00:00,197358.74316274267,710491475.3858737,4953150270.485925,9.944056967491912,4.323772671337269,58.411040425863895,75750.23966258643,272700862.7853112,823570473.3158844,9.944056967491912,9.00956066199611,58.411040425863895,0.0,122032.80116117636,439318084.18023497,2901356008.662666,10.139113270926602,6.7,64.78235796492241,122032.80116117636,439318084.18023497,2901356008.662666,10.139113270926602,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T15:00:00,196866.95931768688,708721053.5436728,4953150270.485925,9.907253272902098,4.287038063135552,58.411040425863895,71232.37650507667,256436555.418276,758770187.8862933,9.907253272902098,9.04629527019783,58.411040425863895,0.0,120782.10355180362,434815572.786493,2868678657.4436684,10.10048041087473,6.7,64.78235796492241,120782.10355180362,434815572.786493,2868678657.4436684,10.10048041087473,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T16:00:00,170124.41376077733,612447889.5387983,4236806502.960381,9.06969507939924,4.26363825393414,58.411040425863895,0.0,0.0,0.0,9.06969507939924,9.06969507939924,0.0,0.0,99134.93232400712,356885756.3664256,2125871754.4406965,9.221681720244018,6.7,64.78235796492241,99134.93232400712,356885756.3664256,2125871754.4406965,9.221681720244018,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T17:00:00,150068.71714542093,540247381.7235154,3661029835.0502353,8.74289876077165,4.59043457256173,58.411040425863895,0.0,0.0,0.0,8.74289876077165,8.74289876077165,0.0,0.0,91385.33128771572,328987192.6357766,1836367516.737633,8.878857195983365,6.7,64.78235796492241,91385.33128771572,328987192.6357766,1836367516.737633,8.878857195983365,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T18:00:00,141779.92562698026,510407732.25712895,3426106736.665057,8.609583639983915,4.723749693349466,58.411040425863895,0.0,0.0,0.0,8.609583639983915,8.609583639983915,0.0,0.0,88103.04851339459,317170974.64822054,1718362093.131432,8.739063525240844,6.7,64.78235796492241,88103.04851339459,317170974.64822054,1718362093.131432,8.739063525240844,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T19:00:00,128435.7378104516,462368656.1176257,3058676935.169245,8.401096800630027,4.932236532703352,58.411040425863895,0.0,0.0,0.0,8.401096800630027,8.401096800630027,0.0,0.0,82679.14558403284,297644924.1025182,1533819555.501251,8.52038704443608,6.7,64.78235796492241,82679.14558403284,297644924.1025182,1533819555.501251,8.52038704443608,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T20:00:00,126383.84723011836,454981850.0284261,3004074964.980067,8.370116273587586,4.963217059745795,58.411040425863895,0.0,0.0,0.0,8.370116273587586,8.370116273587586,0.0,0.0,81830.56981434314,294590051.33163536,1506407742.4606316,8.487900739167854,6.7,64.78235796492241,81830.56981434314,294590051.33163536,1506407742.4606316,8.487900739167854,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-22T21:00:00,78488.18754281312,282557475.1541273,1645585802.4662404,9.118710958744463,7.252589171280017,47.4589703460144,4391.543317446678,15809555.942808056,82290266.48456404,9.118710958744463,9.025319504705374,2.8394255762572698,0.0,62772.80859618667,225982110.9462721,869275847.6952034,7.731779667641348,6.699999999999999,64.78235796492238,62772.80859618667,225982110.9462721,869275847.6952034,7.731779667641348,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-22T22:00:00,66669.16679826303,240009000.47374687,1411601341.2130616,10.088814146542438,8.488124792466644,38.9406936172426,1773.8484594218553,6385854.453918674,19033177.580401115,10.088814146542438,10.067217979536125,1.6225289007184427,0.0,53634.781412599645,193085213.08535868,721837573.9278713,7.556968479740667,6.700000000000002,64.78235796492241,53634.781412599645,193085213.08535868,721837573.9278713,7.556968479740667,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-22T23:00:00,83874.43164245172,301947953.9128263,1788438315.0482955,8.988765209029514,6.960780685822748,48.67586702155322,111.45823776416223,401249.6559509841,1201606.6702526528,8.988765209029514,8.987401961152099,1.6225289007184411,0.0,66311.35057047539,238720862.05371144,899554123.9928622,7.767996405944388,6.699999999999999,64.78235796492238,66311.35057047539,238720862.05371144,899554123.9928622,7.767996405944388,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-23T00:00:00,64967.39398111659,233882618.3320197,1372496910.9569318,10.060358335462189,8.504093839085591,38.9406936172426,0.0,0.0,0.0,10.060358335462189,10.060358335462189,0.0,0.0,52481.70446814372,188934136.0853173,692557130.9737448,7.52232857062155,6.700000000000002,64.78235796492241,52481.70446814372,188934136.0853173,692557130.9737448,7.52232857062155,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T01:00:00,77748.23191144958,279893634.8812184,1610754909.567674,8.889011865705418,7.062561950266715,48.675867021553245,0.0,0.0,0.0,8.889011865705418,8.889011865705418,0.0,0.0,60688.23091196516,218477631.28307453,809884304.3333546,7.661603589256781,6.700000000000002,64.78235796492241,60688.23091196516,218477631.28307453,809884304.3333546,7.661603589256781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T02:00:00,64405.56932212247,231860049.55964088,1354329134.4119277,10.052353716184626,8.516698042623908,38.940693617242594,0.0,0.0,0.0,10.052353716184626,10.052353716184626,0.0,0.0,52412.811024734685,188686119.68904483,683447471.2715344,7.511522882425201,6.7,64.78235796492241,52412.811024734685,188686119.68904483,683447471.2715344,7.511522882425201,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T03:00:00,69908.62700012364,251671057.20044512,1452560499.958126,8.799451450594924,7.152249212378607,48.675867021553245,0.0,0.0,0.0,8.799451450594924,8.799451450594924,0.0,0.0,50307.67011639212,181107612.4190116,730889437.3884703,7.567644110687714,6.7,64.78235796492241,50307.67011639212,181107612.4190116,730889437.3884703,7.567644110687714,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T04:00:00,15746.16314745604,56686187.33084175,331291000.4836835,13.410755915147073,13.035113557308238,9.735173404310643,0.0,0.0,0.0,13.410755915147073,13.410755915147073,0.0,0.0,13955.557149524177,50240005.73828704,177260130.77982417,6.910494289777293,6.700000000000002,64.78235796492241,13955.557149524177,50240005.73828704,177260130.77982417,6.910494289777293,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T05:00:00,96529.4009213008,347505843.3166829,2164978600.569839,7.908493832715209,5.453522685531524,58.411040425863895,1289.227567777035,4641219.243997325,25275542.670544088,7.908493832715209,7.879810647801857,0.9735173404310647,0.0,77033.09127036163,277319128.5733019,1098209787.397616,8.00380206943403,6.7,64.78235796492241,77033.09127036163,277319128.5733019,1098209787.397616,8.00380206943403,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T06:00:00,126944.81392343632,457001330.1243708,3192334219.223165,8.476934319667363,4.856399013666017,58.411040425863895,0.0,0.0,0.0,8.476934319667363,8.476934319667363,0.0,0.0,81512.78217614749,293446015.834131,1600892146.688696,8.599871421222304,6.7,64.78235796492241,81512.78217614749,293446015.834131,1600892146.688696,8.599871421222304,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T07:00:00,163620.6050020916,589034178.0075297,4277893643.76814,9.093022499772976,4.240310833560403,58.411040425863895,0.0,0.0,0.0,9.093022499772976,9.093022499772976,0.0,0.0,96078.80332382978,345883691.9657872,2146586381.40736,9.246192689091249,6.7,64.78235796492241,96078.80332382978,345883691.9657872,2146586381.40736,9.246192689091249,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T08:00:00,183092.64949228315,659133538.1722194,4799139686.970009,9.394094096251594,3.949560052457734,58.411040425863895,822.6392721427043,2961501.3797137355,9097049.898438577,9.394094096251594,9.383773280875646,9.735173404310649,0.0,103734.95271028248,373445829.75701696,2413370210.0749507,9.561953752146373,6.7,64.78235796492241,103734.95271028248,373445829.75701696,2413370210.0749507,9.561953752146373,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T09:00:00,189541.90436416387,682350855.7109897,4953150270.485925,9.601594027388236,3.981952605495626,58.411040425863895,19986.704219015035,71952135.18845412,220536489.77422085,9.601594027388236,9.351380727837752,58.411040425863895,0.0,109261.43236921437,393341156.5291717,2597383356.76724,9.77965509187798,6.7,64.78235796492241,109261.43236921437,393341156.5291717,2597383356.76724,9.77965509187798,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T10:00:00,190790.58518965915,686846106.6827729,4953150270.485925,9.902681942829409,4.282476970088079,58.411040425863895,64907.257286568136,233666126.2316453,750717694.7559061,9.902681942829409,9.0508563632453,58.411040425863895,0.0,117679.04317622936,423644555.4344257,2864529612.8283,10.09556719309335,6.7,64.78235796492241,117679.04317622936,423644555.4344257,2864529612.8283,10.09556719309335,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T11:00:00,192028.0908716948,691301127.138101,4953150270.485925,9.83627870740508,4.216196749946943,58.411040425863895,58207.499124131726,209546996.8468742,633801508.5051597,9.83627870740508,9.117136583386436,58.411040425863895,0.0,116515.6933052846,419456495.8990246,2805561519.9326086,10.025854648908904,6.7,64.78235796492241,116515.6933052846,419456495.8990246,2805561519.9326086,10.025854648908904,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T12:00:00,193584.2980842572,696903473.103326,4953150270.485925,9.641977112099624,4.02226732900799,58.411040425863895,20826.15323176102,74974151.63433969,291629739.7665974,9.641977112099624,9.31106600432539,58.411040425863895,0.0,112216.7491336172,403980296.88102186,2633355005.646875,9.822157531951492,6.7,64.78235796492241,112216.7491336172,403980296.88102186,2633355005.646875,9.822157531951492,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T13:00:00,195977.2488262022,705518095.7743279,4953150270.485925,9.682583260263224,4.062789812921428,58.411040425863895,33912.83417919921,122086203.04511715,363158686.93408537,9.682583260263224,9.270543520411952,58.411040425863895,0.0,114319.28685100786,411549432.6636283,2669339868.495148,9.864761185503324,6.7,64.78235796492241,114319.28685100786,411549432.6636283,2669339868.495148,9.864761185503324,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T14:00:00,196675.9954740169,708033583.706461,4953150270.485925,9.903642989350006,4.28343456120647,58.411040425863895,70571.08095981771,254055891.4553438,752413467.137131,9.903642989350006,9.049898772126909,58.411040425863895,0.0,120590.25808774547,434124929.11588377,2865476590.1916924,10.096694676655114,6.7,64.78235796492241,120590.25808774547,434124929.11588377,2865476590.1916924,10.096694676655114,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T15:00:00,196459.4961462547,707254186.126517,4953150270.485925,9.854057221583576,4.233941889481709,58.411040425863895,62286.90706839917,224232865.446237,665105528.0971975,9.854057221583576,9.09939144385167,58.411040425863895,0.0,119135.1940713119,428886698.6567228,2821460165.888619,10.044652789079588,6.7,64.78235796492241,119135.1940713119,428886698.6567228,2821460165.888619,10.044652789079588,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T16:00:00,167778.54883554144,604002775.8079491,4188585578.000196,9.04232286184167,4.291010471491711,58.411040425863895,0.0,0.0,0.0,9.04232286184167,9.04232286184167,0.0,0.0,98203.79086845872,353533647.1264514,2101585836.4907632,9.19293116350226,6.7,64.78235796492241,98203.79086845872,353533647.1264514,2101585836.4907632,9.19293116350226,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T17:00:00,146085.4026713574,525907449.61688685,3579975828.285163,8.696901818834435,4.636431514498946,58.411040425863895,0.0,0.0,0.0,8.696901818834435,8.696901818834435,0.0,0.0,89741.93926908485,323070981.36870545,1795672428.2276714,8.830648438915569,6.7,64.78235796492241,89741.93926908485,323070981.36870545,1795672428.2276714,8.830648438915569,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T18:00:00,135357.90487071758,487288457.5345833,3256861127.1553297,8.513546267382528,4.819787065950852,58.411040425863895,0.0,0.0,0.0,8.513546267382528,8.513546267382528,0.0,0.0,85498.5238810857,307794685.97190857,1633321501.6151156,8.638303907618509,6.7,64.78235796492241,85498.5238810857,307794685.97190857,1633321501.6151156,8.638303907618509,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T19:00:00,161415.4324295322,581095556.746316,3997290929.905248,8.933799048484863,4.399534284848518,58.411040425863895,0.0,0.0,0.0,8.933799048484863,8.933799048484863,0.0,0.0,95592.38074628974,344132570.68664306,2005529132.006461,9.07905513160448,6.7,64.78235796492241,95592.38074628974,344132570.68664306,2005529132.006461,9.07905513160448,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T20:00:00,184369.8204274581,663731353.5388495,4662475837.006288,9.311337333896978,4.021995999436403,58.411040425863895,0.0,0.0,0.0,9.311337333896978,9.311337333896978,0.0,0.0,104485.7322181848,376148635.98546535,2339880668.9024143,9.474996805243956,6.7,64.78235796492241,104485.7322181848,376148635.98546535,2339880668.9024143,9.474996805243956,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T21:00:00,77687.29928287191,279674277.4183389,1629630705.7127562,9.236494435204838,7.388499176085144,46.24207367047558,2153.25892578966,7751732.132842775,23112954.543978587,9.236494435204838,9.210270187205133,3.163931356400961,0.0,60744.846352908666,218681446.8704712,831766814.1484582,7.687383515221825,6.700000000000002,64.78235796492241,60744.846352908666,218681446.8704712,831766814.1484582,7.687383515221825,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-23T22:00:00,64346.34769672648,231646851.70821533,1341937847.3415158,10.040416515357798,8.518788501848235,38.940693617242594,0.0,0.0,0.0,10.040416515357798,10.040416515357798,0.0,0.0,53010.963119930064,190839467.23174825,677328446.1386303,7.50422816520006,6.7,64.78235796492241,53010.963119930064,190839467.23174825,677328446.1386303,7.50422816520006,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-23T23:00:00,79548.39179872732,286374210.4754183,1659108652.6745312,8.914638036929134,7.033387445031978,48.675867021553245,0.0,0.0,0.0,8.914638036929134,8.914638036929134,0.0,0.0,65535.57672560139,235928076.212165,834076804.0465815,7.690363804432903,6.700000000000002,64.78235796492241,65535.57672560139,235928076.212165,834076804.0465815,7.690363804432903,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T00:00:00,58901.7973138528,212046470.32987,1202829703.9995942,9.964652097553016,8.600728281277027,38.9406936172426,0.0,0.0,0.0,9.964652097553016,9.964652097553016,0.0,0.0,45848.44332575144,165054395.97270516,607694558.3764343,7.4215092865460015,6.700000000000004,64.78235796492243,45848.44332575144,165054395.97270516,607694558.3764343,7.4215092865460015,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-24T01:00:00,68583.34086008182,246900027.0962945,1425141187.5425048,8.783375634036265,7.167262700390736,48.675867021553245,0.0,0.0,0.0,8.783375634036265,8.783375634036265,0.0,0.0,50076.67321090274,180276023.55924988,717174285.2270373,7.551357482540499,6.7,64.78235796492241,50076.67321090274,180276023.55924988,717174285.2270373,7.551357482540499,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T02:00:00,56461.177781030565,203260240.01171,1161307698.802948,9.94215628298339,8.62531934544561,38.9406936172426,0.0,0.0,0.0,9.94215628298339,9.94215628298339,0.0,0.0,44600.26763848917,160560963.49856097,586886937.273318,7.396809789563316,6.700000000000003,64.78235796492241,44600.26763848917,160560963.49856097,586886937.273318,7.396809789563316,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-24T03:00:00,62304.63000431205,224296668.01552337,1233612941.9815266,8.674403027408152,7.275600356608365,48.675867021553245,0.0,0.0,0.0,8.674403027408152,8.674403027408152,0.0,0.0,47064.90946977863,169433674.0912031,621042722.4957187,7.437389563110525,6.7,64.78235796492241,47064.90946977863,169433674.0912031,621042722.4957187,7.437389563110525,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T04:00:00,28386.32497887162,102190769.92393784,549193894.5707282,12.209006575885466,11.586328297959788,19.47034680862129,0.0,0.0,0.0,12.209006575885466,12.209006575885466,0.0,0.0,25570.67399875789,92054426.39552844,284282343.28400344,7.037621573239345,6.7,64.78235796492241,25570.67399875789,92054426.39552844,284282343.28400344,7.037621573239345,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T05:00:00,96127.37132843176,346058536.78235435,2016765249.0526264,7.819168931756562,5.532342588573329,58.411040425863895,1262.984735024149,4546745.046086935,16020014.534470731,7.819168931756562,7.800990744760052,0.9735173404310647,0.0,78670.82197604021,283214959.11374474,1019205949.2200586,7.910121312930616,6.7,64.78235796492241,78670.82197604021,283214959.11374474,1019205949.2200586,7.910121312930616,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T06:00:00,167708.23054290682,603749629.9544647,4271481062.044,9.089376209040324,4.2439571242930585,58.411040425863895,0.0,0.0,0.0,9.089376209040324,9.089376209040324,0.0,0.0,97994.29892819002,352779476.1414841,2143185299.811848,9.242182250977814,6.7,64.78235796492241,97994.29892819002,352779476.1414841,2143185299.811848,9.242182250977814,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T07:00:00,190761.4081252272,686741069.2508178,4900235600.817818,9.55933345059953,3.9997964097137255,58.411040425863895,18287.87060593875,65836334.1813795,199015672.0719289,9.55933345059953,9.333536923619654,53.54345372370856,0.0,109650.6758356192,394742433.00822914,2559802580.1618166,9.735185703667982,6.7,64.78235796492241,109650.6758356192,394742433.00822914,2559802580.1618166,9.735185703667982,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T08:00:00,193349.3163887481,696057538.9994931,4953150270.485925,9.82638444920812,4.206321056494946,58.411040425863895,56948.74424959734,205015479.29855043,616376841.4680796,9.82638444920812,9.127012276838434,58.411040425863895,0.0,116902.87262283429,420850341.4422034,2796744300.267614,10.015424839867348,6.7,64.78235796492241,116902.87262283429,420850341.4422034,2796744300.267614,10.015424839867348,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T09:00:00,194112.4225912114,698804721.3283612,4953150270.485925,10.13237112502292,4.511769286378596,58.411040425863895,76021.36940588609,273676929.86118984,1155143331.1893358,10.13237112502292,8.821564046954784,58.411040425863895,0.0,125440.92765536207,451587339.5593035,3063747004.8914466,10.331057261130034,6.7,64.78235796492241,125440.92765536207,451587339.5593035,3063747004.8914466,10.331057261130034,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T10:00:00,194936.5293347747,701771505.605189,4953150270.485925,10.11165702523592,4.491118807127678,58.411040425863895,63249.150186583895,227696940.67170203,1118648986.422186,10.11165702523592,8.842214526205701,58.411040425863895,0.0,125309.37872710412,451113763.4175748,3041537178.262316,10.304727224116766,6.7,64.78235796492241,125309.37872710412,451113763.4175748,3041537178.262316,10.304727224116766,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T11:00:00,191939.6806474361,690982850.3307701,4860049225.723687,9.423509204683382,3.909824128649997,58.411040425863895,0.0,0.0,0.0,9.423509204683382,9.423509204683382,0.0,0.0,107351.57187623798,386465658.7544568,2439560832.5649114,9.592948584413302,6.7,64.78235796492241,107351.57187623798,386465658.7544568,2439560832.5649114,9.592948584413302,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T12:00:00,196298.21970552453,706673590.9398884,4953150270.485925,9.726977454884135,4.107100677460582,58.411040425863895,41246.10765696683,148485987.56508058,441337152.37243205,9.726977454884135,9.226232655872796,58.411040425863895,0.0,115637.09078122248,416293526.81240094,2708721055.055838,9.911339407842418,6.7,64.78235796492241,115637.09078122248,416293526.81240094,2708721055.055838,9.911339407842418,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T13:00:00,197818.6504308218,712147141.5509585,4953150270.485925,9.876983416232294,4.256825035542204,58.411040425863895,66179.9428411467,238247794.22812808,705472331.5268741,9.876983416232294,9.076508297791175,58.411040425863895,0.0,120415.3464823218,433495247.3363585,2841798638.409489,10.06869901216288,6.7,64.78235796492241,120415.3464823218,433495247.3363585,2841798638.409489,10.06869901216288,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T14:00:00,197902.4062350201,712448662.4460725,4953150270.485925,9.946682841653884,4.326393617215784,58.411040425863895,75381.99514016963,271375182.5046107,828193597.8977,9.946682841653884,9.006939716117598,58.411040425863895,0.0,122371.8389873635,440538620.3545085,2903683581.399278,10.14186467431514,6.7,64.78235796492241,122371.8389873635,440538620.3545085,2903683581.399278,10.14186467431514,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T15:00:00,196443.2382871368,707195657.8336924,4953150270.485925,9.832915168338408,4.212839521215913,58.411040425863895,58793.985755824695,211658348.72096893,627878731.0773323,9.832915168338408,9.120493812117466,58.411040425863895,0.0,118556.70806832328,426804149.0459639,2802698640.518527,10.022469120530234,6.7,64.78235796492241,118556.70806832328,426804149.0459639,2802698640.518527,10.022469120530234,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T16:00:00,167405.17696043316,602658637.0575594,4199093407.215404,9.048287599704542,4.285045733628838,58.411040425863895,0.0,0.0,0.0,9.048287599704542,9.048287599704542,0.0,0.0,98018.67773576616,352867239.84875816,2106907373.9457085,9.19923080056348,6.7,64.78235796492241,98018.67773576616,352867239.84875816,2106907373.9457085,9.19923080056348,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T17:00:00,143295.27093241064,515862975.3566784,3527761520.2150574,8.667270420437385,4.666062912895996,58.411040425863895,0.0,0.0,0.0,8.667270420437385,8.667270420437385,0.0,0.0,88571.57045285706,318857653.6302854,1769425474.0099487,8.799556867659971,6.7,64.78235796492241,88571.57045285706,318857653.6302854,1769425474.0099487,8.799556867659971,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T18:00:00,128579.09543303384,462884743.55892193,3126182458.9222302,8.439399707713221,4.893933625620158,58.411040425863895,0.0,0.0,0.0,8.439399707713221,8.439399707713221,0.0,0.0,82561.05271811555,297219789.785216,1567755415.4468606,8.560602582131889,6.7,64.78235796492241,82561.05271811555,297219789.785216,1567755415.4468606,8.560602582131889,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T19:00:00,114052.2282784118,410588021.80228245,2689449566.110003,8.19161856285326,5.14171477048012,58.411040425863895,0.0,0.0,0.0,8.19161856285326,8.19161856285326,0.0,0.0,77409.31846647615,278673546.47931415,1348496227.8410726,8.300712652934878,6.7,64.78235796492241,77409.31846647615,278673546.47931415,1348496227.8410726,8.300712652934878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T20:00:00,112932.2493361196,406556097.61003065,2657951828.7696385,8.173749715896276,5.159583617437105,58.411040425863895,0.0,0.0,0.0,8.173749715896276,8.173749715896276,0.0,0.0,77192.19343382094,277891896.3617554,1332690787.7430732,8.281974632126637,6.7,64.78235796492241,77192.19343382094,277891896.3617554,1332690787.7430732,8.281974632126637,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-24T21:00:00,74589.60723272765,268522586.0378196,1553472476.5558188,9.184434711354765,7.422860969362077,46.24207367047558,670.1470438349037,2412529.357805653,7363236.647804989,9.184434711354765,9.176080474066971,1.216896675538831,0.0,60008.82804786472,216031780.97231305,785567727.2282965,7.632627485646623,6.700000000000002,64.78235796492241,60008.82804786472,216031780.97231305,785567727.2282965,7.632627485646623,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T22:00:00,61555.00540652365,221598019.46348503,1278054410.3410048,10.002217466226094,8.553046314522527,38.9406936172426,0.0,0.0,0.0,10.002217466226094,10.002217466226094,0.0,0.0,52475.2494986206,188910898.1950341,645265287.785944,7.4661827328379955,6.700000000000002,64.78235796492241,52475.2494986206,188910898.1950341,645265287.785944,7.4661827328379955,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-24T23:00:00,72644.9733770502,261521904.1573807,1502129862.9717703,8.825023413215261,7.121728341076779,48.675867021553245,0.0,0.0,0.0,8.825023413215261,8.825023413215261,0.0,0.0,57743.56507104338,207876834.25575617,755526432.9704807,7.597042242753115,6.700000000000002,64.78235796492241,57743.56507104338,207876834.25575617,755526432.9704807,7.597042242753115,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-25T00:00:00,64021.21338922665,230476368.20121583,1273457717.7845085,8.696486667833682,7.252589480006691,48.67586702155327,0.0,0.0,0.0,8.696486667833682,8.696486667833682,0.0,0.0,52333.83131840412,188401792.7462548,640849730.758056,7.461016607219464,6.700000000000003,64.78235796492241,52333.83131840412,188401792.7462548,640849730.758056,7.461016607219464,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-25T01:00:00,58323.064965565776,209963033.8760368,1051157483.026936,7.262585313998243,6.070748019335139,58.411040425863895,0.0,0.0,0.0,7.262585313998243,7.262585313998243,0.0,0.0,41740.64780389974,150266332.094039,527546817.352246,7.32647557803863,6.7,64.78235796492241,41740.64780389974,150266332.094039,527546817.352246,7.32647557803863,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T02:00:00,71065.86601429094,255837117.6514472,1430216112.5486577,7.477559011348355,5.855774321985028,58.41104042586391,0.0,0.0,0.0,7.477559011348355,7.477559011348355,0.0,0.0,51838.75535315709,186619519.27136543,717556377.6653161,7.551914221707453,6.700000000000003,64.78235796492241,51838.75535315709,186619519.27136543,717556377.6653161,7.551914221707453,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-25T03:00:00,65194.55575302991,234700400.7109076,1289711483.994633,7.397835317892638,5.935498015440744,58.411040425863895,0.0,0.0,0.0,7.397835317892638,7.397835317892638,0.0,0.0,53223.558423049,191604810.32297632,646990252.389344,7.468292393960927,6.7,64.78235796492241,53223.558423049,191604810.32297632,646990252.389344,7.468292393960927,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
