Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-25T04:00:00,2300.359775607268,8281295.192186164,25856114.30510107,13.2342984715538,13.20499105205728,9.735173404310643,0.0,0.0,0.0,13.2342984715538,13.2342984715538,0.0,0.0,2160.7146592439567,7778572.773278246,24321472.252697725,6.728905030253389,6.7,64.78235796492241,2160.7146592439567,7778572.773278246,24321472.252697725,6.728905030253389,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T05:00:00,87302.71899970381,314289788.3989337,1908708740.039884,7.7558346292160785,5.591572748685664,58.411040425863895,1078.2691260124857,3881768.853644948,12403801.589608856,7.7558346292160785,7.741760584647715,1.081685933812294,0.0,74998.63795000374,269995096.6200134,963223966.3450092,7.843705850256529,6.7,64.78235796492241,74998.63795000374,269995096.6200134,963223966.3450092,7.843705850256529,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T06:00:00,84653.03517832588,304750926.64197314,1832535844.0701025,7.705568860942311,5.6277644723910685,58.411040425863895,0.0,0.0,0.0,7.705568860942311,7.705568860942311,0.0,0.0,73957.15680053378,266245764.48192164,918711459.981807,7.790974585044352,6.7,64.78235796492241,73957.15680053378,266245764.48192164,918711459.981807,7.790974585044352,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T07:00:00,108356.8463688171,390084646.9277417,2711174032.729912,8.20395117322959,5.129382160103789,58.411040425863895,0.0,0.0,0.0,8.20395117322959,8.20395117322959,0.0,0.0,74901.15974333815,269644175.0760174,1359551029.382083,8.313797673052374,6.7,64.78235796492241,74901.15974333815,269644175.0760174,1359551029.382083,8.313797673052374,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T08:00:00,131536.7404710468,473532265.6957685,3486738362.6789074,8.643994304811404,4.689339028521976,58.411040425863895,0.0,0.0,0.0,8.643994304811404,8.643994304811404,0.0,0.0,82789.04124851864,298040548.4946671,1748990681.814036,8.775339210908642,6.7,64.78235796492241,82789.04124851864,298040548.4946671,1748990681.814036,8.775339210908642,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T09:00:00,148958.88298361597,536251978.7410175,4003945278.609372,8.937521970969241,4.395811362364138,58.411040425863895,0.0,0.0,0.0,8.937521970969241,8.937521970969241,0.0,0.0,89840.08640766404,323424311.06759053,2008882055.0379543,9.083162745666534,6.7,64.78235796492241,89840.08640766404,323424311.06759053,2008882055.0379543,9.083162745666534,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T10:00:00,157597.03426189334,567349323.3428161,4272023132.815352,9.08968363563969,4.24364969769369,58.411040425863895,0.0,0.0,0.0,9.08968363563969,9.08968363563969,0.0,0.0,93202.96974650318,335530691.0874115,2143730107.0466533,9.242827933853162,6.7,64.78235796492241,93202.96974650318,335530691.0874115,2143730107.0466533,9.242827933853162,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T11:00:00,143663.62817033575,517189061.4132087,3852748544.289373,8.851704741015956,4.481628592317425,58.411040425863895,0.0,0.0,0.0,8.851704741015956,8.851704741015956,0.0,0.0,87721.60631782142,315797782.74415714,1932845656.230377,8.993126693294828,6.7,64.78235796492241,87721.60631782142,315797782.74415714,1932845656.230377,8.993126693294828,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T12:00:00,161052.0231484154,579787283.3342954,4355757033.477779,9.137215663178816,4.196117670154561,58.411040425863895,0.0,0.0,0.0,9.137215663178816,9.137215663178816,0.0,0.0,94609.60266079678,340594569.57886845,2185812292.8366528,9.292643474572769,6.7,64.78235796492241,94609.60266079678,340594569.57886845,2185812292.8366528,9.292643474572769,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T13:00:00,168350.40742030926,606061466.7131134,4567759476.967805,9.25756561821736,4.07576771511602,58.411040425863895,0.0,0.0,0.0,9.25756561821736,9.25756561821736,0.0,0.0,97430.20739597792,350748746.6255206,2292482889.1251054,9.418902587138373,6.7,64.78235796492241,97430.20739597792,350748746.6255206,2292482889.1251054,9.418902587138373,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T14:00:00,176346.0980874546,634845953.1148367,4779192790.458479,9.37760242385838,3.955730909475001,58.411040425863895,0.0,0.0,0.0,9.37760242385838,9.37760242385838,0.0,0.0,100546.45774388402,361967247.8779825,2398870321.373726,9.5448012321895,6.7,64.78235796492241,100546.45774388402,361967247.8779825,2398870321.373726,9.5448012321895,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T15:00:00,181938.33964016652,654978022.7045997,4897476251.266182,9.44475913685857,3.8885741964748113,58.411040425863895,0.0,0.0,0.0,9.44475913685857,9.44475913685857,0.0,0.0,102801.77273864868,370086381.8591352,2458453006.023788,9.615301722854484,6.7,64.78235796492241,102801.77273864868,370086381.8591352,2458453006.023788,9.615301722854484,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T16:00:00,135126.5365054995,486455531.4197983,3503903974.1351204,8.653733240474546,4.679600092858833,58.411040425863895,0.0,0.0,0.0,8.653733240474546,8.653733240474546,0.0,0.0,84625.41428886297,304651491.4399067,1757545728.5836463,8.785479672040927,6.7,64.78235796492241,84625.41428886297,304651491.4399067,1757545728.5836463,8.785479672040927,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T17:00:00,110585.49446234918,398107780.064457,2702629126.272672,8.199096754485378,5.134236578848002,58.411040425863895,0.0,0.0,0.0,8.199096754485378,8.199096754485378,0.0,0.0,75850.95522052528,273063438.7938911,1355121589.7222304,8.30856384387209,6.7,64.78235796492241,75850.95522052528,273063438.7938911,1355121589.7222304,8.30856384387209,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T18:00:00,98599.07679471976,354956676.4609911,2294009122.644232,7.967301933114676,5.366031400218703,58.411040425863895,0.0,0.0,0.0,7.967301933114676,7.967301933114676,0.0,0.0,75267.48276507582,270962937.954273,1150125653.4576485,8.065487443990705,6.7,64.78235796492241,75267.48276507582,270962937.954273,1150125653.4576485,8.065487443990705,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T19:00:00,92706.87799171942,333744760.77019,2075649274.047487,7.84344895397268,5.4898843793607,58.411040425863895,0.0,0.0,0.0,7.84344895397268,7.84344895397268,0.0,0.0,75243.71785109273,270877384.26393384,1040618102.0456748,7.93560092399856,6.7,64.78235796492241,75243.71785109273,270877384.26393384,1040618102.0456748,7.93560092399856,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T20:00:00,91616.7479689502,329820292.6882208,2041137609.6627128,7.823875161351392,5.509458171981987,58.411040425863895,0.0,0.0,0.0,7.823875161351392,7.823875161351392,0.0,0.0,75124.1280250415,270446860.8901494,1023310400.8781574,7.915069446843213,6.7,64.78235796492241,75124.1280250415,270446860.8901494,1023310400.8781574,7.915069446843213,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-25T21:00:00,70186.03700005791,252669733.2002085,1514213559.9501,9.01948173587709,7.302409543975423,47.4589703460144,2910.974689002708,10479508.88040976,41899364.82988922,9.01948173587709,8.971937706081084,2.8394255762572698,0.0,58689.61546160004,211282615.6617602,782979031.401435,7.629496466492234,6.699999999999999,64.78235796492238,58689.61546160004,211282615.6617602,782979031.401435,7.629496466492234,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-25T22:00:00,57570.17336442634,207252624.1119348,1226687927.583201,9.96964003500147,8.578725961005668,38.9406936172426,0.0,0.0,0.0,9.96964003500147,9.96964003500147,0.0,0.0,50441.77737678735,181590398.5564344,619521729.1831928,7.435632105904149,6.700000000000002,64.78235796492241,50441.77737678735,181590398.5564344,619521729.1831928,7.435632105904149,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-25T23:00:00,70195.13229085696,252702476.24708503,1473996452.674369,8.809349080849875,7.138067529701253,48.675867021553245,0.0,0.0,0.0,8.809349080849875,8.809349080849875,0.0,0.0,62206.18846048211,223942278.45773563,741244386.9740144,7.580228773014372,6.700000000000002,64.78235796492241,62206.18846048211,223942278.45773563,741244386.9740144,7.580228773014372,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T00:00:00,49628.14382954482,178661317.7863613,1025636711.5329636,9.861009124757478,8.698085213587357,38.9406936172426,0.0,0.0,0.0,9.861009124757478,9.861009124757478,0.0,0.0,42305.26100228157,152298939.60821357,518820515.6054698,7.316087609925263,6.700000000000003,64.78235796492241,42305.26100228157,152298939.60821357,518820515.6054698,7.316087609925263,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-26T01:00:00,51473.02919322741,185302905.09561867,959631046.8457586,7.210670762248559,6.12266257108482,58.411040425863895,0.0,0.0,0.0,7.210670762248559,7.210670762248559,0.0,0.0,41005.987248979865,147621554.0963275,481643458.0778154,7.272032506566261,6.7,64.78235796492241,41005.987248979865,147621554.0963275,481643458.0778154,7.272032506566261,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T02:00:00,52447.29454249204,188810260.3529713,979547320.0295316,7.221983417064037,6.111349916269347,58.41104042586391,0.0,0.0,0.0,7.221983417064037,7.221983417064037,0.0,0.0,40263.39236893672,144948212.5281722,491664704.2954942,7.28387717627135,6.700000000000003,64.78235796492241,40263.39236893672,144948212.5281722,491664704.2954942,7.28387717627135,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-26T03:00:00,47879.60540073627,172366579.4426506,853779555.9859729,8.081284562186363,7.113257984766922,51.457345137070575,0.0,0.0,0.0,8.081284562186363,8.081284562186363,0.0,0.0,34008.6581215445,122431169.23756024,430142652.75415695,7.210829066095575,6.700000000000002,64.78235796492241,34008.6581215445,122431169.23756024,430142652.75415695,7.210829066095575,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T04:00:00,2282.906881720162,8218464.774192584,25981843.547122955,13.094255790849884,13.064805855356337,9.735173404310643,0.0,0.0,0.0,13.094255790849884,13.094255790849884,0.0,0.0,2140.805765100898,7706900.754363232,24384301.71579203,6.728979692631792,6.7,64.78235796492241,2140.805765100898,7706900.754363232,24384301.71579203,6.728979692631792,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T05:00:00,84500.78471513977,304202824.9745033,1802191424.0653872,7.690817613229647,5.647364054611571,58.411040425863895,368.5488333234184,1326775.799964306,4273291.52158299,7.690817613229647,7.685969278721807,0.9735173404310647,0.0,74558.70842017904,268411350.3126445,905750421.1618257,7.775508976220002,6.7,64.78235796492241,74558.70842017904,268411350.3126445,905750421.1618257,7.775508976220002,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T06:00:00,90095.98048571458,324345529.7485725,2027252210.2969527,7.816000119384063,5.517333213949318,58.411040425863895,0.0,0.0,0.0,7.816000119384063,7.816000119384063,0.0,0.0,74342.06036896723,267631417.328282,1016378961.8714482,7.906846287336566,6.7,64.78235796492241,74342.06036896723,267631417.328282,1016378961.8714482,7.906846287336566,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T07:00:00,101528.48065845936,365502530.37045366,2435292046.066798,8.047443262234884,5.285890071098497,58.411040425863895,0.0,0.0,0.0,8.047443262234884,8.047443262234884,0.0,0.0,74719.13452803179,268988884.3009144,1221037635.0224776,8.149580290047444,6.7,64.78235796492241,74719.13452803179,268988884.3009144,1221037635.0224776,8.149580290047444,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T08:00:00,116197.4302188874,418310748.7879946,2918585448.445549,8.32161465262221,5.01171868071117,58.411040425863895,0.0,0.0,0.0,8.32161465262221,8.32161465262221,0.0,0.0,76957.84244402319,277048232.7984835,1463536306.149779,8.437082286939079,6.7,64.78235796492241,76957.84244402319,277048232.7984835,1463536306.149779,8.437082286939079,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T09:00:00,112739.6392533096,405862701.31191456,2748413039.257544,8.22506964679228,5.1082636865411,58.411040425863895,0.0,0.0,0.0,8.22506964679228,8.22506964679228,0.0,0.0,76333.8311088115,274801791.99172145,1378178579.2441258,8.335900384892133,6.7,64.78235796492241,76333.8311088115,274801791.99172145,1378178579.2441258,8.335900384892133,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T10:00:00,122651.11228742148,441544004.23471737,3029403986.0718923,8.38448769334599,4.94884563998739,58.411040425863895,0.0,0.0,0.0,8.38448769334599,8.38448769334599,0.0,0.0,79864.44284697295,287511994.2491026,1519181638.754233,8.503039282262156,6.7,64.78235796492241,79864.44284697295,287511994.2491026,1519181638.754233,8.503039282262156,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T11:00:00,126989.5656347669,457162436.2851608,3123141631.752993,8.437672606664359,4.89566072666902,58.411040425863895,0.0,0.0,0.0,8.437672606664359,8.437672606664359,0.0,0.0,81783.77485083316,294421589.46299934,1566235191.2037911,8.558805417985601,6.7,64.78235796492241,81783.77485083316,294421589.46299934,1566235191.2037911,8.558805417985601,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T12:00:00,127288.21218180934,458237563.8545137,3123034305.917142,8.437611605720994,4.895721727612387,58.411040425863895,0.0,0.0,0.0,8.437611605720994,8.437611605720994,0.0,0.0,81936.87037493676,294972733.34977233,1566186899.4294343,8.558748483919205,6.7,64.78235796492241,81936.87037493676,294972733.34977233,1566186899.4294343,8.558748483919205,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T13:00:00,124100.21930993094,446760789.5157514,3064524022.900732,8.404413588289872,4.928919745043509,58.411040425863895,0.0,0.0,0.0,8.404413588289872,8.404413588289872,0.0,0.0,80497.94027606853,289792584.9938467,1536819059.102899,8.523943859164639,6.7,64.78235796492241,80497.94027606853,289792584.9938467,1536819059.102899,8.523943859164639,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T14:00:00,123321.68292495504,443958058.5298382,3045267525.0235934,8.393487781756901,4.93984555157648,58.411040425863895,0.0,0.0,0.0,8.393487781756901,8.393487781756901,0.0,0.0,80162.01739174059,288583262.6102661,1527143133.3906274,8.512476460458673,6.7,64.78235796492241,80162.01739174059,288583262.6102661,1527143133.3906274,8.512476460458673,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T15:00:00,121919.45424864769,438910035.2951317,2983842083.709424,8.35863679013359,4.97469654319979,58.411040425863895,0.0,0.0,0.0,8.35863679013359,8.35863679013359,0.0,0.0,79645.27429336954,286722987.4561304,1496290816.71028,8.475909881266828,6.7,64.78235796492241,79645.27429336954,286722987.4561304,1496290816.71028,8.475909881266828,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T16:00:00,118231.07849051608,425631882.565858,2886222043.6151905,8.30325217517234,5.030081158161039,58.411040425863895,0.0,0.0,0.0,8.30325217517234,8.30325217517234,0.0,0.0,78064.91568407346,281033696.4626645,1447289543.0347705,8.417827486550117,6.7,64.78235796492241,78064.91568407346,281033696.4626645,1447289543.0347705,8.417827486550117,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T17:00:00,83070.64695085071,299054329.02306247,1885337191.854552,9.130052063671553,6.992134351676465,47.70234968112218,0.0,0.0,0.0,9.130052063671553,9.130052063671553,0.0,0.0,63568.03626926116,228844930.5693402,947752219.3413582,7.825149688421778,6.7,64.78235796492241,63568.03626926116,228844930.5693402,947752219.3413582,7.825149688421778,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T18:00:00,64242.23247126589,231272036.8965572,1398826017.538765,10.0160327292373,8.429867101661511,38.940693617242594,0.0,0.0,0.0,10.0160327292373,10.0160327292373,0.0,0.0,52059.669568000994,187414810.4448036,705810410.0905957,7.538005312101514,6.7,64.78235796492241,52059.669568000994,187414810.4448036,705810410.0905957,7.538005312101514,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-26T19:00:00,74660.54460275739,268777960.5699266,1531718800.145641,8.841219594584294,7.104447036468154,48.67586702155322,0.0,0.0,0.0,8.841219594584294,8.841219594584294,0.0,0.0,64765.46011521441,233155656.414772,770202757.5173733,7.614561897872766,6.700000000000002,64.78235796492241,64765.46011521441,233155656.414772,770202757.5173733,7.614561897872766,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T20:00:00,58405.48153236416,210259733.51651096,1182825423.9446335,9.951715489923023,8.610586442731092,38.9406936172426,0.0,0.0,0.0,9.951715489923023,9.951715489923023,0.0,0.0,51735.39192729562,186247410.93826425,597473279.378862,7.4095159196664,6.700000000000002,64.78235796492241,51735.39192729562,186247410.93826425,597473279.378862,7.4095159196664,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T21:00:00,73270.92405773468,263775326.6078449,1494372146.7082872,8.820739913176565,7.126364266365752,48.67586702155322,0.0,0.0,0.0,8.820739913176565,8.820739913176565,0.0,0.0,64217.18295959671,231181858.65454817,751426419.0006855,7.592331127532883,6.699999999999999,64.78235796492238,64217.18295959671,231181858.65454817,751426419.0006855,7.592331127532883,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-26T22:00:00,57757.609746239694,207927395.0864629,1182884798.320854,9.950839847653231,8.609649342376663,38.9406936172426,0.0,0.0,0.0,9.950839847653231,9.950839847653231,0.0,0.0,51312.45115845945,184724824.170454,597496294.1081291,7.409550773894864,6.700000000000002,64.78235796492241,51312.45115845945,184724824.170454,597496294.1081291,7.409550773894864,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-26T23:00:00,71426.66413268102,257135990.8776517,1468416157.7317336,8.805319972367615,7.140388365754752,48.67586702155322,0.0,0.0,0.0,8.805319972367615,8.805319972367615,0.0,0.0,63499.679889406696,228598847.60186413,738512268.7529064,7.5770134225570525,6.699999999999999,64.78235796492238,63499.679889406696,228598847.60186413,738512268.7529064,7.5770134225570525,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-27T00:00:00,48640.74953666559,175106698.33199602,957945535.6940632,9.82261951763117,8.736495793950468,38.9406936172426,0.0,0.0,0.0,9.82261951763117,9.82261951763117,0.0,0.0,42640.97846669413,153507522.48009878,485056638.3484354,7.276055615736042,6.700000000000004,64.78235796492243,42640.97846669413,153507522.48009878,485056638.3484354,7.276055615736042,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-27T01:00:00,54744.83185876249,197081394.6915449,955640050.017068,7.208395601054548,6.124937732278834,58.411040425863895,0.0,0.0,0.0,7.208395601054548,7.208395601054548,0.0,0.0,42829.699552905535,154186918.39045992,479609770.5907318,7.269649623480184,6.7,64.78235796492241,42829.699552905535,154186918.39045992,479609770.5907318,7.269649623480184,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T02:00:00,62853.91111613297,226274080.0180786,1142144176.142496,7.314125032697298,6.019208300636088,58.41104042586391,0.0,0.0,0.0,7.314125032697298,7.314125032697298,0.0,0.0,51055.38958694009,183799402.51298425,572949315.0751591,7.380499794983333,6.700000000000003,64.78235796492241,51055.38958694009,183799402.51298425,572949315.0751591,7.380499794983333,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-27T03:00:00,60706.07117845031,218541856.24242103,1156913588.4464371,7.322511532275699,6.010821801057683,58.411040425863895,0.0,0.0,0.0,7.322511532275699,7.322511532275699,0.0,0.0,50788.85309253918,182839871.13314092,580390696.7100194,7.389302185472545,6.7,64.78235796492241,50788.85309253918,182839871.13314092,580390696.7100194,7.389302185472545,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T04:00:00,41775.12112147748,150390436.03731886,670996494.0253098,7.047021746540385,6.286311586792999,58.41104042586391,0.0,0.0,0.0,7.047021746540385,7.047021746540385,0.0,0.0,30250.53774347412,108901935.87650672,337089564.47569406,7.100415479631905,6.700000000000002,64.78235796492241,30250.53774347412,108901935.87650672,337089564.47569406,7.100415479631905,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T05:00:00,43236.63794505731,155651896.60220626,727488510.3632946,7.079057986590066,6.254275346743316,58.411040425863895,0.0,0.0,0.0,7.079057986590066,7.079057986590066,0.0,0.0,31433.71254389445,113161365.15802,365406264.4944106,7.1340167392024645,6.700000000000002,64.78235796492241,31433.71254389445,113161365.15802,365406264.4944106,7.1340167392024645,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T06:00:00,25857.15665208028,93085763.94748902,486928019.46346736,12.151897452324356,11.599837000997288,19.47034680862129,0.0,0.0,0.0,12.151897452324356,12.151897452324356,0.0,0.0,22828.754442951074,82183515.99462388,253081327.88836947,7.000593540125962,6.7,64.78235796492241,22828.754442951074,82183515.99462388,253081327.88836947,7.000593540125962,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T07:00:00,64517.05232378483,232261388.3656255,1421915837.5779605,10.101764393326706,8.489305832286568,38.94069361724258,3059.6606604458807,11014778.37760517,69613356.91670302,10.101764393326706,10.02275824379698,1.9470346808621293,0.0,53117.7042260461,191223735.213766,752567353.2799227,7.5932774438720445,6.699999999999998,64.78235796492238,53117.7042260461,191223735.213766,752567353.2799227,7.5932774438720445,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-27T08:00:00,80242.34512766819,288872442.45960546,1751929804.4055753,8.941495342763908,6.954978560448867,48.67586702155322,0.0,0.0,0.0,8.941495342763908,8.941495342763908,0.0,0.0,64287.44886016246,231434815.89658496,880562003.9086356,7.745537429866549,6.7,64.78235796492238,64287.44886016246,231434815.89658496,880562003.9086356,7.745537429866549,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-27T09:00:00,67045.55881296334,241364011.7266681,1482543811.979284,10.04970440066489,8.36858221118413,38.94069361724258,0.0,0.0,0.0,10.04970440066489,10.04970440066489,0.0,0.0,52386.73660698889,188592251.7851601,747784779.1990756,7.587806791034395,6.7,64.78235796492241,52386.73660698889,188592251.7851601,747784779.1990756,7.587806791034395,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T10:00:00,86905.94904576808,312861416.5647652,1934482559.7271483,9.025636906129945,6.83200127997148,48.67586702155322,0.0,0.0,0.0,9.025636906129945,9.025636906129945,0.0,0.0,65651.90419978456,236346855.1192245,972169383.1782776,7.854151498511649,6.7,64.78235796492238,65651.90419978456,236346855.1192245,972169383.1782776,7.854151498511649,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-27T11:00:00,72756.31362095736,261922729.03544664,1642804296.1870515,10.117207031181342,8.254227109934389,38.94069361724258,0.0,0.0,0.0,10.117207031181342,10.117207031181342,0.0,0.0,53890.102211636986,194004367.9618932,828252557.5078083,7.683173597145668,6.699999999999998,64.78235796492238,53890.102211636986,194004367.9618932,828252557.5078083,7.683173597145668,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-27T12:00:00,90138.81979340978,324499751.2562753,2040306529.136127,9.077332711188836,6.763640517259575,48.67586702155324,0.0,0.0,0.0,9.077332711188836,9.077332711188836,0.0,0.0,65738.81212413193,236659723.64687496,1025255105.4682173,7.917102832248726,6.7,64.78235796492241,65738.81212413193,236659723.64687496,1025255105.4682173,7.917102832248726,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T13:00:00,77912.51355378168,280485048.7936139,1815211078.2118945,10.17993066288823,8.121346483248491,38.94069361724261,0.0,0.0,0.0,10.17993066288823,10.17993066288823,0.0,0.0,54185.7749014709,195068789.6452952,914758855.50809,7.785743823211965,6.700000000000002,64.78235796492241,54185.7749014709,195068789.6452952,914758855.50809,7.785743823211965,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T14:00:00,97821.68861627304,352158079.0185829,2324426919.303213,9.216657775068391,6.580605718600476,48.675867021553245,68.84525887001944,247842.93193207,757100.5563472747,9.216657775068391,9.215798829792778,1.216896675538831,0.0,66021.41351183406,237677088.64260253,1168219037.167555,8.086600882869973,6.700000000000002,64.78235796492241,66021.41351183406,237677088.64260253,1168219037.167555,8.086600882869973,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T15:00:00,79628.308685363,286661911.26730657,1905971424.1064897,10.192829269718022,8.031261852881526,38.94069361724262,23.557151601054656,84805.74576379676,260545.9286309488,10.192829269718022,10.192533676641172,1.216896675538831,0.0,54145.536459776624,194923931.25519568,960448650.783174,7.839904024618465,6.700000000000004,64.78235796492244,54145.536459776624,194923931.25519568,960448650.783174,7.839904024618465,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-08-27T16:00:00,93392.14645726614,336211727.24615806,2197439021.8141084,9.142207831445466,6.650236067093576,48.675867021553245,0.0,0.0,0.0,9.142207831445466,9.142207831445466,0.0,0.0,65266.77234482911,234960380.4413848,1104105718.9053962,8.010589646650049,6.700000000000002,64.78235796492241,65266.77234482911,234960380.4413848,1104105718.9053962,8.010589646650049,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T17:00:00,71266.44460890438,256559200.5920557,1615779633.100818,10.082627302489248,8.250296885272123,38.9406936172426,0.0,0.0,0.0,10.082627302489248,10.082627302489248,0.0,0.0,53479.28838566202,192525438.1883832,814698511.2951508,7.6670881168617955,6.700000000000002,64.78235796492241,53479.28838566202,192525438.1883832,814698511.2951508,7.6670881168617955,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T18:00:00,79554.0322361039,286394516.049974,1706739337.2143843,8.913301926569114,6.978013263336693,48.675867021553245,0.0,0.0,0.0,8.913301926569114,8.913301926569114,0.0,0.0,64909.90617783463,233675662.24020463,857940524.0574805,7.718660616094445,6.700000000000002,64.78235796492241,64909.90617783463,233675662.24020463,857940524.0574805,7.718660616094445,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T19:00:00,61151.66665302898,220145999.95090443,1285442182.0489223,10.002402923829338,8.544839969688153,38.94069361724258,0.0,0.0,0.0,10.002402923829338,10.002402923829338,0.0,0.0,52252.54410050442,188109158.761816,648977415.5641931,7.470571401821367,6.700000000000002,64.78235796492241,52252.54410050442,188109158.761816,648977415.5641931,7.470571401821367,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-27T20:00:00,73363.07476729924,264107069.1622773,1492793192.0185535,8.819382104461132,7.126798075801433,48.67586702155324,0.0,0.0,0.0,8.819382104461132,8.819382104461132,0.0,0.0,64337.07559625746,231613472.1465269,750634213.0677747,7.591392089319747,6.7,64.78235796492241,64337.07559625746,231613472.1465269,750634213.0677747,7.591392089319747,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T21:00:00,59707.50997051975,214947035.8938712,1212952033.9547892,9.966000753687227,8.590703430789087,38.94069361724258,0.0,0.0,0.0,9.966000753687227,9.966000753687227,0.0,0.0,51988.47275810965,187158501.9291948,612570705.5867121,7.427432043032714,6.699999999999998,64.78235796492238,51988.47275810965,187158501.9291948,612570705.5867121,7.427432043032714,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-27T22:00:00,73932.28331760353,266156219.9433728,1498327972.3582685,8.82194496312215,7.123088568404828,48.67586702155324,0.0,0.0,0.0,8.82194496312215,8.82194496312215,0.0,0.0,64571.49593614361,232457385.370117,753400805.0996513,7.594681515703777,6.7,64.78235796492241,64571.49593614361,232457385.370117,753400805.0996513,7.594681515703777,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-27T23:00:00,52132.20969307899,187675954.8950844,1018052166.022062,9.854054188896432,8.69976420091883,38.94069361724258,0.0,0.0,0.0,9.854054188896432,9.854054188896432,0.0,0.0,43773.47225593185,157584500.12135467,514969469.8432838,7.31155817723723,6.699999999999998,64.78235796492238,43773.47225593185,157584500.12135467,514969469.8432838,7.31155817723723,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-08-28T00:00:00,64771.84184503652,233178630.64213145,1298367244.6912827,8.708611062142815,7.236491085917723,48.67586702155325,0.0,0.0,0.0,8.708611062142815,8.708611062142815,0.0,0.0,55543.58904745947,199956920.57085404,653282011.9285758,7.47580639849932,6.700000000000002,64.78235796492241,55543.58904745947,199956920.57085404,653282011.9285758,7.47580639849932,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-28T01:00:00,51701.52226191329,186125480.1428877,936322765.579023,8.503378047696701,7.441797083609425,48.67586702155327,0.0,0.0,0.0,8.503378047696701,8.503378047696701,0.0,0.0,41641.5716417248,149909657.9102092,471990621.1205613,7.260570877955146,6.700000000000003,64.78235796492241,41641.5716417248,149909657.9102092,471990621.1205613,7.260570877955146,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-28T02:00:00,52295.64456502857,188264320.43410283,885377188.6266675,7.168562063878514,6.164771269454867,58.41104042586389,0.0,0.0,0.0,7.168562063878514,7.168562063878514,0.0,0.0,39787.78318066442,143236019.45039195,444407073.0716884,7.227846466413765,6.7,64.78235796492238,39787.78318066442,143236019.45039195,444407073.0716884,7.227846466413765,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-08-28T03:00:00,55609.60465627992,200194576.7626077,979369867.843434,7.221853404386851,6.111479928946533,58.411040425863895,0.0,0.0,0.0,7.221853404386851,7.221853404386851,0.0,0.0,44220.13293853877,159192478.57873952,491504976.4890074,7.283762729625565,6.700000000000003,64.78235796492241,44220.13293853877,159192478.57873952,491504976.4890074,7.283762729625565,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-28T04:00:00,4791.611618008264,17249801.82482975,52383284.44981071,11.891861098178888,11.83248560750849,19.47034680862129,0.0,0.0,0.0,11.891861098178888,11.891861098178888,0.0,0.0,3255.605624433791,11720180.247961652,35577717.55021517,6.742282034021801,6.7,64.78235796492241,3255.605624433791,11720180.247961652,35577717.55021517,6.742282034021801,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T05:00:00,90184.94026901636,324665784.9684589,1909329371.3725755,7.749128518420051,5.5842048149133285,58.411040425863895,0.0,0.0,0.0,7.749128518420051,7.749128518420051,0.0,0.0,76533.43919255715,275520381.0932057,957281778.2145483,7.836715935330137,6.7,64.78235796492241,76533.43919255715,275520381.0932057,957281778.2145483,7.836715935330137,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T06:00:00,124390.30540474028,447805099.4570651,3117080024.0070763,8.434233153028716,4.899100180304664,58.411040425863895,0.0,0.0,0.0,8.434233153028716,8.434233153028716,0.0,0.0,80462.04072629708,289663346.6146695,1563107523.3497138,8.555099201482017,6.7,64.78235796492241,80462.04072629708,289663346.6146695,1563107523.3497138,8.555099201482017,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T07:00:00,152460.48176619216,548857734.3582919,3953607183.653077,8.908965612914466,4.424367720418913,58.411040425863895,0.0,0.0,0.0,8.908965612914466,8.908965612914466,0.0,0.0,91686.80008219926,330072480.2959174,1983528958.093846,9.053103925881317,6.7,64.78235796492241,91686.80008219926,330072480.2959174,1983528958.093846,9.053103925881317,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T08:00:00,184615.77647725545,664616795.3181195,4825401447.096399,9.431447579936716,3.957049683666673,58.411040425863895,4408.417780249586,15870304.00889851,48621971.534668095,9.431447579936716,9.376283649666709,19.470346808621297,0.0,104915.79994230806,377696879.79230905,2446502871.1514297,9.601151472043616,6.7,64.78235796492241,104915.79994230806,377696879.79230905,2446502871.1514297,9.601151472043616,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T09:00:00,167666.75487235215,603600317.5404677,4340311294.369288,9.128447782972994,4.204885550360387,58.411040425863895,0.0,0.0,0.0,9.128447782972994,9.128447782972994,0.0,0.0,97809.87173305008,352115538.2389803,2178041192.786869,9.283444369230958,6.7,64.78235796492241,97809.87173305008,352115538.2389803,2178041192.786869,9.283444369230958,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T10:00:00,174480.0278627361,628128100.30585,4530808951.298359,9.236588929473168,4.096744403860211,58.411040425863895,0.0,0.0,0.0,9.236588929473168,9.236588929473168,0.0,0.0,100420.63026788604,361514268.96438974,2273831947.60362,9.396827975609538,6.7,64.78235796492241,100420.63026788604,361514268.96438974,2273831947.60362,9.396827975609538,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T11:00:00,165112.80383133373,594406093.7928014,4271772199.228967,9.08954120684973,4.2437921264836485,58.411040425863895,0.0,0.0,0.0,9.08954120684973,9.08954120684973,0.0,0.0,96816.19723202054,348538310.0352739,2143507548.729778,9.242564426163772,6.7,64.78235796492241,96816.19723202054,348538310.0352739,2143507548.729778,9.242564426163772,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T12:00:00,182501.18190931235,657004254.8735244,4735383234.11994,9.352729424111702,3.980603909221678,58.411040425863895,0.0,0.0,0.0,9.352729424111702,9.352729424111702,0.0,0.0,103513.12454148987,372647248.3493636,2376800920.2700663,9.518687010178684,6.7,64.78235796492241,103513.12454148987,372647248.3493636,2376800920.2700663,9.518687010178684,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T13:00:00,182386.8182624788,656592545.7449238,4718343289.368007,9.343055145776663,3.9902781875567146,58.411040425863895,0.0,0.0,0.0,9.343055145776663,9.343055145776663,0.0,0.0,103504.16575460212,372614996.7165677,2368223517.2905006,9.50853702035778,6.7,64.78235796492241,103504.16575460212,372614996.7165677,2368223517.2905006,9.50853702035778,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T14:00:00,184176.1242872683,663034047.434166,4755094992.60466,9.363921772874432,3.969411560458949,58.411040425863895,0.0,0.0,0.0,9.363921772874432,9.363921772874432,0.0,0.0,104204.57486264288,375136469.5055144,2386698300.41079,9.53039593130745,6.7,64.78235796492241,104204.57486264288,375136469.5055144,2386698300.41079,9.53039593130745,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T15:00:00,192175.27465815985,691830988.7693753,4953150270.485925,9.618378370641908,3.998705439429034,58.411040425863895,22930.145357519166,82548523.287069,250094858.10106748,9.618378370641908,9.334627893904344,58.411040425863895,0.0,110901.58876653312,399245719.5595192,2612383333.21955,9.797397809184853,6.7,64.78235796492241,110901.58876653312,399245719.5595192,2612383333.21955,9.797397809184853,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T16:00:00,158807.30554691565,571706299.9688964,4023345599.951296,8.948531347300765,4.384801986032614,58.411040425863895,0.0,0.0,0.0,8.948531347300765,8.948531347300765,0.0,0.0,94548.86269342007,340375905.69631225,2018532991.811048,9.09459572929556,6.7,64.78235796492241,94548.86269342007,340375905.69631225,2018532991.811048,9.09459572929556,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T17:00:00,135326.71118648874,487176160.2713594,3328441974.351292,8.554165267016927,4.779168066316452,58.411040425863895,0.0,0.0,0.0,8.554165267016927,8.554165267016927,0.0,0.0,85294.6630742761,307060787.067394,1669334780.7159903,8.680971668861647,6.7,64.78235796492241,85294.6630742761,307060787.067394,1669334780.7159903,8.680971668861647,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T18:00:00,122532.79667483164,441118068.029394,2938324217.484281,8.332812370321696,5.000520963011685,58.411040425863895,0.0,0.0,0.0,8.332812370321696,8.332812370321696,0.0,0.0,80114.69140352942,288412889.0527059,1473414699.5231528,8.448794076765534,6.7,64.78235796492241,80114.69140352942,288412889.0527059,1473414699.5231528,8.448794076765534,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T19:00:00,115375.6522416887,415352348.0700794,2709646207.04372,8.203075822587428,5.130257510745953,58.411040425863895,0.0,0.0,0.0,8.203075822587428,8.203075822587428,0.0,0.0,77544.90269154006,279161649.6895442,1358628478.8948152,8.312725935645181,6.7,64.78235796492241,77544.90269154006,279161649.6895442,1358628478.8948152,8.312725935645181,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T20:00:00,114862.9702821852,413506693.0158668,2696288210.007155,8.19549774482882,5.137835588504561,58.411040425863895,0.0,0.0,0.0,8.19549774482882,8.19549774482882,0.0,0.0,77488.64469542711,278959120.9035376,1351922901.321273,8.304776166658877,6.7,64.78235796492241,77488.64469542711,278959120.9035376,1351922901.321273,8.304776166658877,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-28T21:00:00,74857.9196656539,269488510.7963541,1536074333.7712226,9.025182368319618,7.283339419121034,47.4589703460144,2663.7644538204563,9589552.033753654,29077465.570551872,9.025182368319618,8.992189197112323,2.8394255762572698,0.0,61615.7211186648,221816596.0271934,787494216.6881328,7.634896532363213,6.699999999999999,64.78235796492238,61615.7211186648,221816596.0271934,787494216.6881328,7.634896532363213,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-28T22:00:00,61667.32343531407,222002364.3671306,1277705766.3785732,10.001514062192944,8.552752003497757,38.9406936172426,0.0,0.0,0.0,10.001514062192944,10.001514062192944,0.0,0.0,52418.42554566621,188706331.96439832,645073604.6892346,7.465972735736162,6.700000000000002,64.78235796492241,52418.42554566621,188706331.96439832,645073604.6892346,7.465972735736162,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-28T23:00:00,76632.8361539634,275878210.1542683,1583842062.530696,8.871678936373222,7.075815456180517,48.675867021553245,0.0,0.0,0.0,8.871678936373222,8.871678936373222,0.0,0.0,64927.66363437047,233739589.08373368,796297706.1339405,7.64556074768779,6.700000000000002,64.78235796492241,64927.66363437047,233739589.08373368,796297706.1339405,7.64556074768779,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-29T00:00:00,56873.884144543095,204745982.9203551,1150426226.861992,9.934599953917692,8.630141697061095,38.9406936172426,0.0,0.0,0.0,9.934599953917692,9.934599953917692,0.0,0.0,45284.71393486925,163024970.16552922,581367858.8107959,7.390308017110436,6.700000000000003,64.78235796492241,45284.71393486925,163024970.16552922,581367858.8107959,7.390308017110436,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-29T01:00:00,66504.19989157235,239415119.6096605,1386081356.826568,8.760965459613919,7.189213497191813,48.675867021553245,0.0,0.0,0.0,8.760965459613919,8.760965459613919,0.0,0.0,49121.37016174085,176836932.58226708,697488886.0828037,7.528074701900855,6.7,64.78235796492241,49121.37016174085,176836932.58226708,697488886.0828037,7.528074701900855,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T02:00:00,69902.1732827111,251647823.81775972,1405764773.7265017,7.463635008754026,5.86969832457936,58.41104042586391,0.0,0.0,0.0,7.463635008754026,7.463635008754026,0.0,0.0,55182.2334892356,198656040.56124803,705105820.9744561,7.537287895361594,6.700000000000003,64.78235796492241,55182.2334892356,198656040.56124803,705105820.9744561,7.537287895361594,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-29T03:00:00,58734.09155989708,211442729.6156295,1143979116.8374038,7.315239467420099,6.018093865913283,58.411040425863895,0.0,0.0,0.0,7.315239467420099,7.315239467420099,0.0,0.0,41798.0727422846,150473061.8722245,574107316.3613333,7.381685462794858,6.7,64.78235796492241,41798.0727422846,150473061.8722245,574107316.3613333,7.381685462794858,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T04:00:00,2569.361075347313,9249699.871250331,27645181.909733105,13.23280642297826,13.201471065336484,9.735173404310643,0.0,0.0,0.0,13.23280642297826,13.23280642297826,0.0,0.0,2342.7848784027733,8434025.562249985,25215462.04985605,6.729967386926771,6.7,64.78235796492241,2342.7848784027733,8434025.562249985,25215462.04985605,6.729967386926771,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T05:00:00,101504.45054541327,365416021.9634879,2262808237.1660404,7.969866829168231,5.403902319741132,58.411040425863895,1951.0812917555595,7023892.650320014,35631766.29321852,7.969866829168231,7.929431013592249,1.9470346808621293,0.0,78536.61101020593,282731799.63674134,1152498785.5710614,8.068166365138742,6.7,64.78235796492241,78536.61101020593,282731799.63674134,1152498785.5710614,8.068166365138742,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T06:00:00,145178.07613953904,522641074.1023406,3698626288.7434106,8.764234976459603,4.569098356873778,58.411040425863895,0.0,0.0,0.0,8.764234976459603,8.764234976459603,0.0,0.0,89010.96657106867,320439479.6558472,1855213896.2970293,8.901181234862205,6.7,64.78235796492241,89010.96657106867,320439479.6558472,1855213896.2970293,8.901181234862205,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T07:00:00,185434.7613161016,667565140.7379657,4796803547.569307,9.470483448473887,4.028443378499674,58.411040425863895,13375.747668181824,48152691.60545456,145950314.01938742,9.470483448473887,9.304889954833708,29.205520212931944,0.0,106758.5644531147,384330832.03121287,2481102103.7493725,9.642056576785969,6.7,64.78235796492241,106758.5644531147,384330832.03121287,2481102103.7493725,9.642056576785969,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T08:00:00,181291.4166765709,652649100.0356553,4631647477.491438,9.293839352795166,4.039493980538213,58.411040425863895,0.0,0.0,0.0,9.293839352795166,9.293839352795166,0.0,0.0,103203.67120467473,371533216.336829,2324601603.96782,9.456904939834766,6.7,64.78235796492241,103203.67120467473,371533216.336829,2324601603.96782,9.456904939834766,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T09:00:00,194651.44040502096,700745185.4580753,4953150270.485925,9.618071152045326,3.998398798340929,58.411040425863895,23137.548898606765,83295176.03498435,249552553.6997478,9.618071152045326,9.33493453499245,58.411040425863895,0.0,112015.46451497906,403255672.2539247,2612122437.4616194,9.797087362188044,6.7,64.78235796492241,112015.46451497906,403255672.2539247,2612122437.4616194,9.797087362188044,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T10:00:00,193512.2395586396,696644062.4111027,4953150270.485925,9.696875400409946,4.077055126821808,58.411040425863895,35840.04985697843,129024179.48512235,388329776.5357561,9.696875400409946,9.256278206511572,58.411040425863895,0.0,113554.0568363731,408794604.6109432,2682006631.705535,9.879746503044954,6.7,64.78235796492241,113554.0568363731,408794604.6109432,2682006631.705535,9.879746503044954,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T11:00:00,188283.42758814315,677820339.3173153,4832083301.4962845,9.40763110743606,3.9257022258973233,58.411040425863895,0.0,0.0,0.0,9.40763110743606,9.40763110743606,0.0,0.0,105835.52785509622,381007900.2783465,2425461887.5105467,9.576266589813118,6.7,64.78235796492241,105835.52785509622,381007900.2783465,2425461887.5105467,9.576266589813118,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T12:00:00,193428.211613428,696341561.8083407,4953150270.485925,9.629777139802632,4.010082815270242,58.411040425863895,24903.316458198693,89651939.2495153,270169374.9699539,9.629777139802632,9.32325051806314,58.411040425863895,0.0,111763.25624440717,402347722.47986585,2622487718.7235174,9.80935062427642,6.7,64.78235796492241,111763.25624440717,402347722.47986585,2622487718.7235174,9.80935062427642,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T13:00:00,193129.84221250136,695267431.9650049,4953150270.485925,9.782375256132443,4.162394494085076,58.411040425863895,49689.1733190524,178881023.9485886,538886467.6501418,9.782375256132443,9.170938839248306,58.411040425863895,0.0,115627.17277678072,416257821.9964105,2757920548.875587,9.969520585589988,6.7,64.78235796492241,115627.17277678072,416257821.9964105,2757920548.875587,9.969520585589988,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T14:00:00,191738.37301057583,690258142.838073,4953150270.485925,9.840621154677995,4.220531043884346,58.411040425863895,58832.59685168902,211797348.66608047,641448110.0881572,9.840621154677995,9.112802289449034,58.411040425863895,0.0,116492.53137000806,419373112.932029,2809617854.1979446,10.030651417811995,6.7,64.78235796492241,116492.53137000806,419373112.932029,2809617854.1979446,10.030651417811995,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
