Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-08-29T15:00:00,191135.7079316573,688088548.5539664,4953150270.485925,9.835922449091717,4.21584117056877,58.411040425863895,57917.70861944708,208503751.03000948,633174576.9600604,9.835922449091717,9.117492162764613,58.411040425863895,0.0,116073.85020313055,417865860.7312701,2805450654.686071,10.025724005401656,6.7,64.78235796492241,116073.85020313055,417865860.7312701,2805450654.686071,10.025724005401656,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T16:00:00,161766.81028750166,582360517.0350058,4148273543.8566713,9.019441907020605,4.313891426312778,58.411040425863895,0.0,0.0,0.0,9.019441907020605,9.019441907020605,0.0,0.0,95589.8455759202,344123444.07331264,2081367959.714544,9.16899179185046,6.7,64.78235796492241,95589.8455759202,344123444.07331264,2081367959.714544,9.16899179185046,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T17:00:00,139722.40646693276,503000663.280958,3473110473.0952544,8.636257112574466,4.697076220758914,58.411040425863895,0.0,0.0,0.0,8.636257112574466,8.636257112574466,0.0,0.0,87023.3365854536,313284011.70763296,1741994727.739737,8.767060699626986,6.7,64.78235796492241,87023.3365854536,313284011.70763296,1741994727.739737,8.767060699626986,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T18:00:00,130126.32921227778,468454785.1642,3164137695.674774,8.460934265818304,4.872399067515076,58.411040425863895,0.0,0.0,0.0,8.460934265818304,8.460934265818304,0.0,0.0,83222.59235785081,299601332.4882629,1586773559.1477726,8.58314343430675,6.7,64.78235796492241,83222.59235785081,299601332.4882629,1586773559.1477726,8.58314343430675,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T19:00:00,121613.83055617656,437809790.0022356,2891947450.5742054,8.306499962897524,5.026833370435856,58.411040425863895,0.0,0.0,0.0,8.306499962897524,8.306499962897524,0.0,0.0,79798.47135573982,287274496.8806634,1450131293.3538094,8.421197197815964,6.7,64.78235796492241,79798.47135573982,287274496.8806634,1450131293.3538094,8.421197197815964,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T20:00:00,117846.35832112512,424246889.9560504,2789283268.797098,8.248255170773804,5.085078162559575,58.411040425863895,0.0,0.0,0.0,8.248255170773804,8.248255170773804,0.0,0.0,78231.85088094688,281634663.1714088,1398597108.148604,8.360108419120861,6.7,64.78235796492241,78231.85088094688,281634663.1714088,1398597108.148604,8.360108419120861,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-29T21:00:00,77607.23529859923,279386047.07495725,1660132587.4553905,9.123840054181438,7.241231627048877,47.4589703460144,4033.023478864576,14518884.523912486,77078611.45062868,9.123840054181438,9.036363444974876,2.8394255762572698,0.0,62163.436253605214,223788370.5129788,873915240.6945564,7.737305684439271,6.699999999999999,64.78235796492238,62163.436253605214,223788370.5129788,873915240.6945564,7.737305684439271,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-29T22:00:00,63734.9997265863,229445999.0157106,1378703996.8927946,10.068144223536748,8.5047759216249,38.9406936172426,1229.5351789738925,4426326.64430601,13647623.062802106,10.068144223536748,10.052659394064696,1.6225289007184427,0.0,52527.01192831223,189097242.941924,702632649.1695229,7.534195343661966,6.700000000000002,64.78235796492241,52527.01192831223,189097242.941924,702632649.1695229,7.534195343661966,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-29T23:00:00,77498.67965883052,278995246.7717899,1640699243.722404,8.904762328026058,7.044379031272666,48.67586702155322,0.0,0.0,0.0,8.904762328026058,8.904762328026058,0.0,0.0,64879.34203442151,233565631.3239176,824845610.5502852,7.679393973586873,6.699999999999999,64.78235796492238,64879.34203442151,233565631.3239176,824845610.5502852,7.679393973586873,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-08-30T00:00:00,60213.013685763806,216766849.2687497,1247401860.2003975,9.98963662365652,8.575267090566326,38.940693617242594,0.0,0.0,0.0,9.98963662365652,9.98963662365652,0.0,0.0,51765.65671831449,186356364.18593216,629841513.2902689,7.447926418208894,6.700000000000002,64.78235796492241,51765.65671831449,186356364.18593216,629841513.2902689,7.447926418208894,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-30T01:00:00,65548.1779299946,235973440.5479806,1369548538.8458092,8.752046575490413,7.199016996388806,48.675867021553245,0.0,0.0,0.0,8.752046575490413,8.752046575490413,0.0,0.0,49089.69776190967,176722911.9428748,689252628.0402949,7.518264482929378,6.7,64.78235796492241,49089.69776190967,176722911.9428748,689252628.0402949,7.518264482929378,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T02:00:00,64285.54198160068,231427951.1337624,1269766621.4539418,8.695204233821924,7.255499054815929,48.67586702155327,0.0,0.0,0.0,8.695204233821924,8.695204233821924,0.0,0.0,52701.809370784285,189726513.7348233,638988769.9698583,7.458815511667548,6.700000000000003,64.78235796492241,52701.809370784285,189726513.7348233,638988769.9698583,7.458815511667548,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-30T03:00:00,54598.886467288125,196555991.28223723,1011614716.193766,7.240168253426703,6.093165079906677,58.411040425863895,0.0,0.0,0.0,7.240168253426703,7.240168253426703,0.0,0.0,40940.51472516759,147385853.01060328,507745925.534872,7.302960570262173,6.7,64.78235796492241,40940.51472516759,147385853.01060328,507745925.534872,7.302960570262173,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T04:00:00,2338.5210782744684,8418675.881788086,25956292.89161164,13.236237231999278,13.206816258599474,9.735173404310643,0.0,0.0,0.0,13.236237231999278,13.236237231999278,0.0,0.0,2193.854585768399,7897876.508766237,24371392.793285675,6.728964352525165,6.7,64.78235796492241,2193.854585768399,7897876.508766237,24371392.793285675,6.728964352525165,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T05:00:00,90774.53609814186,326788329.95331067,1971762007.8554983,7.802318657138403,5.566494964978077,58.411040425863895,2462.425281063621,8864731.011829035,31268057.19041892,7.802318657138403,7.766838368355303,1.9470346808621293,0.0,76770.22252042516,276372801.0735305,1004372988.7742352,7.892459368295159,6.7,64.78235796492241,76770.22252042516,276372801.0735305,1004372988.7742352,7.892459368295159,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T06:00:00,108838.17461586428,391817428.6171114,2649426093.476548,8.16891298226023,5.16442035107315,58.411040425863895,0.0,0.0,0.0,8.16891298226023,8.16891298226023,0.0,0.0,75465.21122331033,271674760.4039172,1328369794.781835,8.276851968962589,6.7,64.78235796492241,75465.21122331033,271674760.4039172,1328369794.781835,8.276851968962589,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T07:00:00,137740.9548918969,495867437.6108288,3594690372.6269507,8.705259338912748,4.628073994420634,58.411040425863895,0.0,0.0,0.0,8.705259338912748,8.705259338912748,0.0,0.0,85612.8132959206,308206127.8653142,1803115451.816368,8.839447273928014,6.7,64.78235796492241,85612.8132959206,308206127.8653142,1803115451.816368,8.839447273928014,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T08:00:00,165111.2826868942,594400617.6728193,4399658367.491787,9.162140792698072,4.171192540635309,58.411040425863895,0.0,0.0,0.0,9.162140792698072,9.162140792698072,0.0,0.0,96417.2022824287,347101928.2167434,2207842145.228641,9.318710787271328,6.7,64.78235796492241,96417.2022824287,347101928.2167434,2207842145.228641,9.318710787271328,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T09:00:00,183671.57425878968,661217667.3316429,4863578759.886612,9.503643317857978,3.9857993696781526,58.411040425863895,12354.652480189774,44476748.928683184,137592386.7797908,9.503643317857978,9.347533963655229,38.940693617242594,0.0,105645.3536765894,380323273.2357219,2510640723.798823,9.677025836161674,6.7,64.78235796492241,105645.3536765894,380323273.2357219,2510640723.798823,9.677025836161674,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T10:00:00,177804.99472575056,640097981.0127021,4641761093.780182,9.29957722996979,4.033756103363589,58.411040425863895,0.0,0.0,0.0,9.29957722996979,9.29957722996979,0.0,0.0,101640.103853181,365904373.8714517,2329684723.35243,9.46293034730545,6.7,64.78235796492241,101640.103853181,365904373.8714517,2329684723.35243,9.46293034730545,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T11:00:00,160285.00961614205,577026034.6181114,4100109792.820147,8.99210193166272,4.341231401670659,58.411040425863895,0.0,0.0,0.0,8.99210193166272,8.99210193166272,0.0,0.0,95035.97761576608,342129519.4167579,2057142683.2061903,9.14031343356804,6.7,64.78235796492241,95035.97761576608,342129519.4167579,2057142683.2061903,9.14031343356804,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T12:00:00,184594.16539796765,664538995.4326835,4768161690.308726,9.37133995851161,3.961993374821771,58.411040425863895,0.0,0.0,0.0,9.37133995851161,9.37133995851161,0.0,0.0,104361.37141284008,375700937.08622426,2393286289.123641,9.538192607352986,6.7,64.78235796492241,104361.37141284008,375700937.08622426,2393286289.123641,9.538192607352986,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T13:00:00,191584.5341682169,689704323.0055808,4953150270.485925,9.57443343358989,3.954842990962504,58.411040425863895,15788.543732494292,56838757.43697945,172704858.02298886,9.57443343358989,9.378490342370876,58.411040425863895,0.0,109504.5608578548,394216419.0882773,2573430985.5371404,9.751323040615224,6.7,64.78235796492241,109504.5608578548,394216419.0882773,2573430985.5371404,9.751323040615224,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T14:00:00,190498.1025194096,685793169.0698745,4931727670.80624,9.493830809933025,3.898695461684101,58.411040425863895,4756.652067004584,17123947.441216502,52173675.05852189,9.493830809933025,9.43463787164928,29.205520212931944,0.0,107328.97156249444,386384297.62498,2501907636.809208,9.666711422663694,6.7,64.78235796492241,107328.97156249444,386384297.62498,2501907636.809208,9.666711422663694,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T15:00:00,191689.2699149103,690081371.6936771,4953150270.485925,9.731349337241053,4.111464352135649,58.411040425863895,41132.91707193381,148078501.45896173,449035014.0233823,9.731349337241053,9.221868981197732,58.411040425863895,0.0,113606.3787353622,408982963.4473038,2712622807.484235,9.9159525937819,6.7,64.78235796492241,113606.3787353622,408982963.4473038,2712622807.484235,9.9159525937819,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T16:00:00,153648.5695652801,553134850.4350084,3875727919.262778,8.864749207902378,4.468584125431002,58.411040425863895,0.0,0.0,0.0,8.864749207902378,8.864749207902378,0.0,0.0,92531.34480731915,333112841.306349,1944314169.3953967,9.006702532543779,6.7,64.78235796492241,92531.34480731915,333112841.306349,1944314169.3953967,9.006702532543779,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T17:00:00,131923.51056560662,474924638.0361838,3230950518.297842,8.498844864551792,4.834488468781589,58.411040425863895,0.0,0.0,0.0,8.498844864551792,8.498844864551792,0.0,0.0,83912.97827432884,302086721.7875838,1620358406.080838,8.622941051397527,6.7,64.78235796492241,83912.97827432884,302086721.7875838,1620358406.080838,8.622941051397527,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T18:00:00,122355.2192143846,440478789.1717846,2953474973.3536453,8.341408825868356,4.991924507465023,58.411040425863895,0.0,0.0,0.0,8.341408825868356,8.341408825868356,0.0,0.0,79974.4537510156,287908033.50365615,1481010056.8495553,8.457795205169885,6.7,64.78235796492241,79974.4537510156,287908033.50365615,1481010056.8495553,8.457795205169885,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T19:00:00,120122.0414806746,432439349.3304286,2914340103.8500195,8.319221654678826,5.014111678654555,58.411040425863895,0.0,0.0,0.0,8.319221654678826,8.319221654678826,0.0,0.0,79898.95767283796,287636247.6222167,1461432993.1466174,8.434549441682687,6.7,64.78235796492241,79898.95767283796,287636247.6222167,1461432993.1466174,8.434549441682687,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T20:00:00,131396.05321847516,473025791.58651054,3320955361.706249,8.549915524853457,4.783417808479923,58.411040425863895,0.0,0.0,0.0,8.549915524853457,8.549915524853457,0.0,0.0,83367.84830178384,300124253.8864218,1665537406.821821,8.676476185818393,6.7,64.78235796492241,83367.84830178384,300124253.8864218,1665537406.821821,8.676476185818393,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T21:00:00,73843.0360320495,265834929.7153781,1590048091.3779054,9.206196748278735,7.4031096419804285,46.24207367047558,968.0333385241292,3484920.018686865,10801699.520755555,9.206196748278735,9.193941216494396,3.163931356400961,0.0,59131.54156631769,212873549.6387437,805685454.0374011,7.656459774942895,6.700000000000002,64.78235796492241,59131.54156631769,212873549.6387437,805685454.0374011,7.656459774942895,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-30T22:00:00,60977.35544995277,219518479.61982992,1281855393.350544,10.007660738216062,8.554186240683697,38.940693617242594,0.0,0.0,0.0,10.007660738216062,10.007660738216062,0.0,0.0,52035.44767800287,187327611.6408104,647177136.4566339,7.46846120045704,6.7,64.78235796492241,52035.44767800287,187327611.6408104,647177136.4566339,7.46846120045704,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-30T23:00:00,71709.3661356144,258153718.0882118,1511150345.5337117,8.830594234324737,7.117049836881033,48.675867021553245,0.0,0.0,0.0,8.830594234324737,8.830594234324737,0.0,0.0,57019.359799104655,205269695.2767768,760087225.2746474,7.602430690773314,6.700000000000002,64.78235796492241,57019.359799104655,205269695.2767768,760087225.2746474,7.602430690773314,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T00:00:00,54896.11355463109,197626008.79667187,1142928696.777491,9.931417137730294,8.635427014260307,38.9406936172426,0.0,0.0,0.0,9.931417137730294,9.931417137730294,0.0,0.0,43981.84681876149,158334648.54754132,577675174.4492798,7.3858809297322034,6.700000000000003,64.78235796492241,43981.84681876149,158334648.54754132,577675174.4492798,7.3858809297322034,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-31T01:00:00,59899.59023003296,215638524.82811865,1076364454.7598786,7.276861082196472,6.056472251136911,58.411040425863895,0.0,0.0,0.0,7.276861082196472,7.276861082196472,0.0,0.0,44868.75703303409,161527525.31892276,540123989.4272931,7.341448302637512,6.7,64.78235796492241,44868.75703303409,161527525.31892276,540123989.4272931,7.341448302637512,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T02:00:00,73547.65783638007,264771568.2109681,1496794947.6774857,7.515306973847419,5.818026359485967,58.41104042586391,0.0,0.0,0.0,7.515306973847419,7.515306973847419,0.0,0.0,56536.20983181396,203530355.3945301,750887937.4804684,7.591487853643579,6.700000000000003,64.78235796492241,56536.20983181396,203530355.3945301,750887937.4804684,7.591487853643579,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-08-31T03:00:00,62634.50507227731,225484218.26019827,1267952380.0710003,7.385551899045514,5.947781434287869,58.411040425863895,0.0,0.0,0.0,7.385551899045514,7.385551899045514,0.0,0.0,47859.08933560725,172292721.60818607,636269453.2660426,7.455427859858517,6.7,64.78235796492241,47859.08933560725,172292721.60818607,636269453.2660426,7.455427859858517,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T04:00:00,2487.891273579128,8956408.584884861,26797313.77118016,13.225035323738448,13.194661039901725,9.735173404310643,0.0,0.0,0.0,13.225035323738448,13.225035323738448,0.0,0.0,2296.0238086361,8265685.711089961,24791844.019619968,6.729463989376889,6.700000000000002,64.78235796492241,2296.0238086361,8265685.711089961,24791844.019619968,6.729463989376889,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T05:00:00,96721.23074124554,348196430.6684839,2127092310.2913256,7.896618802343579,5.484596091284401,58.411040425863895,2498.364810298528,8994113.3170747,42194800.578911126,7.896618802343579,7.84873724204898,1.9470346808621293,0.0,78063.66899060481,281029208.3661773,1087749346.2078452,7.991350197522531,6.7,64.78235796492241,78063.66899060481,281029208.3661773,1087749346.2078452,7.991350197522531,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T06:00:00,126371.58490502472,454937705.658089,3176585549.494959,8.46799667733779,4.8653366559955895,58.411040425863895,0.0,0.0,0.0,8.46799667733779,8.46799667733779,0.0,0.0,81282.53512186873,292617126.43872744,1592978364.5391858,8.590497802167361,6.7,64.78235796492241,81282.53512186873,292617126.43872744,1592978364.5391858,8.590497802167361,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T07:00:00,151111.0946267473,543999940.6562903,3954677439.705904,8.909561699157402,4.423771634175977,58.411040425863895,0.0,0.0,0.0,8.909561699157402,8.909561699157402,0.0,0.0,91079.73772139648,327887055.79702723,1984035407.484208,9.053732585762496,6.7,64.78235796492241,91079.73772139648,327887055.79702723,1984035407.484208,9.053732585762496,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T08:00:00,161104.2892776459,579975441.3995253,4252942538.6292887,9.078853296417853,4.254480036915528,58.411040425863895,0.0,0.0,0.0,9.078853296417853,9.078853296417853,0.0,0.0,94980.88004469608,341931168.1609059,2133971943.90174,9.231274278313371,6.7,64.78235796492241,94980.88004469608,341931168.1609059,2133971943.90174,9.231274278313371,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T09:00:00,171316.13311565842,616738079.2163703,4547161973.179038,9.245872665408791,4.087460667924589,58.411040425863895,0.0,0.0,0.0,9.245872665408791,9.245872665408791,0.0,0.0,98912.74785057112,356085892.26205605,2282046241.0839386,9.406549664409484,6.7,64.78235796492241,98912.74785057112,356085892.26205605,2282046241.0839386,9.406549664409484,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T10:00:00,180605.62400164065,650180246.4059062,4795331048.137496,9.386765285753446,3.946568047579934,58.411040425863895,0.0,0.0,0.0,9.386765285753446,9.386765285753446,0.0,0.0,102489.4617107461,368962062.158686,2406929717.1322927,9.554336953748846,6.7,64.78235796492241,102489.4617107461,368962062.158686,2406929717.1322927,9.554336953748846,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T11:00:00,180393.27273701364,649415781.8532492,4752465988.218092,9.362429204263906,3.970904129069474,58.411040425863895,0.0,0.0,0.0,9.362429204263906,9.362429204263906,0.0,0.0,102510.60759837036,369038187.3541333,2385337774.453392,9.528785921951329,6.7,64.78235796492241,102510.60759837036,369038187.3541333,2385337774.453392,9.528785921951329,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T12:00:00,188619.1590914202,679028972.7291127,4953150270.485925,9.715603698655253,4.095748263403196,58.411040425863895,38065.89391793721,137037218.10457397,421309066.7290405,9.715603698655253,9.237585069930182,58.411040425863895,0.0,111728.58845935532,402222918.45367926,2698571634.901302,9.899336776838616,6.7,64.78235796492241,111728.58845935532,402222918.45367926,2698571634.901302,9.899336776838616,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T13:00:00,187932.5863587968,676557310.8916686,4953150270.485925,9.723268491995883,4.103398675180743,58.411040425863895,39178.62133956756,141043036.82244325,434806075.6648583,9.723268491995883,9.229934658152636,58.411040425863895,0.0,111594.85913849424,401741492.8985792,2705397332.290849,9.90740887729749,6.7,64.78235796492241,111594.85913849424,401741492.8985792,2705397332.290849,9.90740887729749,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T14:00:00,187365.41002248417,674515476.080943,4953150270.485925,9.646056722648352,4.026331840784668,58.411040425863895,26831.97904411741,96595124.5588227,298838713.8105304,9.646056722648352,9.307001492548707,58.411040425863895,0.0,109362.69283247009,393705694.1968923,2636879596.3450603,9.826373871541158,6.7,64.78235796492241,109362.69283247009,393705694.1968923,2636879596.3450603,9.826373871541158,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T15:00:00,186487.73155480856,671355833.5973108,4953150270.485925,9.55841660300394,3.93885621970907,58.411040425863895,12930.928039743298,46551340.943075866,144496932.69356725,9.55841660300394,9.39447711362431,58.411040425863895,0.0,106763.73009058506,384349428.3261061,2559161515.1293554,9.734442665377454,6.7,64.78235796492241,106763.73009058506,384349428.3261061,2559161515.1293554,9.734442665377454,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T16:00:00,143961.47607867818,518261313.8832415,3745852710.475074,8.791038142891702,4.542295190441678,58.411040425863895,0.0,0.0,0.0,8.791038142891702,8.791038142891702,0.0,0.0,88260.12481245876,317736449.3248516,1879045730.497198,8.929405817522863,6.7,64.78235796492241,88260.12481245876,317736449.3248516,1879045730.497198,8.929405817522863,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T17:00:00,128268.84073659572,461767826.6517446,3251367079.801006,8.510428811645907,4.822904521687474,58.411040425863895,0.0,0.0,0.0,8.510428811645907,8.510428811645907,0.0,0.0,82002.2128031187,295207966.0912273,1630586254.1776357,8.635062771273407,6.7,64.78235796492241,82002.2128031187,295207966.0912273,1630586254.1776357,8.635062771273407,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T18:00:00,124116.76262465624,446820345.44876254,3120423160.2777114,8.436130225348021,4.897203107985361,58.411040425863895,0.0,0.0,0.0,8.436130225348021,8.436130225348021,0.0,0.0,80305.36539380705,289099315.41770536,1564833609.7394524,8.557144237783957,6.7,64.78235796492241,80305.36539380705,289099315.41770536,1564833609.7394524,8.557144237783957,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T19:00:00,122725.28603941978,441811029.7419112,3070459007.386022,8.407781016356322,4.925552316977056,58.411040425863895,0.0,0.0,0.0,8.407781016356322,8.407781016356322,0.0,0.0,79755.79933223713,287120877.5960537,1539740473.4910245,8.527406107075896,6.7,64.78235796492241,79755.79933223713,287120877.5960537,1539740473.4910245,8.527406107075896,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T20:00:00,123190.75986259204,443486735.50533146,3082957954.173615,8.414872665792297,4.9184606675410825,58.411040425863895,0.0,0.0,0.0,8.414872665792297,8.414872665792297,0.0,0.0,79955.98717482596,287841553.8293735,1546007343.5433362,8.534833383482159,6.7,64.78235796492241,79955.98717482596,287841553.8293735,1546007343.5433362,8.534833383482159,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-08-31T21:00:00,68441.72878255483,246390223.6171974,1455328678.2465785,8.980609290561846,7.330395819254323,47.28512796379457,0.0,0.0,0.0,8.980609290561846,8.980609290561846,0.0,0.0,55281.33008391503,199012788.30209407,732438113.5678887,7.569645970528662,6.700000000000002,64.78235796492241,55281.33008391503,199012788.30209407,732438113.5678887,7.569645970528662,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T22:00:00,57068.86972888096,205447931.02397132,1211087489.666633,9.966498569175132,8.59324850728043,38.940693617242594,0.0,0.0,0.0,9.966498569175132,9.966498569175132,0.0,0.0,46313.23559964168,166727648.15871,611795022.2148932,7.426425541446991,6.700000000000002,64.78235796492241,46313.23559964168,166727648.15871,611795022.2148932,7.426425541446991,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-08-31T23:00:00,59625.62066337513,214652234.38815045,1265514625.129445,8.691580439807339,7.256565584649782,48.675867021553245,0.0,0.0,0.0,8.691580439807339,8.691580439807339,0.0,0.0,45072.56103848718,162261219.73855382,637103285.6195225,7.456409439089124,6.7,64.78235796492241,45072.56103848718,162261219.73855382,637103285.6195225,7.456409439089124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T00:00:00,52988.61692599831,190759020.933594,1028438732.56913,7.249720653675117,6.083612679658259,58.41104042586388,0.0,0.0,0.0,7.249720653675117,7.249720653675117,0.0,0.0,41836.561810552615,150611622.51798952,516225269.2950689,7.312992610495583,6.699999999999998,64.78235796492238,41836.561810552615,150611622.51798952,516225269.2950689,7.312992610495583,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-01T01:00:00,54832.06768584569,197395443.6690445,1145234390.862767,8.627541300455592,7.328952518147061,48.67586702155324,0.0,0.0,0.0,8.627541300455592,8.627541300455592,0.0,0.0,43935.85909693709,158169092.74897355,576798702.3017777,7.384858041068502,6.699999999999999,64.78235796492238,43935.85909693709,158169092.74897355,576798702.3017777,7.384858041068502,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-01T02:00:00,49798.36385221479,179274109.86797333,998138663.6686518,8.539705657960281,7.407949779181771,48.67586702155322,0.0,0.0,0.0,8.539705657960281,8.539705657960281,0.0,0.0,40601.71945461053,146166190.03659794,503072985.9498055,7.29737198439154,6.699999999999998,64.78235796492238,40601.71945461053,146166190.03659794,503072985.9498055,7.29737198439154,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-01T03:00:00,55928.45377315803,201342433.58336893,1151593853.9185233,7.975805167312401,6.670055537356107,53.54345372370856,0.0,0.0,0.0,7.975805167312401,7.975805167312401,0.0,0.0,46484.24148550399,167343269.34781438,578886575.9824576,7.387399969727359,6.699999999999999,64.78235796492238,46484.24148550399,167343269.34781438,578886575.9824576,7.387399969727359,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-01T04:00:00,2294.511878321014,8260242.761955648,25675681.43980616,13.243912223879706,13.21480932769574,9.735173404310649,0.0,0.0,0.0,13.243912223879706,13.243912223879706,0.0,0.0,2165.6356547811847,7796288.357212265,24231581.422665738,6.72879820976451,6.7,64.78235796492241,2165.6356547811847,7796288.357212265,24231581.422665738,6.72879820976451,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T05:00:00,87382.72790236208,314577820.4485035,1868442115.9850333,7.732569460336524,5.613973583292107,58.411040425863895,1020.6461765879956,3674326.235716783,11642441.889143182,7.732569460336524,7.719359750041274,1.3907390577586642,0.0,75797.3531349346,272870471.2857646,942671474.7000842,7.8193139089472865,6.7,64.78235796492241,75797.3531349346,272870471.2857646,942671474.7000842,7.8193139089472865,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T06:00:00,97402.86978748004,350650331.23492813,2274811556.031399,7.956411970109371,5.376921363224009,58.411040425863895,0.0,0.0,0.0,7.956411970109371,7.956411970109371,0.0,0.0,74875.14836338646,269550534.10819125,1140487183.2411308,8.054058257205151,6.7,64.78235796492241,74875.14836338646,269550534.10819125,1140487183.2411308,8.054058257205151,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T07:00:00,110711.55530537548,398561599.0993517,2770301461.946717,8.237488921820526,5.095844411512854,58.411040425863895,0.0,0.0,0.0,8.237488921820526,8.237488921820526,0.0,0.0,75038.42365314903,270138325.1513365,1389157652.9690013,8.348911822015376,6.7,64.78235796492241,75038.42365314903,270138325.1513365,1389157652.9690013,8.348911822015376,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T08:00:00,124536.38772261342,448330995.8014084,3225619259.0869694,8.495823236238602,4.8375100970947775,58.411040425863895,0.0,0.0,0.0,8.495823236238602,8.495823236238602,0.0,0.0,80088.97565131438,288320312.34473175,1617723026.6869817,8.619809505624177,6.7,64.78235796492241,80088.97565131438,288320312.34473175,1617723026.6869817,8.619809505624177,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T09:00:00,144320.1524879901,519552548.9567643,3820833122.157215,8.833593566865368,4.499739766468012,58.411040425863895,0.0,0.0,0.0,8.833593566865368,8.833593566865368,0.0,0.0,88167.66206472943,317403583.433026,1916749722.1488173,8.974058060321022,6.7,64.78235796492241,88167.66206472943,317403583.433026,1916749722.1488173,8.974058060321022,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T10:00:00,162972.26348898397,586700148.5603423,4352290824.263865,9.135250340554036,4.198082992779345,58.411040425863895,0.0,0.0,0.0,9.135250340554036,9.135250340554036,0.0,0.0,95550.5343212202,343981923.5563927,2184050667.6189804,9.290552262879316,6.7,64.78235796492241,95550.5343212202,343981923.5563927,2184050667.6189804,9.290552262879316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T11:00:00,161328.27940554437,580781805.8599598,4293553689.177009,9.101905394884325,4.231427938449058,58.411040425863895,0.0,0.0,0.0,9.101905394884325,9.101905394884325,0.0,0.0,94961.3248183594,341860769.3460939,2154477813.397776,9.255551156432292,6.7,64.78235796492241,94961.3248183594,341860769.3460939,2154477813.397776,9.255551156432292,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T12:00:00,163470.58501809544,588494106.0651436,4353581181.525424,9.13598824311874,4.197345090214641,58.411040425863895,0.0,0.0,0.0,9.13598824311874,9.13598824311874,0.0,0.0,95769.38973978056,344769803.06321,2184778143.758232,9.291399656556152,6.7,64.78235796492241,95769.38973978056,344769803.06321,2184778143.758232,9.291399656556152,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T13:00:00,155286.83815015524,559032617.3405588,4110903566.42561,8.998228430700513,4.3351049026328665,58.411040425863895,0.0,0.0,0.0,8.998228430700513,8.998228430700513,0.0,0.0,92628.60668651167,333462984.07144207,2062586689.0473783,9.146759596696784,6.7,64.78235796492241,92628.60668651167,333462984.07144207,2062586689.0473783,9.146759596696784,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T14:00:00,164418.23051940263,591905629.8698494,4348475267.863747,9.133082013286222,4.200251320047157,58.411040425863895,0.0,0.0,0.0,9.133082013286222,9.133082013286222,0.0,0.0,96265.33872462186,346555219.4086387,2182103652.4405966,9.288253551554575,6.7,64.78235796492241,96265.33872462186,346555219.4086387,2182103652.4405966,9.288253551554575,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T15:00:00,159562.7861037413,574426029.9734687,4239951373.339828,9.071479757649223,4.261853575684155,58.411040425863895,0.0,0.0,0.0,9.071479757649223,9.071479757649223,0.0,0.0,94276.387979406,339394996.7258616,2127521336.7914329,9.223635786098964,6.7,64.78235796492241,94276.387979406,339394996.7258616,2127521336.7914329,9.223635786098964,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T16:00:00,124121.357114589,446836885.6125204,3168229781.081989,8.463256650609239,4.870076682724143,58.411040425863895,0.0,0.0,0.0,8.463256650609239,8.463256650609239,0.0,0.0,80120.14990205364,288432539.6473931,1588906354.1635597,8.585669533294828,6.7,64.78235796492241,80120.14990205364,288432539.6473931,1588906354.1635597,8.585669533294828,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T17:00:00,111728.02604898709,402220893.7763535,2743271194.5716825,8.22215159618538,5.111181737147999,58.411040425863895,0.0,0.0,0.0,8.22215159618538,8.22215159618538,0.0,0.0,75559.55207817243,272014387.4814208,1375529194.5481842,8.33276209242147,6.7,64.78235796492241,75559.55207817243,272014387.4814208,1375529194.5481842,8.33276209242147,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T18:00:00,109731.01379021294,395031649.6447666,2673706155.157881,8.182686973568174,5.150646359765207,58.411040425863895,0.0,0.0,0.0,8.182686973568174,8.182686973568174,0.0,0.0,75563.59786570455,272028952.3165364,1340622927.3531766,8.291379156602092,6.7,64.78235796492241,75563.59786570455,272028952.3165364,1340622927.3531766,8.291379156602092,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T19:00:00,109530.71990120671,394310591.6443441,2666136100.92106,8.178392479179287,5.154940854154092,58.411040425863895,0.0,0.0,0.0,8.178392479179287,8.178392479179287,0.0,0.0,75572.23572040109,272060048.593444,1336812191.167678,8.286861260216442,6.7,64.78235796492241,75572.23572040109,272060048.593444,1336812191.167678,8.286861260216442,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T20:00:00,109950.45799976052,395821648.7991379,2678664066.312992,8.185499553842277,5.147833779491102,58.411040425863895,0.0,0.0,0.0,8.185499553842277,8.185499553842277,0.0,0.0,75601.99456059716,272167180.4181498,1343097579.327571,8.294313167924695,6.7,64.78235796492241,75601.99456059716,272167180.4181498,1343097579.327571,8.294313167924695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T21:00:00,63718.53544169314,229386727.59009528,1276928721.81222,7.904279713019427,6.456401570636658,54.516971064139625,0.0,0.0,0.0,7.904279713019427,7.904279713019427,0.0,0.0,51212.548554774025,184365174.7971865,641524186.8198324,7.461758287893677,6.7,64.78235796492241,51212.548554774025,184365174.7971865,641524186.8198324,7.461758287893677,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-01T22:00:00,70570.94842935556,254055414.3456799,1443373594.4710886,7.484948869557097,5.848384463776284,58.411040425863895,0.0,0.0,0.0,7.484948869557097,7.484948869557097,0.0,0.0,59536.333165807206,214330799.39690587,723941328.2337881,7.559673831012706,6.700000000000002,64.78235796492241,59536.333165807206,214330799.39690587,723941328.2337881,7.559673831012706,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-01T23:00:00,51144.60151335588,184120565.4480812,1022321538.8476968,7.246244974853272,6.087088358480109,58.41104042586389,0.0,0.0,0.0,7.246244974853272,7.246244974853272,0.0,0.0,40881.75978174477,147174335.21428117,513132935.3141192,7.309340239614477,6.699999999999999,64.78235796492238,40881.75978174477,147174335.21428117,513132935.3141192,7.309340239614477,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-02T00:00:00,41560.3247304383,149617169.02957782,855206141.6065686,9.118323184626142,8.148634161031252,43.80828031939793,0.0,0.0,0.0,9.118323184626142,9.118323184626142,0.0,0.0,34159.281130294235,122973412.06905924,432516723.7005906,7.213592423267394,6.700000000000002,64.78235796492241,34159.281130294235,122973412.06905924,432516723.7005906,7.213592423267394,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T01:00:00,44946.04720461384,161805769.93660986,881305970.1872697,7.166291280457153,6.16704205287623,58.411040425863895,0.0,0.0,0.0,7.166291280457153,7.166291280457153,0.0,0.0,34907.24970679337,125666098.94445612,442505800.941141,7.2254934532856,6.700000000000002,64.78235796492241,34907.24970679337,125666098.94445612,442505800.941141,7.2254934532856,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T02:00:00,48814.91737425814,175733702.5473293,996601003.1632034,8.540552402464671,7.410510907286358,48.675867021553245,0.0,0.0,0.0,8.540552402464671,8.540552402464671,0.0,0.0,40175.18575817176,144630668.7294183,502344594.6686749,7.296469782782705,6.700000000000002,64.78235796492241,40175.18575817176,144630668.7294183,502344594.6686749,7.296469782782705,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T03:00:00,50332.18381223028,181195861.72402903,999384815.5672708,7.233242649101868,6.100090684231513,58.411040425863895,0.0,0.0,0.0,7.233242649101868,7.233242649101868,0.0,0.0,40771.35671359579,146776884.16894484,501646956.91324025,7.29569810142458,6.7,64.78235796492241,40771.35671359579,146776884.16894484,501646956.91324025,7.29569810142458,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T04:00:00,2339.180020397845,8421048.073432244,26250586.196270205,13.236783107846486,13.207028548566557,9.735173404310649,0.0,0.0,0.0,13.236783107846486,13.236783107846486,0.0,0.0,2184.986914263624,7865952.891349048,24519664.658651367,6.729140549096111,6.7,64.78235796492241,2184.986914263624,7865952.891349048,24519664.658651367,6.729140549096111,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T05:00:00,87393.26857051747,314615766.8538628,1861730154.47524,7.722142199934438,5.611191133398943,58.411040425863895,0.0,0.0,0.0,7.722142199934438,7.722142199934438,0.0,0.0,75705.92855278809,272541342.7900371,933410886.155388,7.808372624128927,6.7,64.78235796492241,75705.92855278809,272541342.7900371,933410886.155388,7.808372624128927,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T06:00:00,106112.3108067126,382004318.9041653,2557030700.152965,8.11649866631722,5.216834667016161,58.411040425863895,0.0,0.0,0.0,8.11649866631722,8.11649866631722,0.0,0.0,75411.29699860812,271480669.1949892,1282012361.2957585,8.221887883247499,6.7,64.78235796492241,75411.29699860812,271480669.1949892,1282012361.2957585,8.221887883247499,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T07:00:00,104032.97523539868,374518710.8474352,2489735359.3735723,8.078324435064564,5.255008898268818,58.411040425863895,0.0,0.0,0.0,8.078324435064564,8.078324435064564,0.0,0.0,75306.47318716889,271103303.473808,1248326225.9086225,8.181944421550838,6.7,64.78235796492241,75306.47318716889,271103303.473808,1248326225.9086225,8.181944421550838,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T08:00:00,107387.81938082328,386596149.7709638,2596860175.044228,8.13909358345695,5.19423974987643,58.411040425863895,0.0,0.0,0.0,8.13909358345695,8.13909358345695,0.0,0.0,75479.58738443749,271726514.583975,1301994506.721567,8.245579013247406,6.7,64.78235796492241,75479.58738443749,271726514.583975,1301994506.721567,8.245579013247406,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T09:00:00,111772.04540747777,402379363.46692,2733531782.929034,8.216626301009542,5.116707032323838,58.411040425863895,0.0,0.0,0.0,8.216626301009542,8.216626301009542,0.0,0.0,75715.84344414868,272577036.39893526,1370607704.9785578,8.326927599290379,6.7,64.78235796492241,75715.84344414868,272577036.39893526,1370607704.9785578,8.326927599290379,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T10:00:00,117254.59396267789,422116538.2656404,2899941637.48568,8.311035907265426,5.022297426067953,58.411040425863895,0.0,0.0,0.0,8.311035907265426,8.311035907265426,0.0,0.0,77485.48021384023,278947728.7698248,1454132463.3405638,8.42593874466481,6.7,64.78235796492241,77485.48021384023,278947728.7698248,1454132463.3405638,8.42593874466481,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T11:00:00,121676.81484449568,438036533.4401844,3031899365.9626093,8.385903011136795,4.947430322196586,58.411040425863895,0.0,0.0,0.0,8.385903011136795,8.385903011136795,0.0,0.0,79343.86760069548,285637923.3625037,1520373434.394893,8.504453056853825,6.7,64.78235796492241,79343.86760069548,285637923.3625037,1520373434.394893,8.504453056853825,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T12:00:00,123899.10714588134,446036785.7251728,3097540185.953716,8.423146471874945,4.910186861458435,58.411040425863895,0.0,0.0,0.0,8.423146471874945,8.423146471874945,0.0,0.0,80275.8245165485,288992968.2595746,1553333984.4931085,8.543516346596503,6.7,64.78235796492241,80275.8245165485,288992968.2595746,1553333984.4931085,8.543516346596503,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T13:00:00,128589.8000487841,462923280.1756228,3233809310.2809763,8.500466295557402,4.832867037775979,58.411040425863895,0.0,0.0,0.0,8.500466295557402,8.500466295557402,0.0,0.0,82229.90517172159,296027658.61819774,1621756940.5020628,8.624600099940947,6.7,64.78235796492241,82229.90517172159,296027658.61819774,1621756940.5020628,8.624600099940947,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T14:00:00,132994.50954537987,478780234.3633676,3358278130.805522,8.571093637287264,4.762239696046115,58.411040425863895,0.0,0.0,0.0,8.571093637287264,8.571093637287264,0.0,0.0,84056.26947723005,302602570.11802816,1684267221.2375116,8.698669285850423,6.7,64.78235796492241,84056.26947723005,302602570.11802816,1684267221.2375116,8.698669285850423,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T15:00:00,134137.5726685907,482895261.6069264,3389119664.7096586,8.588594568404005,4.744738764929374,58.411040425863895,0.0,0.0,0.0,8.588594568404005,8.588594568404005,0.0,0.0,84531.46698406718,304313281.142642,1699756910.0330746,8.717021825830429,6.7,64.78235796492241,84531.46698406718,304313281.142642,1699756910.0330746,8.717021825830429,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T16:00:00,134152.1599486928,482947775.81529415,3389598027.583648,8.588866016272531,4.744467317060848,58.411040425863895,0.0,0.0,0.0,8.588866016272531,8.588866016272531,0.0,0.0,84537.23729907644,304334054.2766752,1699997154.3465843,8.717306543033482,6.7,64.78235796492241,84537.23729907644,304334054.2766752,1699997154.3465843,8.717306543033482,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T17:00:00,10711.914605321135,38562892.57915609,115589575.72510168,9.01787789423394,8.886859083089234,41.37448696832025,0.0,0.0,0.0,9.01787789423394,9.01787789423394,0.0,0.0,5799.242449220579,20877272.81719409,62660526.82135128,6.774467309397615,6.7,64.78235796492241,5799.242449220579,20877272.81719409,62660526.82135128,6.774467309397615,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T18:00:00,49842.64060508253,179433506.17829707,978467696.8986728,8.527833830702134,7.418369694980989,48.675867021553245,0.0,0.0,0.0,8.527833830702134,8.527833830702134,0.0,0.0,39831.45727871863,143393246.20338705,493287863.0991004,7.2857367253807395,6.700000000000002,64.78235796492241,39831.45727871863,143393246.20338705,493287863.0991004,7.2857367253807395,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T19:00:00,12656.651863242676,45563946.70767364,136685030.95024943,8.057731429392788,7.902801256303082,48.675867021553245,0.0,0.0,0.0,8.057731429392788,8.057731429392788,0.0,0.0,6628.815565551756,23863736.035986323,71686546.31267615,6.785193853231469,6.7,64.78235796492241,6628.815565551756,23863736.035986323,71686546.31267615,6.785193853231469,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T20:00:00,53565.69515419409,192836502.5550988,1103845190.280071,8.599900915392785,7.348208862086934,48.675867021553245,269.91273800235,971685.85680846,2998109.9495874066,8.599900915392785,8.596499466875418,1.9470346808621293,0.0,42168.761226153794,151807540.41415364,557646201.2365993,7.362070627950023,6.700000000000002,64.78235796492241,42168.761226153794,151807540.41415364,557646201.2365993,7.362070627950023,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-02T21:00:00,12629.10842630435,45464790.33469566,137128261.50495377,8.056990120894739,7.901557537738228,48.675867021553245,0.0,0.0,0.0,8.056990120894739,8.056990120894739,0.0,0.0,6615.996718637815,23817588.187096134,71904720.60289668,6.785453116159004,6.7,64.78235796492241,6615.996718637815,23817588.187096134,71904720.60289668,6.785453116159004,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-02T22:00:00,54314.34719896325,195531649.9162677,1146116917.4634345,8.630349205957566,7.3306956357399855,48.67586702155325,1434.1941069774778,5163098.78511892,16007292.729551,8.630349205957566,8.612187092711252,1.9470346808621293,0.0,42143.29974481898,151715879.08134827,585377839.3801852,7.394948027414152,6.700000000000003,64.78235796492241,42143.29974481898,151715879.08134827,585377839.3801852,7.394948027414152,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-02T23:00:00,10588.251902290229,38117706.84824481,115449657.33659458,9.027574493665066,8.896714281513836,41.37448696832026,0.0,0.0,0.0,9.027574493665066,9.027574493665066,0.0,0.0,5729.901352905093,20627644.87045833,62572143.49114756,6.774362279514151,6.7,64.78235796492241,5729.901352905093,20627644.87045833,62572143.49114756,6.774362279514151,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T00:00:00,58831.165302206384,211792195.0879429,1167031444.9110029,7.328319715887601,6.00501361744578,58.411040425863895,0.0,0.0,0.0,7.328319715887601,7.328319715887601,0.0,0.0,44463.80556613678,160069700.0380924,585704460.7409683,7.395427915496943,6.700000000000002,64.78235796492241,44463.80556613678,160069700.0380924,585704460.7409683,7.395427915496943,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T01:00:00,11120.345613597145,40033244.20894972,120577314.07345212,8.701198167760372,8.564525900027222,43.80828031939792,0.0,0.0,0.0,8.701198167760372,8.701198167760372,0.0,0.0,5956.158406279229,21442170.262605228,64631087.72531314,6.776809199744278,6.7,64.78235796492241,5956.158406279229,21442170.262605228,64631087.72531314,6.776809199744278,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T02:00:00,46268.31882442002,166565947.76791203,927475204.4783236,8.829298044498948,7.77764663064918,46.242073670475584,0.0,0.0,0.0,8.829298044498948,8.829298044498948,0.0,0.0,36040.1556647842,129744560.39322308,468231736.7206542,7.255977089039329,6.700000000000003,64.78235796492241,36040.1556647842,129744560.39322308,468231736.7206542,7.255977089039329,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
