Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-03T03:00:00,16473.58510723707,59304906.38605348,178270968.6572844,8.397986564134035,8.195915834969584,46.24207367047558,0.0,0.0,0.0,8.397986564134035,8.397986564134035,0.0,0.0,8578.16693773649,30881400.97585137,92985269.20990898,6.810501077448754,6.699999999999999,64.78235796492238,8578.16693773649,30881400.97585137,92985269.20990898,6.810501077448754,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-03T04:00:00,42407.88173325674,152668374.23972422,882825892.9657183,9.455778046403392,8.454703355002104,41.37448696832027,0.0,0.0,0.0,9.455778046403392,9.455778046403392,0.0,0.0,32501.355358049288,117004879.2889774,446960752.1733264,7.230656749105303,6.700000000000003,64.78235796492241,32501.355358049288,117004879.2889774,446960752.1733264,7.230656749105303,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-03T05:00:00,50006.73793521931,180024256.56678945,920696704.061315,8.55929600433051,7.515335782173374,48.18910835133772,0.0,0.0,0.0,8.55929600433051,8.55929600433051,0.0,0.0,36493.05381538453,131374993.73538429,464420515.2151944,7.251457802190287,6.7,64.78235796492241,36493.05381538453,131374993.73538429,464420515.2151944,7.251457802190287,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T06:00:00,2471.695046332997,8898102.166798789,26790183.33978488,13.202617753194149,13.172251551852156,9.735173404310649,0.0,0.0,0.0,13.202617753194149,13.202617753194149,0.0,0.0,2284.5988640341875,8224555.910523075,24788173.735803727,6.729459628057296,6.7,64.78235796492241,2284.5988640341875,8224555.910523075,24788173.735803727,6.729459628057296,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T07:00:00,51978.92772867155,187124139.8232176,1118674095.6591554,9.925806649874936,8.657251742500046,38.9406936172426,2081.8210951464075,7494555.942527071,33989405.820803694,9.925806649874936,9.887236638740069,1.622528900718441,0.0,41331.131811108986,148792074.51999235,582705069.934036,7.391727830643653,6.7,64.78235796492241,41331.131811108986,148792074.51999235,582705069.934036,7.391727830643653,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T08:00:00,42076.4034830728,151475052.53906202,856191007.1923901,8.461291289822029,7.490399168585783,48.675867021553245,0.0,0.0,0.0,8.461291289822029,8.461291289822029,0.0,0.0,30651.109956129952,110343995.8420678,432139022.7468333,7.213032431818964,6.7,64.78235796492241,30651.109956129952,110343995.8420678,432139022.7468333,7.213032431818964,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T09:00:00,47718.11813286093,171785225.27829933,932293301.5529324,7.71837688064497,6.661302534116982,54.51697106413963,0.0,0.0,0.0,7.71837688064497,7.71837688064497,0.0,0.0,37264.76669737552,134153160.11055183,468851400.50577205,7.256762418014116,6.7,64.78235796492241,37264.76669737552,134153160.11055183,468851400.50577205,7.256762418014116,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T10:00:00,57196.123655105184,205906045.15837863,1147646923.649839,8.100556500468768,6.799302704870947,52.56993638327751,0.0,0.0,0.0,8.100556500468768,8.100556500468768,0.0,0.0,46375.65623627228,166952362.4505802,577068583.8373537,7.385267709239977,6.7,64.78235796492241,46375.65623627228,166952362.4505802,577068583.8373537,7.385267709239977,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T11:00:00,77737.04187466003,279853350.7487761,1558717102.1458309,7.550333329081259,5.783000004252124,58.411040425863895,0.0,0.0,0.0,7.550333329081259,7.550333329081259,0.0,0.0,65837.79525985029,237016062.93546093,781639116.5999594,7.628205898492272,6.7,64.78235796492241,65837.79525985029,237016062.93546093,781639116.5999594,7.628205898492272,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T12:00:00,69225.73792640505,249212656.53505817,1401431444.645645,7.461191221301555,5.872142112031825,58.411040425863895,0.0,0.0,0.0,7.461191221301555,7.461191221301555,0.0,0.0,54710.96208080801,196959463.49090883,702986855.5371321,7.534738664465665,6.7,64.78235796492241,54710.96208080801,196959463.49090883,702986855.5371321,7.534738664465665,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T13:00:00,79059.50485967386,284614217.494826,1578259496.4087715,7.561423469848362,5.771909863485014,58.41104042586388,0.0,0.0,0.0,7.561423469848362,7.561423469848362,0.0,0.0,66060.48461448624,237817744.6121505,791459699.5316734,7.639839346151625,6.699999999999999,64.78235796492238,66060.48461448624,237817744.6121505,791459699.5316734,7.639839346151625,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-03T14:00:00,69753.05172140793,251110986.19706863,1399963779.139228,7.460358125683527,5.872975207649845,58.41104042586386,0.0,0.0,0.0,7.460358125683527,7.460358125683527,0.0,0.0,54809.806770889416,197315304.375202,702249796.9263675,7.533866053388639,6.699999999999997,64.78235796492237,54809.806770889416,197315304.375202,702249796.9263675,7.533866053388639,6.699999999999997,64.78235796492237,129.56471592984474,0.0,0.0,6.699999999999997,6.699999999999997,6.699999999999997
 2006-09-03T15:00:00,87524.7555063375,315089119.8228149,1850363817.3187213,7.715759436004913,5.61757389732847,58.41104042586392,0.0,0.0,0.0,7.715759436004913,7.715759436004913,0.0,0.0,67126.89662469125,241656827.8488884,927926076.114062,7.8017033802048195,6.700000000000002,64.78235796492241,67126.89662469125,241656827.8488884,927926076.114062,7.8017033802048195,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T16:00:00,65784.51282251654,236824246.16105944,1268000955.1938634,7.385521979955357,5.947811353378025,58.411040425863895,0.0,0.0,0.0,7.385521979955357,7.385521979955357,0.0,0.0,54102.0367989314,194767332.476153,636096682.9606817,7.455369590392429,6.7,64.78235796492241,54102.0367989314,194767332.476153,636096682.9606817,7.455369590392429,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T17:00:00,74657.91771831195,268768503.78592306,1428090875.6901112,7.476265339014648,5.857067994318729,58.41104042586388,0.0,0.0,0.0,7.476265339014648,7.476265339014648,0.0,0.0,64005.94455710013,230421400.4055605,716192569.4334476,7.550521826012741,6.699999999999999,64.78235796492238,64005.94455710013,230421400.4055605,716192569.4334476,7.550521826012741,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-03T18:00:00,61174.420347795385,220227913.2520633,1152729011.6047437,7.32014237808788,6.013190955245502,58.411040425863895,0.0,0.0,0.0,7.32014237808788,7.32014237808788,0.0,0.0,53020.87403448432,190875146.5241435,578295010.632443,7.386805476582097,6.7,64.78235796492241,53020.87403448432,190875146.5241435,578295010.632443,7.386805476582097,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T19:00:00,46236.315201068,166450734.7238448,873960879.1011014,8.464770105088766,7.473889169123903,48.675867021553245,0.0,0.0,0.0,8.464770105088766,8.464770105088766,0.0,0.0,39905.27553450403,143658991.92421448,440768390.9593518,7.223483552316491,6.7,64.78235796492241,39905.27553450403,143658991.92421448,440768390.9593518,7.223483552316491,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T20:00:00,43831.12852856903,157792062.7028485,792811417.401987,7.116096324046443,6.21723700928694,58.411040425863895,0.0,0.0,0.0,7.116096324046443,7.116096324046443,0.0,0.0,35370.26699909305,127332961.19673498,398113833.9205399,7.1728431969498025,6.700000000000002,64.78235796492241,35370.26699909305,127332961.19673498,398113833.9205399,7.1728431969498025,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T21:00:00,46519.92182960521,167471718.58657873,890366960.4413254,8.477056182851692,7.467567551738687,48.67586702155325,0.0,0.0,0.0,8.477056182851692,8.477056182851692,0.0,0.0,39896.88324627227,143628779.68658015,448994256.01261,7.233244387452355,6.700000000000002,64.78235796492241,39896.88324627227,143628779.68658015,448994256.01261,7.233244387452355,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-03T22:00:00,42945.93172211067,154605354.19959837,816856163.2656981,8.435161491360146,7.509021114380912,48.675867021553245,0.0,0.0,0.0,8.435161491360146,8.435161491360146,0.0,0.0,36123.45967348343,130044454.82454029,412196197.6212275,7.189544883855316,6.7,64.78235796492241,36123.45967348343,130044454.82454029,412196197.6212275,7.189544883855316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-03T23:00:00,9069.410983526086,32649879.540693905,101498960.05099732,9.330725848610294,9.215678748336227,38.940693617242594,0.0,0.0,0.0,9.330725848610294,9.330725848610294,0.0,0.0,5008.611089696601,18030999.92290776,56101501.120763205,6.766672786560169,6.7,64.78235796492241,5008.611089696601,18030999.92290776,56101501.120763205,6.766672786560169,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T00:00:00,32195.390285281785,115903405.0270144,527143345.6731884,6.965508478247469,6.367824855085913,58.411040425863895,0.0,0.0,0.0,6.965508478247469,6.965508478247469,0.0,0.0,20724.31044927885,74607517.61740386,265203090.91921,7.014947673342278,6.700000000000002,64.78235796492241,20724.31044927885,74607517.61740386,265203090.91921,7.014947673342278,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T01:00:00,31850.251012593973,114660903.6453383,556050636.0101689,8.610265430538233,7.9798554603507155,46.24207367047558,0.0,0.0,0.0,8.610265430538233,8.610265430538233,0.0,0.0,25304.695036379828,91096902.13096736,282103152.93761736,7.0350829128154535,6.7,64.78235796492241,25304.695036379828,91096902.13096736,282103152.93761736,7.0350829128154535,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T02:00:00,33294.6159339317,119860617.3621541,579896054.9313705,7.322663828726454,6.665187611616044,55.97724707478623,0.0,0.0,0.0,7.322663828726454,7.322663828726454,0.0,0.0,22934.892856055823,82565614.28180096,292085006.2997328,7.046896897343649,6.700000000000002,64.78235796492241,22934.892856055823,82565614.28180096,292085006.2997328,7.046896897343649,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T03:00:00,22394.61852463854,80620626.68869874,344437161.2281268,8.49120215417022,8.100724561964801,46.24207367047558,0.0,0.0,0.0,8.49120215417022,8.49120215417022,0.0,0.0,15770.846333225283,56775046.79961103,176178518.93292463,6.909292333739596,6.7,64.78235796492241,15770.846333225283,56775046.79961103,176178518.93292463,6.909292333739596,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T04:00:00,8600.717268354014,30962582.16607445,96069397.95823488,11.920435407892226,11.811539810910949,19.470346808621294,0.0,0.0,0.0,11.920435407892226,11.920435407892226,0.0,0.0,5131.710911064998,18474159.279834,57419411.34745219,6.768235726802499,6.7,64.78235796492241,5131.710911064998,18474159.279834,57419411.34745219,6.768235726802499,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T05:00:00,83713.5065634678,301368623.6284841,1731145289.65714,7.648069706270017,5.685263627063364,58.411040425863895,0.0,0.0,0.0,7.648069706270017,7.648069706270017,0.0,0.0,75137.52372764319,270495085.41951543,867898394.6161091,7.730681797514386,6.7,64.78235796492241,75137.52372764319,270495085.41951543,867898394.6161091,7.730681797514386,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T06:00:00,105862.7708188532,381105974.9478716,2549470268.5272,8.112209963770415,5.221123369562965,58.411040425863895,0.0,0.0,0.0,8.112209963770415,8.112209963770415,0.0,0.0,75389.96974335983,271403891.0760954,1278226457.231673,8.217398571650618,6.7,64.78235796492241,75389.96974335983,271403891.0760954,1278226457.231673,8.217398571650618,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T07:00:00,126203.75517904924,454333518.64457726,3200375007.4869404,8.481506994425208,4.851826338908174,58.411040425863895,0.0,0.0,0.0,8.481506994425208,8.481506994425208,0.0,0.0,81264.09918943637,292550757.08197093,1605074487.796368,8.60480149344088,6.7,64.78235796492241,81264.09918943637,292550757.08197093,1605074487.796368,8.60480149344088,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T08:00:00,145224.13085226892,522806871.0681681,3735861146.291194,8.785373037464288,4.547960295869093,58.411040425863895,0.0,0.0,0.0,8.785373037464288,8.785373037464288,0.0,0.0,88898.6859783083,320035269.5219099,1874072317.5815887,8.923501523098373,6.7,64.78235796492241,88898.6859783083,320035269.5219099,1874072317.5815887,8.923501523098373,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T09:00:00,157518.72501884686,567067410.0678487,4034072531.1006384,8.95462039696028,4.3787129363731,58.411040425863895,0.0,0.0,0.0,8.95462039696028,8.95462039696028,0.0,0.0,93921.49874830224,338117395.4938881,2023973919.5189743,9.101036902471842,6.7,64.78235796492241,93921.49874830224,338117395.4938881,2023973919.5189743,9.101036902471842,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T10:00:00,167724.22342824,603807204.341664,4255054055.177189,9.080052181406195,4.253281151927184,58.411040425863895,0.0,0.0,0.0,9.080052181406195,9.080052181406195,0.0,0.0,98038.97468204536,352940308.8553633,2135100590.222716,9.23260963670935,6.7,64.78235796492241,98038.97468204536,352940308.8553633,2135100590.222716,9.23260963670935,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T11:00:00,156126.5722785472,562055660.2027698,3932838191.0709934,8.897161564681753,4.436171768651628,58.411040425863895,0.0,0.0,0.0,8.897161564681753,8.897161564681753,0.0,0.0,93534.72600522087,336725013.6187952,1973039639.020442,9.040723659655065,6.7,64.78235796492241,93534.72600522087,336725013.6187952,1973039639.020442,9.040723659655065,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T12:00:00,159190.7842357045,573086823.2485362,4054906602.954871,8.966444628543199,4.36688870479018,58.411040425863895,0.0,0.0,0.0,8.966444628543199,8.966444628543199,0.0,0.0,94648.58453209807,340734904.31555307,2034431875.8812847,9.113422633513713,6.7,64.78235796492241,94648.58453209807,340734904.31555307,2034431875.8812847,9.113422633513713,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T13:00:00,150769.0575346839,542768607.1248621,3805986187.6431866,8.825165033560612,4.508168299772767,58.411040425863895,0.0,0.0,0.0,8.825165033560612,8.825165033560612,0.0,0.0,91375.3950255171,328951422.0918615,1909243461.238728,8.965173879274335,6.7,64.78235796492241,91375.3950255171,328951422.0918615,1909243461.238728,8.965173879274335,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T14:00:00,156125.73663637202,562052651.8909392,3968113613.6010447,8.91718947697496,4.416143856358421,58.411040425863895,0.0,0.0,0.0,8.91718947697496,8.91718947697496,0.0,0.0,93428.1110678297,336341199.84418684,1990813405.876807,9.061754429887245,6.7,64.78235796492241,93428.1110678297,336341199.84418684,1990813405.876807,9.061754429887245,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T15:00:00,187878.5705976952,676362854.1517029,4825810110.842411,9.40406967268945,3.929263660643931,58.411040425863895,0.0,0.0,0.0,9.40406967268945,9.40406967268945,0.0,0.0,105669.42565627012,380409932.3625724,2422280782.9614654,9.572501934001812,6.7,64.78235796492241,105669.42565627012,380409932.3625724,2422280782.9614654,9.572501934001812,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T16:00:00,141655.2152206463,509958774.7943266,3529599869.199339,8.66831597359039,4.66501735974299,58.411040425863895,0.0,0.0,0.0,8.66831597359039,8.66831597359039,0.0,0.0,87780.8664624137,316011119.2646893,1770391805.395446,8.80069574134471,6.7,64.78235796492241,87780.8664624137,316011119.2646893,1770391805.395446,8.80069574134471,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T17:00:00,114410.24487145028,411876881.53722113,2707542785.757251,8.201883996397049,5.131449336936332,58.411040425863895,0.0,0.0,0.0,8.201883996397049,8.201883996397049,0.0,0.0,77629.59712418866,279466549.6470791,1357612704.9765153,8.311517947954416,6.7,64.78235796492241,77629.59712418866,279466549.6470791,1357612704.9765153,8.311517947954416,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T18:00:00,105616.91169638296,380220882.1069787,2441952893.439993,8.051219938627678,5.282113394705701,58.411040425863895,0.0,0.0,0.0,8.051219938627678,8.051219938627678,0.0,0.0,76770.21414558835,276372770.92411804,1224317336.590698,8.153473748462249,6.7,64.78235796492241,76770.21414558835,276372770.92411804,1224317336.590698,8.153473748462249,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T19:00:00,103188.5693841954,371478849.78310335,2366056376.225161,8.008168032617737,5.325165300715642,58.411040425863895,0.0,0.0,0.0,8.008168032617737,8.008168032617737,0.0,0.0,76654.30609423046,275955501.93922967,1186250083.365738,8.108331626364162,6.7,64.78235796492241,76654.30609423046,275955501.93922967,1186250083.365738,8.108331626364162,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T20:00:00,103837.56241704409,373815224.70135874,2382473749.157401,8.01748051785646,5.315852815476919,58.411040425863895,0.0,0.0,0.0,8.01748051785646,8.01748051785646,0.0,0.0,76741.43612705464,276269170.0573967,1194485437.3349216,8.118098001586231,6.7,64.78235796492241,76741.43612705464,276269170.0573967,1194485437.3349216,8.118098001586231,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-04T21:00:00,54702.61618026363,196929418.24894905,1004556057.5546072,8.018193329075027,6.879209464539886,52.56993638327751,0.0,0.0,0.0,8.018193329075027,8.018193329075027,0.0,0.0,43046.82661362751,154968575.80905893,505391538.26945686,7.300186241145404,6.700000000000002,64.78235796492241,43046.82661362751,154968575.80905893,505391538.26945686,7.300186241145404,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T22:00:00,66917.10097619673,240901563.51430812,1295364502.861528,7.401091285356056,5.932242047977326,58.411040425863895,0.0,0.0,0.0,7.401091285356056,7.401091285356056,0.0,0.0,49710.51715865359,178957861.7711529,649983559.4072667,7.471716278971873,6.700000000000002,64.78235796492241,49710.51715865359,178957861.7711529,649983559.4072667,7.471716278971873,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-04T23:00:00,53994.4938070603,194380177.7054171,997686648.4529004,7.232261918069549,6.101071415263832,58.411040425863895,0.0,0.0,0.0,7.232261918069549,7.232261918069549,0.0,0.0,43018.31869031987,154865947.28515157,500744800.57028186,7.294672787894503,6.7,64.78235796492238,43018.31869031987,154865947.28515157,500744800.57028186,7.294672787894503,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-05T00:00:00,62449.33158952425,224817593.72228724,1150519158.8418863,7.318894396420276,6.0144389369131055,58.411040425863895,0.0,0.0,0.0,7.318894396420276,7.318894396420276,0.0,0.0,49907.09399557478,179665538.3840692,577215538.5792626,7.385511261565719,6.700000000000002,64.78235796492241,49907.09399557478,179665538.3840692,577215538.5792626,7.385511261565719,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T01:00:00,56642.74781752133,203913892.1430768,1035409736.2268084,7.2536554344108035,6.079677898922578,58.411040425863895,0.0,0.0,0.0,7.2536554344108035,7.2536554344108035,0.0,0.0,44066.75282694167,158640310.17698997,519648752.5470913,7.3171020515266045,6.700000000000002,64.78235796492241,44066.75282694167,158640310.17698997,519648752.5470913,7.3171020515266045,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T02:00:00,55645.64248905896,200324312.96061227,1015314979.1023972,7.894594175218921,6.743404106041537,53.54345372370856,0.0,0.0,0.0,7.894594175218921,7.894594175218921,0.0,0.0,43280.11322504616,155808407.6101662,510592123.4031736,7.306352367140037,6.7,64.78235796492241,43280.11322504616,155808407.6101662,510592123.4031736,7.306352367140037,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T03:00:00,41883.57152254685,150780857.48116863,720805196.1042892,7.075290845854487,6.258042487478897,58.411040425863895,0.0,0.0,0.0,7.075290845854487,7.075290845854487,0.0,0.0,29539.37447357792,106341748.10488048,362132483.8008665,7.13007348339515,6.700000000000002,64.78235796492241,29539.37447357792,106341748.10488048,362132483.8008665,7.13007348339515,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T04:00:00,27430.434225338715,98749563.21121936,540182149.4531384,12.185915441932645,11.573459009701487,19.470346808621297,0.0,0.0,0.0,12.185915441932645,12.185915441932645,0.0,0.0,25333.73298026051,91201438.7289378,279756573.1383919,7.0322522660008175,6.700000000000002,64.78235796492241,25333.73298026051,91201438.7289378,279756573.1383919,7.0322522660008175,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T05:00:00,90842.16126658482,327031780.5597053,1931666034.542688,7.7617921900269,5.571541143306479,58.411040425863895,0.0,0.0,0.0,7.7617921900269,7.7617921900269,0.0,0.0,76481.90851782613,275334870.6641741,968416273.048426,7.849936894555377,6.7,64.78235796492241,76481.90851782613,275334870.6641741,968416273.048426,7.849936894555377,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T06:00:00,132175.33162788485,475831193.8603854,3336441097.870332,8.55870293060372,4.77463040272966,58.411040425863895,0.0,0.0,0.0,8.55870293060372,8.55870293060372,0.0,0.0,83709.56187769138,301354422.75968903,1673266126.984337,8.685633167982111,6.7,64.78235796492241,83709.56187769138,301354422.75968903,1673266126.984337,8.685633167982111,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T07:00:00,154053.53489230364,554592725.612293,3984345083.622872,8.926401531347155,4.406931801986223,58.411040425863895,0.0,0.0,0.0,8.926401531347155,8.926401531347155,0.0,0.0,92403.56808170716,332652845.0941458,1998860359.224166,9.071284755986952,6.7,64.78235796492241,92403.56808170716,332652845.0941458,1998860359.224166,9.071284755986952,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T08:00:00,173358.4454531968,624090403.6315085,4498855053.561602,9.218456640625009,4.114876692708374,58.411040425863895,0.0,0.0,0.0,9.218456640625009,9.218456640625009,0.0,0.0,99965.508810103,359875831.7163708,2257744757.1765203,9.3777679358734,6.7,64.78235796492241,99965.508810103,359875831.7163708,2257744757.1765203,9.3777679358734,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T09:00:00,158192.81913194322,569494148.8749955,4036723643.721868,8.956124128222166,4.377209205111213,58.411040425863895,0.0,0.0,0.0,8.956124128222166,8.956124128222166,0.0,0.0,94234.54403862049,339244358.5390337,2025329464.822864,9.102644552915534,6.7,64.78235796492241,94234.54403862049,339244358.5390337,2025329464.822864,9.102644552915534,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T10:00:00,161742.83247346152,582274196.9044614,4134855750.351048,9.01182540315988,4.3215079301735,58.411040425863895,0.0,0.0,0.0,9.01182540315988,9.01182540315988,0.0,0.0,95614.79808785317,344213273.11627144,2074611554.6616783,9.160993272044744,6.7,64.78235796492241,95614.79808785317,344213273.11627144,2074611554.6616783,9.160993272044744,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T11:00:00,169638.10060980925,610697162.1953135,4327529330.213312,9.12119283093232,4.212140502401058,58.411040425863895,0.0,0.0,0.0,9.12119283093232,9.12119283093232,0.0,0.0,98730.40494472173,355429457.8009983,2171540184.4864035,9.27574656401716,6.7,64.78235796492241,98730.40494472173,355429457.8009983,2171540184.4864035,9.27574656401716,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T12:00:00,182275.0786512397,656190283.1444628,4649167489.933957,9.303781990756764,4.0295513425766165,58.411040425863895,0.0,0.0,0.0,9.303781990756764,9.303781990756764,0.0,0.0,103610.73366831602,372998641.2059377,2333383541.2521152,9.467307669204846,6.7,64.78235796492241,103610.73366831602,372998641.2059377,2333383541.2521152,9.467307669204846,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T13:00:00,186188.4149433902,670278293.7962047,4762303224.82056,9.368013225435112,3.965320107898268,58.411040425863895,0.0,0.0,0.0,9.368013225435112,9.368013225435112,0.0,0.0,105074.66948048687,378268810.1297528,2390342969.4480786,9.534711393876202,6.7,64.78235796492241,105074.66948048687,378268810.1297528,2390342969.4480786,9.534711393876202,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T14:00:00,192784.6694379329,694024809.9765586,4937021190.51679,9.505309448159506,3.904147162741348,58.411040425863895,6179.078267190914,22244681.76188729,67096073.46408013,9.505309448159506,9.429186170592033,38.940693617242594,0.0,108538.49005856078,390738564.2108188,2512069211.603007,9.678732778674169,6.7,64.78235796492241,108538.49005856078,390738564.2108188,2512069211.603007,9.678732778674169,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T15:00:00,190443.0089433081,685594832.195909,4938423630.057145,9.518248759524877,3.915471031645697,58.411040425863895,8093.690784649254,29137286.82473732,88481944.83554699,9.518248759524877,9.417862301687682,48.675867021553245,0.0,107815.0451492921,388134162.5374516,2523573974.615625,9.692343121716403,6.7,64.78235796492241,107815.0451492921,388134162.5374516,2523573974.615625,9.692343121716403,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T16:00:00,142918.84240629512,514507832.6626624,3617775875.203371,8.71835286688329,4.614980466450091,58.411040425863895,0.0,0.0,0.0,8.71835286688329,8.71835286688329,0.0,0.0,88154.35369180486,317355673.29049754,1814693648.406975,8.853181339940996,6.7,64.78235796492241,88154.35369180486,317355673.29049754,1814693648.406975,8.853181339940996,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T17:00:00,119918.9551439873,431708238.5183543,2889551629.159218,8.3051425634641,5.028190769869279,58.411040425863895,0.0,0.0,0.0,8.3051425634641,8.3051425634641,0.0,0.0,79015.45070517347,284455622.53862447,1448965668.8057146,8.419810797642514,6.7,64.78235796492241,79015.45070517347,284455622.53862447,1448965668.8057146,8.419810797642514,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T18:00:00,108371.43149382406,390137153.3777666,2529845882.972797,8.101078444962427,5.232254888370953,58.411040425863895,0.0,0.0,0.0,8.101078444962427,8.101078444962427,0.0,0.0,76859.66432825038,276694791.58170134,1268420790.1696813,8.205769690243052,6.7,64.78235796492241,76859.66432825038,276694791.58170134,1268420790.1696813,8.205769690243052,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T19:00:00,104314.82677712593,375533376.3976533,2397398766.5387173,8.025946549693213,5.307386783640168,58.411040425863895,0.0,0.0,0.0,8.025946549693213,8.025946549693213,0.0,0.0,76765.36949905139,276355330.196585,1201968661.703032,8.126972284224502,6.7,64.78235796492241,76765.36949905139,276355330.196585,1201968661.703032,8.126972284224502,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T20:00:00,104816.2205011588,377338393.8041716,2410304696.4138727,8.033267295876707,5.300066037456674,58.411040425863895,0.0,0.0,0.0,8.033267295876707,8.033267295876707,0.0,0.0,76827.0239868327,276577286.3525977,1208446253.6141715,8.134653974505008,6.7,64.78235796492241,76827.0239868327,276577286.3525977,1208446253.6141715,8.134653974505008,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T21:00:00,69309.9549623012,249515837.8642843,1432310133.2248049,9.314354490930173,7.69022446858848,44.78179765982899,230.9196243885724,831310.6477988604,2562071.155087464,9.314354490930173,9.311447749140996,1.9470346808621293,0.0,56784.36501552898,204423714.0559043,722659000.147394,7.558011337534137,6.700000000000002,64.78235796492241,56784.36501552898,204423714.0559043,722659000.147394,7.558011337534137,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-05T22:00:00,58270.77896181927,209774804.26254937,1182927471.4733317,9.956905699525851,8.615663371248067,38.940693617242594,0.0,0.0,0.0,9.956905699525851,9.956905699525851,0.0,0.0,51618.26056963571,185825738.0506885,597530343.8742695,7.409586789805647,6.7,64.78235796492241,51618.26056963571,185825738.0506885,597530343.8742695,7.409586789805647,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-05T23:00:00,61007.93101712055,219628551.661634,1220273690.710271,8.667266966548793,7.283639499369035,48.67586702155325,0.0,0.0,0.0,8.667266966548793,8.667266966548793,0.0,0.0,50287.39212471093,181034611.64895937,614299688.9390643,7.429446767975441,6.700000000000002,64.78235796492241,50287.39212471093,181034611.64895937,614299688.9390643,7.429446767975441,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T00:00:00,52113.19983470524,187607519.4049388,967986780.032511,7.215431237355305,6.117902095978077,58.411040425863895,0.0,0.0,0.0,7.215431237355305,7.215431237355305,0.0,0.0,41221.62270832429,148397841.7499675,485877751.350644,7.277000754928511,6.700000000000002,64.78235796492241,41221.62270832429,148397841.7499675,485877751.350644,7.277000754928511,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T01:00:00,53784.338418742926,193623618.3074745,977910866.6287175,7.221042077839399,6.112291255493983,58.411040425863895,0.0,0.0,0.0,7.221042077839399,7.221042077839399,0.0,0.0,42131.83908886151,151674620.71990144,490810045.518397,7.282897070290384,6.7,64.78235796492238,42131.83908886151,151674620.71990144,490810045.518397,7.282897070290384,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-06T02:00:00,58336.26593014631,210010557.34852663,1070427268.5672892,7.273494093550184,6.059839239783199,58.411040425863895,0.0,0.0,0.0,7.273494093550184,7.273494093550184,0.0,0.0,44084.88113589364,158705572.08921707,537136644.6559063,7.3379035117894515,6.700000000000003,64.78235796492241,44084.88113589364,158705572.08921707,537136644.6559063,7.3379035117894515,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-06T03:00:00,55950.22893123777,201420824.152456,1017117777.085647,7.243285098865918,6.090048234467464,58.411040425863895,0.0,0.0,0.0,7.243285098865918,7.243285098865918,0.0,0.0,42994.58708998142,154780513.52393305,510487091.4234814,7.306223176697955,6.700000000000002,64.78235796492241,42994.58708998142,154780513.52393305,510487091.4234814,7.306223176697955,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T04:00:00,13551.844125174432,48786638.85062795,261347006.2658596,13.340444655572648,13.044133536368548,9.735173404310649,0.0,0.0,0.0,13.340444655572648,13.340444655572648,0.0,0.0,13034.74915148993,46925096.94536376,142203809.50738248,6.8688978179397,6.7,64.78235796492241,13034.74915148993,46925096.94536376,142203809.50738248,6.8688978179397,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T05:00:00,89628.8163072302,322663738.70602864,1880630498.581596,7.736666230593915,5.604245150336361,58.411040425863895,594.4489526172861,2140016.2294222307,6679263.656442496,7.736666230593915,7.72908818299702,1.622528900718441,0.0,77098.86266941909,277555905.6099088,946279053.4587684,7.823596294388184,6.7,64.78235796492241,77098.86266941909,277555905.6099088,946279053.4587684,7.823596294388184,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T06:00:00,127655.22853429068,459558822.7234464,3207841916.304795,8.485731735172518,4.847601598160861,58.411040425863895,0.0,0.0,0.0,8.485731735172518,8.485731735172518,0.0,0.0,81839.14383194172,294620917.7949902,1608685554.866797,8.609111350958004,6.7,64.78235796492241,81839.14383194172,294620917.7949902,1608685554.866797,8.609111350958004,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T07:00:00,168989.2599556915,608361335.8404894,4384739359.341351,9.15368987390104,4.179643459432341,58.411040425863895,0.0,0.0,0.0,9.15368987390104,9.15368987390104,0.0,0.0,98204.64542024584,353536723.512885,2200369046.707221,9.309818742911494,6.7,64.78235796492241,98204.64542024584,353536723.512885,2200369046.707221,9.309818742911494,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T08:00:00,166112.62187633658,598005438.7548118,4247666644.163456,9.075862250322674,4.257471083010707,58.411040425863895,0.0,0.0,0.0,9.075862250322674,9.075862250322674,0.0,0.0,97319.95972770044,350351855.0197216,2131441436.534194,9.228268974214304,6.7,64.78235796492241,97319.95972770044,350351855.0197216,2131441436.534194,9.228268974214304,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T09:00:00,184074.38250418808,662667777.0150771,4716433886.412681,9.34197203012994,3.991361303203442,58.411040425863895,0.0,0.0,0.0,9.34197203012994,9.34197203012994,0.0,0.0,104248.49240701624,375294572.66525847,2367240687.695623,9.507371654811283,6.7,64.78235796492241,104248.49240701624,375294572.66525847,2367240687.695623,9.507371654811283,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T10:00:00,193229.689878554,695626883.5627943,4944321481.590897,9.503164066544525,3.893723646859094,58.411040425863895,5162.74696588564,18585889.0771883,56018176.39399697,9.503164066544525,9.439609686474286,48.675867021553245,0.0,108553.70690360188,390793344.8529667,2510185418.4734726,9.676505447503404,6.7,64.78235796492241,108553.70690360188,390793344.8529667,2510185418.4734726,9.676505447503404,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T11:00:00,187337.94967673183,674416618.8362348,4749477212.583481,9.360731564757325,3.972601768576055,58.411040425863895,0.0,0.0,0.0,9.360731564757325,9.360731564757325,0.0,0.0,105593.59594268154,380136945.3936535,2383853025.3664546,9.527030966380703,6.7,64.78235796492241,105593.59594268154,380136945.3936535,2383853025.3664546,9.527030966380703,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T12:00:00,196319.6280010553,706750660.8037992,4953150270.485925,9.737946387121667,4.118049019179108,58.411040425863895,43052.98094041162,154990731.3854818,460652643.0469744,9.737946387121667,9.215284314154273,58.411040425863895,0.0,115938.55407677864,417378794.6764031,2718442294.7720947,9.92283599343916,6.7,64.78235796492241,115938.55407677864,417378794.6764031,2718442294.7720947,9.92283599343916,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T13:00:00,196390.6278626941,707006260.3056988,4953150270.485925,9.83737504755604,4.217291026841171,58.411040425863895,59505.97514394703,214221510.51820928,635731927.3341111,9.83737504755604,9.11604230649221,58.411040425863895,0.0,118650.19408412078,427140698.7028347,2806673172.595954,10.027168972349086,6.7,64.78235796492241,118650.19408412078,427140698.7028347,2806673172.595954,10.027168972349086,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T14:00:00,194463.8708221482,700069934.9597335,4953150270.485925,9.778217082567052,4.158244111466529,58.411040425863895,49356.30598360594,177682701.54098138,531562814.4152255,9.778217082567052,9.17508922186685,58.411040425863895,0.0,116162.61682411128,418185420.5668006,2754194552.04774,9.965112094077789,6.7,64.78235796492241,116162.61682411128,418185420.5668006,2754194552.04774,9.965112094077789,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T15:00:00,193264.0071222528,695750425.6401101,4953150270.485925,9.623201451952532,4.003519470473871,58.411040425863895,23815.50143202941,85735805.15530588,258589659.75511205,9.623201451952532,9.329813862859508,58.411040425863895,0.0,111516.55568438424,401459600.46378326,2616640801.4439363,9.80243527137856,6.7,64.78235796492241,111516.55568438424,401459600.46378326,2616640801.4439363,9.80243527137856,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T16:00:00,158951.84462480058,572226640.649282,4010756575.067789,8.94138640104502,4.391946932288358,58.411040425863895,0.0,0.0,0.0,8.94138640104502,8.94138640104502,0.0,0.0,94643.14324681196,340715315.6885231,2012192324.6255229,9.087086498825323,6.7,64.78235796492241,94643.14324681196,340715315.6885231,2012192324.6255229,9.087086498825323,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T17:00:00,135501.58880634586,487805719.7028449,3311045125.129436,8.54429307051985,4.78904026281353,58.411040425863895,0.0,0.0,0.0,8.54429307051985,8.54429307051985,0.0,0.0,85429.04319645326,307544555.5072318,1660579908.680158,8.670599684407478,6.7,64.78235796492241,85429.04319645326,307544555.5072318,1660579908.680158,8.670599684407478,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T18:00:00,122915.411071115,442495479.8560141,2926907825.3432984,8.326335682616337,5.006997650717042,58.411040425863895,0.0,0.0,0.0,8.326335682616337,8.326335682616337,0.0,0.0,80342.86248436039,289234304.9436974,1467663811.4775944,8.441976405009838,6.7,64.78235796492241,80342.86248436039,289234304.9436974,1467663811.4775944,8.441976405009838,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T19:00:00,116203.19200304888,418331491.210976,2718197952.8202343,8.207927257753994,5.125406075579387,58.411040425863895,0.0,0.0,0.0,8.207927257753994,8.207927257753994,0.0,0.0,77730.50494268349,279829817.7936605,1362915531.736724,8.317808447332865,6.7,64.78235796492241,77730.50494268349,279829817.7936605,1362915531.736724,8.317808447332865,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T20:00:00,114196.45569545246,411107240.5036289,2663352463.725179,8.176813399259238,5.156519934074143,58.411040425863895,0.0,0.0,0.0,8.176813399259238,8.176813399259238,0.0,0.0,77609.53962482214,279394342.6493597,1335396052.4710543,8.285182136956834,6.7,64.78235796492241,77609.53962482214,279394342.6493597,1335396052.4710543,8.285182136956834,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T21:00:00,72894.58114032655,262420492.1051756,1515205995.7086728,9.366965253327391,7.64879507216691,44.78179765982899,717.3191438541602,2582348.9178749765,7834172.541571744,9.366965253327391,9.3580768976142,1.9470346808621293,0.0,59628.80829441813,214663709.8599052,766920092.1458348,7.61050325601122,6.700000000000002,64.78235796492241,59628.80829441813,214663709.8599052,766920092.1458348,7.61050325601122,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-06T22:00:00,60593.088102662,218135117.1695832,1233347910.804141,9.990335823776496,8.591897346286174,38.940693617242594,0.0,0.0,0.0,9.990335823776496,9.990335823776496,0.0,0.0,52219.86672876652,187991520.2235595,622824120.607657,7.4395882627548575,6.7,64.78235796492241,52219.86672876652,187991520.2235595,622824120.607657,7.4395882627548575,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-06T23:00:00,66473.15182616278,239303346.574186,1330911494.9641118,8.732708798414517,7.223637659941603,48.675867021553245,0.0,0.0,0.0,8.732708798414517,8.732708798414517,0.0,0.0,54391.52826692909,195809501.76094463,669666451.5002911,7.495197551415537,6.7,64.78235796492241,54391.52826692909,195809501.76094463,669666451.5002911,7.495197551415537,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T00:00:00,73156.91363502899,263364889.0861043,1412934532.665334,7.467723163781936,5.865610169551448,58.411040425863895,0.0,0.0,0.0,7.467723163781936,7.467723163781936,0.0,0.0,57129.945700806304,205667804.5229027,708781851.6111051,7.541593133413927,6.700000000000002,64.78235796492241,57129.945700806304,205667804.5229027,708781851.6111051,7.541593133413927,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T01:00:00,48470.14889788876,174492536.03239956,885170397.068764,7.168488134824642,6.164845198508739,58.41104042586389,0.0,0.0,0.0,7.168488134824642,7.168488134824642,0.0,0.0,36522.97058333107,131482694.09999187,444456899.3121916,7.227795022117509,6.699999999999999,64.78235796492238,36522.97058333107,131482694.09999187,444456899.3121916,7.227795022117509,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-07T02:00:00,57880.60719643641,208370185.90717104,1077360379.2757423,7.277457945633952,6.055875387699428,58.411040425863895,0.0,0.0,0.0,7.277457945633952,7.277457945633952,0.0,0.0,44843.75164758377,161437505.93130156,540718891.7260516,7.342072212478887,6.700000000000002,64.78235796492241,44843.75164758377,161437505.93130156,540718891.7260516,7.342072212478887,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T03:00:00,58396.27467968389,210226588.846862,1040333844.9571768,7.2564363124477085,6.076897020885674,58.411040425863895,0.0,0.0,0.0,7.2564363124477085,7.2564363124477085,0.0,0.0,44885.52264756241,161587881.53122467,522070400.76554406,7.320005133776115,6.700000000000002,64.78235796492241,44885.52264756241,161587881.53122467,522070400.76554406,7.320005133776115,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T04:00:00,2462.063044041809,8863426.958550515,26582475.18707166,13.2524930377053,13.22236227708068,9.735173404310649,0.0,0.0,0.0,13.2524930377053,13.2524930377053,0.0,0.0,2284.297686978128,8223471.673121261,24685157.94980476,6.729337210928996,6.7,64.78235796492241,2284.297686978128,8223471.673121261,24685157.94980476,6.729337210928996,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T05:00:00,92432.50851265028,332757030.6455411,1950937522.824421,7.781959443297294,5.569783495777533,58.411040425863895,1465.4781491406063,5275721.336906185,16225102.056722809,7.781959443297294,7.763549837555845,1.622528900718441,0.0,77816.66347043593,280139988.4935694,986327458.9951042,7.871095168116273,6.7,64.78235796492241,77816.66347043593,280139988.4935694,986327458.9951042,7.871095168116273,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T06:00:00,137006.88183191905,493224774.5949086,3470839915.5041456,8.634967597041198,4.69836573629218,58.411040425863895,0.0,0.0,0.0,8.634967597041198,8.634967597041198,0.0,0.0,85702.34414266562,308528438.9135963,1740775222.259942,8.76561857338228,6.7,64.78235796492241,85702.34414266562,308528438.9135963,1740775222.259942,8.76561857338228,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T07:00:00,179011.57625751026,644441674.5270369,4649923539.108097,9.334294634605271,4.059120368714596,58.411040425863895,4827.75403601474,17379914.529653065,52955891.51758576,9.334294634605271,9.274212964618783,19.470346808621297,0.0,102871.69997029108,370338119.8930479,2360427140.705648,9.499263079226267,6.7,64.78235796492241,102871.69997029108,370338119.8930479,2360427140.705648,9.499263079226267,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T08:00:00,176320.7426414018,634754673.5090466,4510063790.310685,9.224817054672302,4.108516278661077,58.411040425863895,0.0,0.0,0.0,9.224817054672302,9.224817054672302,0.0,0.0,101274.80198414047,364589287.1429057,2263444159.094696,9.384520511701991,6.7,64.78235796492241,101274.80198414047,364589287.1429057,2263444159.094696,9.384520511701991,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T09:00:00,192592.9540538456,693334634.5938443,4930329788.69198,9.473920143684628,3.880408090920767,58.411040425863895,1700.385750175156,6121388.700630562,18505524.27331237,9.473920143684628,9.452925242412611,29.205520212931944,0.0,107759.73755996584,387935055.21587694,2484238127.353956,9.645808150120262,6.7,64.78235796492241,107759.73755996584,387935055.21587694,2484238127.353956,9.645808150120262,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T10:00:00,194211.1401170471,699160104.4213693,4953150270.485925,9.620378127305026,4.000701449884018,58.411040425863895,23479.61236214904,84526604.50373654,253616417.0488799,9.620378127305026,9.33263188344936,58.411040425863895,0.0,111877.59477773307,402759341.1998391,2614158782.1105795,9.799497700476312,6.7,64.78235796492241,111877.59477773307,402759341.1998391,2614158782.1105795,9.799497700476312,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T11:00:00,190205.26525582245,684738954.9209607,4831335613.614997,9.407206647038535,3.926126686294844,58.411040425863895,0.0,0.0,0.0,9.407206647038535,9.407206647038535,0.0,0.0,106665.43764815464,383995575.5333567,2425068949.0130463,9.575801456744008,6.7,64.78235796492241,106665.43764815464,383995575.5333567,2425068949.0130463,9.575801456744008,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T12:00:00,194199.57133884737,699118456.8198506,4953150270.485925,9.63155403553609,4.011856376196714,58.411040425863895,25272.491389168223,90980969.00100563,273298993.25231814,9.63155403553609,9.321476957136667,58.411040425863895,0.0,112156.32852263062,403762782.6814703,2624065302.391672,9.811217187352886,6.7,64.78235796492241,112156.32852263062,403762782.6814703,2624065302.391672,9.811217187352886,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T13:00:00,194290.4892562842,699445761.3226231,4953150270.485925,9.743660282185624,4.1237521880802,58.411040425863895,43615.32777774477,157015179.9998812,470714038.588855,9.743660282185624,9.20958114525318,58.411040425863895,0.0,115151.66688201674,414546000.7752602,2723516927.703008,9.928836693793198,6.7,64.78235796492241,115151.66688201674,414546000.7752602,2723516927.703008,9.928836693793198,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T14:00:00,194090.7157760344,698726576.7937237,4953150270.485925,9.821248002524475,4.201194253287983,58.411040425863895,56266.08366103819,202557901.17973748,607335765.7371407,9.821248002524475,9.132139080045398,58.411040425863895,0.0,117117.85878614428,421624291.6301194,2792397332.567887,10.010289452220656,6.7,64.78235796492241,117117.85878614428,421624291.6301194,2792397332.567887,10.010289452220656,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
