Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-07T15:00:00,195093.54113469148,702336748.0848894,4953150270.485925,9.916152669533036,4.295920774412409,58.411040425863895,72160.16172444334,259776582.20799604,774439567.4647701,9.916152669533036,9.037412558920972,58.411040425863895,0.0,120161.14181571329,432580110.5365678,2876613593.284142,10.109861755504747,6.7,64.78235796492241,120161.14181571329,432580110.5365678,2876613593.284142,10.109861755504747,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T16:00:00,167251.75313183083,602106311.2745911,4214843746.8070135,9.057231209335006,4.276102123998374,58.411040425863895,0.0,0.0,0.0,9.057231209335006,9.057231209335006,0.0,0.0,97902.3157116435,352448336.56191665,2114828845.8666413,9.208600752626932,6.7,64.78235796492241,97902.3157116435,352448336.56191665,2114828845.8666413,9.208600752626932,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T17:00:00,137194.65282674026,493900750.17626494,3369776045.8462186,8.577620106184314,4.755713227149065,58.411040425863895,0.0,0.0,0.0,8.577620106184314,8.577620106184314,0.0,0.0,86083.04876689194,309898975.5608109,1690085595.3241055,8.705557860999965,6.7,64.78235796492241,86083.04876689194,309898975.5608109,1690085595.3241055,8.705557860999965,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T18:00:00,124435.99585395092,447969585.0742234,2976503960.2669315,8.354474118569755,4.978859214763625,58.411040425863895,0.0,0.0,0.0,8.354474118569755,8.354474118569755,0.0,0.0,80950.33843880605,291421218.3797018,1492562175.896352,8.471488676015637,6.7,64.78235796492241,80950.33843880605,291421218.3797018,1492562175.896352,8.471488676015637,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T19:00:00,116178.27992857472,418241807.742869,2723691892.266348,8.211044172302048,5.1222891610313335,58.411040425863895,0.0,0.0,0.0,8.211044172302048,8.211044172302048,0.0,0.0,77842.97731091936,280234718.3193097,1365672187.9566257,8.321076148547071,6.7,64.78235796492241,77842.97731091936,280234718.3193097,1365672187.9566257,8.321076148547071,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T20:00:00,111258.682541439,400531257.1491804,2591754826.236533,8.136197013625353,5.1971363197080285,58.411040425863895,0.0,0.0,0.0,8.136197013625353,8.136197013625353,0.0,0.0,77308.81724214295,278311742.07171464,1299473149.7768817,8.242590518041558,6.7,64.78235796492241,77308.81724214295,278311742.07171464,1299473149.7768817,8.242590518041558,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T21:00:00,72586.18334962112,261310260.05863595,1551018992.8092823,9.389497129712984,7.630697561222444,44.78179765982899,1204.358508348614,4335690.630055011,13294439.107196638,9.389497129712984,9.374413293535785,1.9470346808621293,0.0,59056.40092684486,212603043.33664143,787624882.0712729,7.6350550633179965,6.700000000000002,64.78235796492241,59056.40092684486,212603043.33664143,787624882.0712729,7.6350550633179965,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-07T22:00:00,59069.406592552376,212649863.73318857,1228057550.8067155,9.98915279614647,8.596714985474838,38.940693617242594,0.0,0.0,0.0,9.98915279614647,9.98915279614647,0.0,0.0,51397.82885559175,185032183.8801303,620169028.2772105,7.436438181757758,6.7,64.78235796492241,51397.82885559175,185032183.8801303,620169028.2772105,7.436438181757758,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-07T23:00:00,60081.432291548495,216293156.24957457,1198499087.9043567,8.658795462524134,7.299843773356623,48.675867021553245,0.0,0.0,0.0,8.658795462524134,8.658795462524134,0.0,0.0,47303.29338147422,170291856.1733072,603404887.7871101,7.416492347934316,6.7,64.78235796492241,47303.29338147422,170291856.1733072,603404887.7871101,7.416492347934316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T00:00:00,62769.256481255616,225969323.33252013,1160748825.080978,7.324709411845538,6.008623921487846,58.411040425863895,0.0,0.0,0.0,7.324709411845538,7.324709411845538,0.0,0.0,48258.46042799464,173730457.54078072,582385520.4980856,7.391610744669429,6.700000000000003,64.78235796492241,48258.46042799464,173730457.54078072,582385520.4980856,7.391610744669429,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-08T01:00:00,59230.07964429029,213228286.71944505,1123168821.3726623,7.303413538718342,6.029919794615037,58.41104042586389,0.0,0.0,0.0,7.303413538718342,7.303413538718342,0.0,0.0,45283.299829474105,163019879.3861068,563594545.1996857,7.369273380815883,6.699999999999999,64.78235796492238,45283.299829474105,163019879.3861068,563594545.1996857,7.369273380815883,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-08T02:00:00,64362.5334695093,231705120.4902335,1315073939.380496,7.412244486893712,5.921088846439671,58.411040425863895,0.0,0.0,0.0,7.412244486893712,7.412244486893712,0.0,0.0,49213.14970459637,177167338.93654692,659786849.5148889,7.483410105668606,6.700000000000002,64.78235796492241,49213.14970459637,177167338.93654692,659786849.5148889,7.483410105668606,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-08T03:00:00,63234.35066076011,227643662.3787363,1240789933.8416183,7.370100853724509,5.963232479608873,58.411040425863895,0.0,0.0,0.0,7.370100853724509,7.370100853724509,0.0,0.0,52473.49618488296,188904586.26557863,622495902.4920735,7.439204854748098,6.7,64.7823579649224,52473.49618488296,188904586.26557863,622495902.4920735,7.439204854748098,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-09-08T04:00:00,2365.760505252176,8516737.818907835,26174413.11361517,13.233255552127956,13.203587336251042,9.735173404310649,0.0,0.0,0.0,13.233255552127956,13.233255552127956,0.0,0.0,2209.4991507003147,7954196.9425211325,24481348.67445199,6.729095017654015,6.7,64.78235796492241,2209.4991507003147,7954196.9425211325,24481348.67445199,6.729095017654015,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T05:00:00,87795.91497922922,316065293.92522514,1853925740.294205,7.72206096185712,5.619927674645342,58.411040425863895,672.2283291870896,2420021.985073523,7628703.354544565,7.72206096185712,7.713405658688039,1.622528900718441,0.0,76362.72828096041,274905821.81145746,933372706.9019716,7.808280288309042,6.7,64.78235796492241,76362.72828096041,274905821.81145746,933372706.9019716,7.808280288309042,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T06:00:00,110592.3964302362,398132627.1488503,2698143826.619318,8.196550615317086,5.136782718016293,58.411040425863895,0.0,0.0,0.0,8.196550615317086,8.196550615317086,0.0,0.0,75638.7371827076,272299453.8577473,1352823289.060999,8.305843190502253,6.7,64.78235796492241,75638.7371827076,272299453.8577473,1352823289.060999,8.305843190502253,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T07:00:00,153063.50972817844,551028635.0214423,4012046056.840319,8.942135646839432,4.391197686493947,58.411040425863895,0.0,0.0,0.0,8.942135646839432,8.942135646839432,0.0,0.0,91788.95140166496,330440225.0459938,2012968136.3860364,9.087961028551309,6.7,64.78235796492241,91788.95140166496,330440225.0459938,2012968136.3860364,9.087961028551309,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T08:00:00,173536.26043153196,624730537.5535151,4533682094.861984,9.239051282617089,4.095929318723804,58.411040425863895,130.51428017446594,469851.40862807736,1451959.8568621092,9.239051282617089,9.237404014609575,9.735173404310649,0.0,99981.9743599412,359935107.6957883,2276055481.9429984,9.399441905166697,6.7,64.78235796492241,99981.9743599412,359935107.6957883,2276055481.9429984,9.399441905166697,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T09:00:00,185411.75876538685,667482331.5553926,4794689090.717992,9.386401345491208,3.946931987842174,58.411040425863895,0.0,0.0,0.0,9.386401345491208,9.386401345491208,0.0,0.0,104656.14454531812,376762120.3631452,2406649278.395041,9.554003709588976,6.7,64.78235796492241,104656.14454531812,376762120.3631452,2406649278.395041,9.554003709588976,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T10:00:00,193944.56673269652,698200440.2377079,4953150270.485925,9.568792703352203,3.94921283632264,58.411040425863895,15049.5161525116,54178258.14904177,162770929.808514,9.568792703352203,9.38412049701074,58.411040425863895,0.0,110414.54819085392,397492373.487074,2568400000.306024,9.745371895889564,6.7,64.78235796492241,110414.54819085392,397492373.487074,2568400000.306024,9.745371895889564,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T11:00:00,183163.77829791568,659389601.8724962,4641163385.349275,9.29923799044949,4.034095342883892,58.411040425863895,0.0,0.0,0.0,9.29923799044949,9.29923799044949,0.0,0.0,104012.02377195882,374443285.5790517,2329332921.470204,9.462513647047972,6.7,64.78235796492241,104012.02377195882,374443285.5790517,2329332921.470204,9.462513647047972,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T12:00:00,194398.49623800247,699834586.456809,4953150270.485925,9.506444497692842,3.8869816622335502,58.411040425863895,4893.43001058817,17616348.03811741,52967422.96479364,9.506444497692842,9.44635167109983,58.411040425863895,0.0,108993.6051129516,392376978.40662575,2513082276.34141,9.679933343984343,6.7,64.78235796492241,108993.6051129516,392376978.40662575,2513082276.34141,9.679933343984343,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T13:00:00,193620.4734556061,697033704.4401821,4953150270.485925,9.567940527692862,3.948362276396413,58.411040425863895,14864.443742651996,53511997.4735472,161270111.1107583,9.567940527692862,9.384971056936967,58.411040425863895,0.0,110244.15888520412,396878971.986735,2567616333.958047,9.744444727328306,6.7,64.78235796492241,110244.15888520412,396878971.986735,2567616333.958047,9.744444727328306,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T14:00:00,192380.9877836952,692571556.0213027,4953150270.485925,9.69486067480634,4.075044191134624,58.411040425863895,35328.80639536483,127183703.02331336,384781873.2993455,9.69486067480634,9.258289142198755,58.411040425863895,0.0,112975.98247758548,406713536.91930777,2680255009.578097,9.877674797299065,6.7,64.78235796492241,112975.98247758548,406713536.91930777,2680255009.578097,9.877674797299065,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T15:00:00,191596.0830393069,689745898.9415051,4953150270.485925,9.689081658803795,4.06927601672806,58.411040425863895,34276.68895946387,123396080.25406994,374605341.0229935,9.689081658803795,9.264057316605324,58.411040425863895,0.0,112459.78529265412,404855227.0535548,2675119452.782947,9.871601205750135,6.7,64.78235796492241,112459.78529265412,404855227.0535548,2675119452.782947,9.871601205750135,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T16:00:00,156191.95463667746,562291036.6920389,3985685157.683672,8.92715727120999,4.40617606212339,58.411040425863895,0.0,0.0,0.0,8.92715727120999,8.92715727120999,0.0,0.0,93429.41091160737,336345879.28178644,1999603321.0082824,9.072176987217636,6.7,64.78235796492241,93429.41091160737,336345879.28178644,1999603321.0082824,9.072176987217636,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T17:00:00,131250.04971069327,472500178.9584957,3240553505.1827497,8.504294666004506,4.829038667328873,58.411040425863895,0.0,0.0,0.0,8.504294666004506,8.504294666004506,0.0,0.0,83550.5223442597,300781880.4393349,1625223563.146802,8.628703907395105,6.7,64.78235796492241,83550.5223442597,300781880.4393349,1625223563.146802,8.628703907395105,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T18:00:00,119528.06574069872,430301036.66651535,2861920704.543968,8.289465535155747,5.043867798177633,58.411040425863895,0.0,0.0,0.0,8.289465535155747,8.289465535155747,0.0,0.0,78932.62116454549,284157436.19236374,1435014544.541643,8.403275882524325,6.7,64.78235796492241,78932.62116454549,284157436.19236374,1435014544.541643,8.403275882524325,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T19:00:00,110261.86340317372,396942708.2514255,2559892185.1697664,8.118121961453504,5.215211371879877,58.411040425863895,0.0,0.0,0.0,8.118121961453504,8.118121961453504,0.0,0.0,77293.33614868269,278256010.1352577,1283494359.61383,8.22364493022108,6.7,64.78235796492241,77293.33614868269,278256010.1352577,1283494359.61383,8.22364493022108,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T20:00:00,109078.44537166908,392682403.3380087,2530429933.803729,8.101408845198025,5.231924488135356,58.411040425863895,0.0,0.0,0.0,8.101408845198025,8.101408845198025,0.0,0.0,77165.84742904616,277797050.7445662,1268700400.349228,8.206103582955166,6.7,64.78235796492241,77165.84742904616,277797050.7445662,1268700400.349228,8.206103582955166,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T21:00:00,70800.8220013797,254882959.20496687,1463473913.8851953,9.333376886791086,7.673890225582262,44.78179765982899,275.0223428324486,990080.4341968148,3035873.243837133,9.333376886791086,9.329932593921006,1.9470346808621293,0.0,57252.45673459459,206108844.2445405,738564585.8354497,7.576870811019172,6.700000000000002,64.78235796492241,57252.45673459459,206108844.2445405,738564585.8354497,7.576870811019172,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-08T22:00:00,58217.51061741816,209583038.22270536,1173829052.9477215,9.956632636523182,8.62570420081935,38.940693617242594,0.0,0.0,0.0,9.956632636523182,9.956632636523182,0.0,0.0,51698.050208178815,186112980.7494437,592983011.3165661,7.404183917288738,6.7,64.78235796492241,51698.050208178815,186112980.7494437,592983011.3165661,7.404183917288738,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-08T23:00:00,58152.46006983044,209348856.2513896,1050089038.3197984,7.261987112276685,6.071346221056696,58.41104042586389,0.0,0.0,0.0,7.261987112276685,7.261987112276685,0.0,0.0,43549.14332069015,156776915.95448455,527033626.52702713,7.325846889289044,6.699999999999999,64.78235796492238,43549.14332069015,156776915.95448455,527033626.52702713,7.325846889289044,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-09T00:00:00,66929.71081432977,240946958.9315872,1317238631.7557015,7.413455476419789,5.919877856913594,58.411040425863895,0.0,0.0,0.0,7.413455476419789,7.413455476419789,0.0,0.0,51744.52516479249,186280290.5932529,660809753.142478,7.484666264799242,6.700000000000003,64.78235796492241,51744.52516479249,186280290.5932529,660809753.142478,7.484666264799242,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-09T01:00:00,62639.11429058251,225500811.44609696,1192463990.915376,7.342693525061093,5.990639808272289,58.411040425863895,0.0,0.0,0.0,7.342693525061093,7.342693525061093,0.0,0.0,51518.60769475909,185466987.70113268,598271288.0211765,7.41046451617271,6.7,64.7823579649224,51518.60769475909,185466987.70113268,598271288.0211765,7.41046451617271,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-09-09T02:00:00,47224.69773904621,170008911.86056638,828681348.7445519,7.136434610257571,6.196898723075809,58.411040425863895,0.0,0.0,0.0,7.136434610257571,7.136434610257571,0.0,0.0,34657.624287405015,124767447.43465804,416080428.0628929,7.194171215281888,6.700000000000002,64.78235796492241,34657.624287405015,124767447.43465804,416080428.0628929,7.194171215281888,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T03:00:00,53615.743605518925,193016676.979868,921762251.2450948,7.189194126631711,6.144139206701671,58.411040425863895,0.0,0.0,0.0,7.189194126631711,7.189194126631711,0.0,0.0,40090.07073049269,144324254.62977362,462645991.1430091,7.24949340724417,6.700000000000002,64.78235796492241,40090.07073049269,144324254.62977362,462645991.1430091,7.24949340724417,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T04:00:00,2319.847047083648,8351449.3695011325,25421115.012190927,13.24332335716342,13.214509015321305,9.735173404310649,0.0,0.0,0.0,13.24332335716342,13.24332335716342,0.0,0.0,2194.919965807843,7901711.876908231,24104250.12087153,6.728646896343072,6.7,64.78235796492241,2194.919965807843,7901711.876908231,24104250.12087153,6.728646896343072,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T05:00:00,85565.57522369183,308036070.80529064,1737416359.1397057,7.651656720666406,5.681676612666976,58.411040425863895,0.0,0.0,0.0,7.651656720666406,7.651656720666406,0.0,0.0,75643.4593066112,272316453.50380033,871135761.4743211,7.734444756455506,6.7,64.78235796492241,75643.4593066112,272316453.50380033,871135761.4743211,7.734444756455506,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T06:00:00,118723.94393031154,427406198.1491215,2944381226.474526,8.336248222445567,4.997085110887812,58.411040425863895,0.0,0.0,0.0,8.336248222445567,8.336248222445567,0.0,0.0,78096.04308871152,281145755.1193615,1476420654.4039817,8.45235862255579,6.7,64.78235796492241,78096.04308871152,281145755.1193615,1476420654.4039817,8.45235862255579,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T07:00:00,126175.91287978827,454233286.36723775,3138901404.893514,8.446626399960367,4.886706933373012,58.411040425863895,0.0,0.0,0.0,8.446626399960367,8.446626399960367,0.0,0.0,81383.52339085046,292980684.20706165,1574199305.1683657,8.568213614787409,6.7,64.78235796492241,81383.52339085046,292980684.20706165,1574199305.1683657,8.568213614787409,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T08:00:00,125272.20743299072,450979946.75876665,3022652198.049345,8.380658950102733,4.952674383230647,58.411040425863895,0.0,0.0,0.0,8.380658950102733,8.380658950102733,0.0,0.0,81221.18663334403,292396271.8800385,1515755052.1086493,8.498972904576851,6.7,64.78235796492241,81221.18663334403,292396271.8800385,1515755052.1086493,8.498972904576851,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T09:00:00,138970.0829291801,500292298.5450484,3405705393.2109623,8.598006458872497,4.735326874460882,58.411040425863895,0.0,0.0,0.0,8.598006458872497,8.598006458872497,0.0,0.0,86843.87505022348,312637950.18080443,1708147449.0601115,8.72696222100605,6.7,64.78235796492241,86843.87505022348,312637950.18080443,1708147449.0601115,8.72696222100605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T10:00:00,144627.83391702987,520660202.10130745,3541083258.333972,8.674829410547845,4.658503922785536,58.411040425863895,0.0,0.0,0.0,8.674829410547845,8.674829410547845,0.0,0.0,89162.93700816335,320986573.22938806,1776149939.9416606,8.807525213882002,6.7,64.78235796492241,89162.93700816335,320986573.22938806,1776149939.9416606,8.807525213882002,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T11:00:00,142537.847947547,513136252.6111693,3476796727.291012,8.638348230703373,4.694985102630008,58.411040425863895,0.0,0.0,0.0,8.638348230703373,8.638348230703373,0.0,0.0,88342.83557664428,318034208.0759194,1743841214.958503,8.76925008633487,6.7,64.78235796492241,88342.83557664428,318034208.0759194,1743841214.958503,8.76925008633487,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T12:00:00,134701.55290442138,484925590.45591706,3273861827.5185328,8.52319296118173,4.81014037215165,58.411040425863895,0.0,0.0,0.0,8.52319296118173,8.52319296118173,0.0,0.0,85145.78754456418,306524835.1604311,1641910192.5467772,8.648480747161212,6.7,64.78235796492241,85145.78754456418,306524835.1604311,1641910192.5467772,8.648480747161212,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T13:00:00,124983.0762542268,449939074.5152165,3027598245.3203025,8.383463693592002,4.949869639741379,58.411040425863895,0.0,0.0,0.0,8.383463693592002,8.383463693592002,0.0,0.0,81064.86432921735,291833511.5851825,1518284321.9585185,8.501974444917733,6.7,64.78235796492241,81064.86432921735,291833511.5851825,1518284321.9585185,8.501974444917733,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T14:00:00,124920.73366540456,449714641.1954565,3050371125.2881994,8.396405183506195,4.936928149827185,58.411040425863895,0.0,0.0,0.0,8.396405183506195,8.396405183506195,0.0,0.0,81450.71336367643,293222568.1092351,1529690338.0220833,8.5154399238655,6.7,64.78235796492241,81450.71336367643,293222568.1092351,1529690338.0220833,8.5154399238655,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T15:00:00,147130.8516470937,529671065.9295373,3759276401.62156,8.79865767427165,4.5346756590617305,58.411040425863895,0.0,0.0,0.0,8.79865767427165,8.79865767427165,0.0,0.0,89767.35705341946,323162485.3923101,1885738306.195742,8.937329544652643,6.7,64.78235796492241,89767.35705341946,323162485.3923101,1885738306.195742,8.937329544652643,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T16:00:00,143892.2963880607,518012266.9970186,3688831565.381428,8.75867738350225,4.57465594983113,58.411040425863895,0.0,0.0,0.0,8.75867738350225,8.75867738350225,0.0,0.0,88409.6412504331,318274708.5015591,1850356698.2559223,8.895425272952147,6.7,64.78235796492241,88409.6412504331,318274708.5015591,1850356698.2559223,8.895425272952147,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T17:00:00,71448.03768326288,257212935.65974635,1478144956.9821105,8.966670701651802,7.290664866945005,47.45897034601441,0.0,0.0,0.0,8.966670701651802,8.966670701651802,0.0,0.0,61356.66261798481,220883985.4247453,743683561.1395731,7.583099246186816,6.700000000000002,64.78235796492241,61356.66261798481,220883985.4247453,743683561.1395731,7.583099246186816,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T18:00:00,57647.369024155625,207530528.4869602,1156148090.257789,9.93549922031273,8.624633601200403,38.940693617242594,0.0,0.0,0.0,9.93549922031273,9.93549922031273,0.0,0.0,51685.04930095657,186066177.48344368,584125429.4660032,7.393685200412953,6.7,64.78235796492241,51685.04930095657,186066177.48344368,584125429.4660032,7.393685200412953,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T19:00:00,56617.91937760089,203824509.7593632,1083258248.255858,8.587973506532645,7.3597774916448655,48.675867021553245,0.0,0.0,0.0,8.587973506532645,8.587973506532645,0.0,0.0,49303.542388657166,177492752.59916577,545573270.6830175,7.347933176851811,6.700000000000002,64.78235796492241,49303.542388657166,177492752.59916577,545573270.6830175,7.347933176851811,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T20:00:00,49686.43704806522,178871173.3730348,911420237.4187448,7.18334094098845,6.149992392344932,58.411040425863895,0.0,0.0,0.0,7.18334094098845,7.18334094098845,0.0,0.0,41101.39216302771,147965011.78689972,457514704.844007,7.2433746816895805,6.700000000000002,64.78235796492241,41101.39216302771,147965011.78689972,457514704.844007,7.2433746816895805,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T21:00:00,41937.3973003299,150974630.28118765,779524065.1768469,8.418987576593539,7.535173388302675,48.67586702155324,0.0,0.0,0.0,8.418987576593539,8.418987576593539,0.0,0.0,35380.43188335005,127369554.7800602,393493795.41635466,7.167332564476435,6.700000000000002,64.78235796492241,35380.43188335005,127369554.7800602,393493795.41635466,7.167332564476435,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-09T22:00:00,52953.99708723055,190634389.51402995,992094122.4793286,7.229095678111438,6.104237655221943,58.411040425863895,0.0,0.0,0.0,7.229095678111438,7.229095678111438,0.0,0.0,42523.69313564443,153085295.28831992,497965838.4394881,7.291361816831357,6.7,64.78235796492241,42523.69313564443,153085295.28831992,497965838.4394881,7.291361816831357,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-09T23:00:00,38678.74830851949,139243493.91067016,673559084.5030384,8.356933625675312,7.593280167805758,48.67586702155324,0.0,0.0,0.0,8.356933625675312,8.356933625675312,0.0,0.0,30629.08599228864,110264709.57223912,340447618.17194176,7.104356985801398,6.699999999999999,64.78235796492238,30629.08599228864,110264709.57223912,340447618.17194176,7.104356985801398,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-10T00:00:00,50553.44660493738,181992407.7777745,952857543.9487898,8.512566698315503,7.432191888650393,48.675867021553245,0.0,0.0,0.0,8.512566698315503,8.512566698315503,0.0,0.0,41296.52456174578,148667488.42228475,480330606.0823461,7.270415741471649,6.700000000000002,64.78235796492241,41296.52456174578,148667488.42228475,480330606.0823461,7.270415741471649,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T01:00:00,28864.910210473365,103913676.75770408,434661421.0169606,6.913061705730456,6.420271627602927,58.411040425863895,0.0,0.0,0.0,6.913061705730456,6.913061705730456,0.0,0.0,17643.728883904016,63517423.98205444,218854131.48680907,6.959951288007999,6.700000000000002,64.78235796492241,17643.728883904016,63517423.98205444,218854131.48680907,6.959951288007999,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T02:00:00,41503.92526957185,149414130.97045866,671698676.0188079,7.047423344746544,6.28590998858684,58.411040425863895,0.0,0.0,0.0,7.047423344746544,7.047423344746544,0.0,0.0,30890.731000495583,111206631.60178414,337444724.7895801,7.1008282558510425,6.700000000000002,64.78235796492241,30890.731000495583,111206631.60178414,337444724.7895801,7.1008282558510425,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T03:00:00,44582.98509122484,160498746.3284094,813939784.7720721,7.128091726759167,6.205241606574216,58.411040425863895,0.0,0.0,0.0,7.128091726759167,7.128091726759167,0.0,0.0,33261.0715429884,119739857.55475824,408751214.86090094,7.185430915045399,6.700000000000002,64.78235796492241,33261.0715429884,119739857.55475824,408751214.86090094,7.185430915045399,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T04:00:00,50579.39467418022,182085820.82704875,945587336.2287836,8.184632444243205,7.112499954779918,51.10966037263091,0.0,0.0,0.0,8.184632444243205,8.184632444243205,0.0,0.0,40493.81934206504,145777749.63143408,476192400.7108536,7.265499883028776,6.700000000000002,64.78235796492241,40493.81934206504,145777749.63143408,476192400.7108536,7.265499883028776,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T05:00:00,37012.05281824702,133243390.14568926,637072700.9744908,7.027826892924492,6.305506440408888,58.411040425863895,0.0,0.0,0.0,7.027826892924492,7.027826892924492,0.0,0.0,24708.83805578202,88951817.00081527,320225792.7178714,7.080294530311908,6.700000000000002,64.78235796492241,24708.83805578202,88951817.00081527,320225792.7178714,7.080294530311908,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T06:00:00,13714.535414481406,49372327.49213307,266659554.4838804,13.335947952335694,13.033611721620815,9.735173404310649,0.0,0.0,0.0,13.335947952335694,13.335947952335694,0.0,0.0,13320.237238414453,47952854.05829202,144864875.8681391,6.872055897342055,6.700000000000003,64.78235796492241,13320.237238414453,47952854.05829202,144864875.8681391,6.872055897342055,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-10T07:00:00,60293.22496074316,217055609.8586754,1247748417.7580814,10.015903263613492,8.601027338864448,38.940693617242594,2538.31967998928,9137950.84796141,56435339.265808925,10.015903263613492,9.951853959176471,1.622528900718441,0.0,52980.79682883701,190730868.5838132,658567011.4596094,7.481806886675383,6.7,64.78235796492241,52980.79682883701,190730868.5838132,658567011.4596094,7.481806886675383,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T08:00:00,62415.770436424944,224696773.5711298,1230052735.5274572,8.668653012054586,7.274008144219032,48.675867021553245,0.0,0.0,0.0,8.668653012054586,8.668653012054586,0.0,0.0,55501.88175635154,199806774.32286552,619052613.9243128,7.435180944142803,6.7,64.78235796492241,55501.88175635154,199806774.32286552,619052613.9243128,7.435180944142803,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T09:00:00,57247.94208357506,206092591.50087017,1143317024.485639,9.92553788229186,8.629223796730749,38.9406936172426,0.0,0.0,0.0,9.92553788229186,9.92553788229186,0.0,0.0,51569.78950103491,185651242.20372564,577668598.4793981,7.386021715388524,6.7,64.78235796492241,51569.78950103491,185651242.20372564,577668598.4793981,7.386021715388524,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T10:00:00,72883.42938366048,262380345.78117764,1462275738.7401676,8.797351392006096,7.1393694067113564,48.675867021553245,0.0,0.0,0.0,8.797351392006096,8.797351392006096,0.0,0.0,64378.450946974684,231762423.40910888,735366072.5606827,7.573261224889507,6.7,64.78235796492241,64378.450946974684,231762423.40910888,735366072.5606827,7.573261224889507,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T11:00:00,62093.669374720805,223537209.7489949,1305939667.8312802,9.996148516949084,8.515344729238969,38.940693617242594,0.0,0.0,0.0,9.996148516949084,9.996148516949084,0.0,0.0,52306.34487375813,188302841.54552928,659249006.0538888,7.48276906663641,6.7,64.78235796492241,52306.34487375813,188302841.54552928,659249006.0538888,7.48276906663641,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T12:00:00,73640.46426450794,265105671.35222864,1503022179.3476803,8.818061692610058,7.113871987156717,48.675867021553245,0.0,0.0,0.0,8.818061692610058,8.818061692610058,0.0,0.0,64327.31896186289,231578348.2627064,755773955.4842106,7.597485798450836,6.7,64.78235796492241,64327.31896186289,231578348.2627064,755773955.4842106,7.597485798450836,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T13:00:00,61360.3788524534,220897363.86883223,1269143681.3291306,9.971359909901102,8.532294742173221,38.940693617242594,0.0,0.0,0.0,9.971359909901102,9.971359909901102,0.0,0.0,52305.03222458087,188298116.0084911,640796358.7953587,7.460879259796273,6.699999999999999,64.78235796492238,52305.03222458087,188298116.0084911,640796358.7953587,7.460879259796273,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-10T14:00:00,77334.47798530983,278404120.7471154,1605633676.3473372,8.867550510600973,7.046956885981956,48.675867021553245,0.0,0.0,0.0,8.867550510600973,8.867550510600973,0.0,0.0,65043.50074122691,234156602.6684169,807241873.637582,7.658528999337555,6.700000000000002,64.78235796492241,65043.50074122691,234156602.6684169,807241873.637582,7.658528999337555,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T15:00:00,64362.32211471687,231704359.61298075,1369872632.2418375,9.999111453486192,8.445783729308838,38.94069361724258,0.0,0.0,0.0,9.999111453486192,9.999111453486192,0.0,0.0,52530.905144327735,189111258.51957992,691305510.0450256,7.520792693946923,6.699999999999998,64.78235796492238,52530.905144327735,189111258.51957992,691305510.0450256,7.520792693946923,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-10T16:00:00,78047.41082089665,280970678.955228,1631896918.1722372,8.866913928753494,7.016538851707057,48.67586702155322,0.0,0.0,0.0,8.866913928753494,8.866913928753494,0.0,0.0,64932.59386401908,233757337.91046867,820390498.3306506,7.674139077081532,6.7,64.78235796492238,64932.59386401908,233757337.91046867,820390498.3306506,7.674139077081532,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-10T17:00:00,59089.9129226459,212723686.5215253,1175451243.3848212,9.925339836904438,8.59255543969761,38.940693617242594,0.0,0.0,0.0,9.925339836904438,9.925339836904438,0.0,0.0,51640.20699754533,185904745.19116315,593806314.8384697,7.405140293061859,6.699999999999999,64.78235796492238,51640.20699754533,185904745.19116315,593806314.8384697,7.405140293061859,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-10T18:00:00,71218.03643212521,256384931.15565068,1379747809.622661,8.752523787606732,7.188158623081915,48.675867021553245,0.0,0.0,0.0,8.752523787606732,8.752523787606732,0.0,0.0,64399.254053880926,231837314.59397128,693969863.9533846,7.524158370858626,6.700000000000002,64.78235796492241,64399.254053880926,231837314.59397128,693969863.9533846,7.524158370858626,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T19:00:00,44583.907369042456,160502066.52855283,834888595.4114128,9.74498711608132,8.798403021914156,38.9406936172426,0.0,0.0,0.0,9.74498711608132,9.74498711608132,0.0,0.0,39764.80045141767,143153281.6251036,423227631.9845069,7.202649558357763,6.7,64.78235796492241,39764.80045141767,143153281.6251036,423227631.9845069,7.202649558357763,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T20:00:00,45667.731565743954,164403833.63667825,798607911.6587818,7.119378793622691,6.2139545397106914,58.411040425863895,0.0,0.0,0.0,7.119378793622691,7.119378793622691,0.0,0.0,37302.297245000205,134288270.08200076,401001576.8483521,7.176281814826042,6.700000000000002,64.78235796492241,37302.297245000205,134288270.08200076,401001576.8483521,7.176281814826042,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-10T21:00:00,46212.94700137637,166366609.20495498,850851040.2305478,8.453686651512724,7.489014793476547,48.675867021553245,0.0,0.0,0.0,8.453686651512724,8.453686651512724,0.0,0.0,39855.11707575686,143478421.4727247,429188729.4291164,7.2097405762771265,6.7,64.78235796492241,39855.11707575686,143478421.4727247,429188729.4291164,7.2097405762771265,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-10T22:00:00,49073.46127689167,176664460.59680998,861559279.02167,7.155062247944365,6.178271085389021,58.41104042586391,0.0,0.0,0.0,7.155062247944365,7.155062247944365,0.0,0.0,39921.38584808989,143716989.05312356,432498018.47710776,7.213696638639632,6.700000000000003,64.78235796492241,39921.38584808989,143716989.05312356,432498018.47710776,7.213696638639632,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-10T23:00:00,47632.867120273615,171478321.63298503,838071235.1205602,8.116438726965972,7.166279485473307,51.109660372630906,0.0,0.0,0.0,8.116438726965972,8.116438726965972,0.0,0.0,38768.99977267428,139568399.1816274,422254235.81509656,7.201533891470998,6.7,64.78235796492241,38768.99977267428,139568399.1816274,422254235.81509656,7.201533891470998,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T00:00:00,41765.27487086632,150354989.5351187,719939505.0567183,7.730576059537195,6.9143553731929215,53.54345372370858,0.0,0.0,0.0,7.730576059537195,7.730576059537195,0.0,0.0,32579.07569660558,117284672.50778005,362617893.0555157,7.130709837215821,6.700000000000002,64.78235796492241,32579.07569660558,117284672.50778005,362617893.0555157,7.130709837215821,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-11T01:00:00,16021.23152921202,57676433.50516328,176238251.02579835,8.076004944480802,7.876239132980365,48.675867021553245,0.0,0.0,0.0,8.076004944480802,8.076004944480802,0.0,0.0,8304.205640201768,29895140.30472636,91466241.44582964,6.80869690292969,6.7,64.78235796492241,8304.205640201768,29895140.30472636,91466241.44582964,6.80869690292969,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T02:00:00,49245.00439194183,177282015.81099054,941406169.6987168,7.200366751197894,6.132966582135489,58.411040425863895,0.0,0.0,0.0,7.200366751197894,7.200366751197894,0.0,0.0,39512.95919450949,142246653.10023412,472602929.8672188,7.26122505020814,6.700000000000002,64.78235796492241,39512.95919450949,142246653.10023412,472602929.8672188,7.26122505020814,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-11T03:00:00,13849.527002151985,49858297.20774715,223595383.5534816,10.059201568913354,9.805684009501247,34.073106915087266,0.0,0.0,0.0,10.059201568913354,10.059201568913354,0.0,0.0,8259.505639105462,29734220.300779663,118288039.76829071,6.8404789832438695,6.7,64.78235796492241,8259.505639105462,29734220.300779663,118288039.76829071,6.8404789832438695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T04:00:00,27035.797728274545,97328871.8217884,538268577.0637181,12.18025693241785,11.569971091155784,19.470346808621294,0.0,0.0,0.0,12.18025693241785,12.18025693241785,0.0,0.0,25084.02286488946,90302482.31360207,278804935.45751965,7.031123344838821,6.7,64.78235796492241,25084.02286488946,90302482.31360207,278804935.45751965,7.031123344838821,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T05:00:00,81027.916863463,291700500.7084668,1620028837.6755855,7.585057339449148,5.748275993884231,58.411040425863895,0.0,0.0,0.0,7.585057339449148,7.585057339449148,0.0,0.0,72869.12242086495,262328840.71511385,812206229.5265714,7.664593573140984,6.7,64.78235796492241,72869.12242086495,262328840.71511385,812206229.5265714,7.664593573140984,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T06:00:00,100132.4587066428,360476851.3439141,2363434389.458873,8.006681172104415,5.326652161228968,58.411040425863895,0.0,0.0,0.0,8.006681172104415,8.006681172104415,0.0,0.0,75065.76581292933,270236756.9265455,1184931231.8872955,8.10676652232431,6.7,64.78235796492241,75065.76581292933,270236756.9265455,1184931231.8872955,8.10676652232431,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T07:00:00,126698.02505679868,456112890.2044753,3221511043.3998404,8.493506121085385,4.839827212247994,58.411040425863895,0.0,0.0,0.0,8.493506121085385,8.493506121085385,0.0,0.0,81587.40136143597,293714644.9011695,1615608068.1173685,8.617267701703984,6.7,64.78235796492241,81587.40136143597,293714644.9011695,1615608068.1173685,8.617267701703984,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T08:00:00,167494.01300147895,602978446.8053242,4389901888.23856,9.156608783554836,4.1767245497785455,58.411040425863895,0.0,0.0,0.0,9.156608783554836,9.156608783554836,0.0,0.0,97542.42765052414,351152739.5418869,2202923758.544934,9.312872539802756,6.7,64.78235796492241,97542.42765052414,351152739.5418869,2202923758.544934,9.312872539802756,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T09:00:00,177646.0405613292,639525746.0207851,4602168727.04445,9.32610186154996,4.105116886430308,58.411040425863895,7837.739026673135,28215860.49602329,86275907.99358249,9.32610186154996,9.228216446903073,29.205520212931944,0.0,102868.966707087,370328280.1455132,2353215729.730331,9.490723408443746,6.7,64.78235796492241,102868.966707087,370328280.1455132,2353215729.730331,9.490723408443746,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T10:00:00,176002.28405903486,633608222.6125255,4500075312.892027,9.219142076257404,4.114191257075976,58.411040425863895,0.0,0.0,0.0,9.219142076257404,9.219142076257404,0.0,0.0,101173.59313394711,364224935.2822097,2258358562.869598,9.37851298792379,6.7,64.78235796492241,101173.59313394711,364224935.2822097,2258358562.869598,9.37851298792379,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T11:00:00,166954.40913930812,601035872.9015093,4238203843.4220257,9.070486642571876,4.262846690761503,58.411040425863895,0.0,0.0,0.0,9.070486642571876,9.070486642571876,0.0,0.0,97737.49636586914,351854986.917129,2126600765.8082385,9.222548931791442,6.7,64.78235796492241,97737.49636586914,351854986.917129,2126600765.8082385,9.222548931791442,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T12:00:00,178768.988138933,643568357.3001589,4571577627.904333,9.259733306871391,4.07360002646199,58.411040425863895,0.0,0.0,0.0,9.259733306871391,9.259733306871391,0.0,0.0,102240.91224207231,368067284.0714603,2294338449.455924,9.421098423223857,6.7,64.78235796492241,102240.91224207231,368067284.0714603,2294338449.455924,9.421098423223857,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T13:00:00,189976.87071426227,683916734.5713443,4873284040.875812,9.435374048997886,3.9066510797108376,58.411040425863895,703.380951776086,2532171.4263939094,7661211.085740058,9.435374048997886,9.426682253622545,19.470346808621297,0.0,106591.26584097896,383728557.0275244,2450061777.675095,9.605371406907317,6.7,64.78235796492241,106591.26584097896,383728557.0275244,2450061777.675095,9.605371406907317,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T14:00:00,193597.668555483,696951606.7997386,4953150270.485925,9.58102400612425,3.9614211907996633,58.411040425863895,16999.006139471636,61196422.10209788,184311839.95292592,9.58102400612425,9.371912142533716,58.411040425863895,0.0,110574.14360978612,398066916.9952301,2579227539.269143,9.758180326616763,6.7,64.78235796492241,110574.14360978612,398066916.9952301,2579227539.269143,9.758180326616763,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T15:00:00,193744.00395028552,697478414.2210279,4953150270.485925,9.5831507027731,3.963543898394597,58.411040425863895,17350.291998107223,62461051.193186015,188057438.2455682,9.5831507027731,9.369789434938784,58.411040425863895,0.0,110693.01452633349,398494852.29480064,2581118430.818008,9.760417417178056,6.7,64.78235796492241,110693.01452633349,398494852.29480064,2581118430.818008,9.760417417178056,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T16:00:00,146231.89181150627,526434810.5214226,3675576534.9089646,8.751157561767087,4.582175771566292,58.411040425863895,0.0,0.0,0.0,8.751157561767087,8.751157561767087,0.0,0.0,89565.46182658982,322435662.5757233,1843747756.0677404,8.887590454693518,6.7,64.78235796492241,89565.46182658982,322435662.5757233,1843747756.0677404,8.887590454693518,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T17:00:00,114525.49205552744,412291771.3998988,2747877704.5949755,8.224768502203753,5.108564831129628,58.411040425863895,0.0,0.0,0.0,8.224768502203753,8.224768502203753,0.0,0.0,77657.75491213096,279567917.6836714,1377862175.0603807,8.335518746513975,6.7,64.78235796492241,77657.75491213096,279567917.6836714,1377862175.0603807,8.335518746513975,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T18:00:00,100494.95539186768,361781839.4107236,2308945412.119169,7.975773976878067,5.357559356455314,58.411040425863895,0.0,0.0,0.0,7.975773976878067,7.975773976878067,0.0,0.0,76094.49185843687,273940170.6903728,1157604967.1878426,8.074358066276092,6.7,64.78235796492241,76094.49185843687,273940170.6903728,1157604967.1878426,8.074358066276092,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T19:00:00,107273.30969825716,386183914.9137258,2553433564.593518,8.114468910959477,5.218864422373904,58.411040425863895,0.0,0.0,0.0,8.114468910959477,8.114468910959477,0.0,0.0,76525.89192799405,275493210.9407785,1280260185.547162,8.219782758028042,6.7,64.78235796492241,76525.89192799405,275493210.9407785,1280260185.547162,8.219782758028042,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T20:00:00,119091.76102986684,428730339.7075205,2955549226.0174904,8.342584712929895,4.990748620403484,58.411040425863895,0.0,0.0,0.0,8.342584712929895,8.342584712929895,0.0,0.0,78253.85321023186,281713871.5568346,1482057528.961136,8.459039209328141,6.7,64.78235796492241,78253.85321023186,281713871.5568346,1482057528.961136,8.459039209328141,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-11T21:00:00,61141.40307906949,220109051.0846501,1196198775.403395,8.118962796677453,6.762555221316597,52.56993638327751,0.0,0.0,0.0,8.118962796677453,8.118962796677453,0.0,0.0,43384.51369650617,156184249.30742216,601616360.9793885,7.414285695260752,6.700000000000002,64.78235796492241,43384.51369650617,156184249.30742216,601616360.9793885,7.414285695260752,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-11T22:00:00,66561.39340664334,239621016.263916,1263479598.3951647,7.382953083422393,5.95038024991099,58.411040425863895,0.0,0.0,0.0,7.382953083422393,7.382953083422393,0.0,0.0,52664.698884855374,189592915.9854793,633826939.8953679,7.4526886971379325,6.700000000000003,64.78235796492241,52664.698884855374,189592915.9854793,633826939.8953679,7.4526886971379325,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-11T23:00:00,67524.78015443617,243089208.5559702,1274822319.9907637,7.389384097619711,5.94394923571367,58.41104042586389,0.0,0.0,0.0,7.389384097619711,7.389384097619711,0.0,0.0,54614.16686028946,196611000.697042,639518555.9439113,7.4594459429097375,6.699999999999999,64.78235796492238,54614.16686028946,196611000.697042,639518555.9439113,7.4594459429097375,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-12T00:00:00,54333.99684158762,195602388.62971532,990430293.6264794,7.228140693638484,6.105192639694899,58.411040425863895,0.0,0.0,0.0,7.228140693638484,7.228140693638484,0.0,0.0,42177.9565089732,151840643.4323035,497089629.6593565,7.290351290508137,6.700000000000002,64.78235796492241,42177.9565089732,151840643.4323035,497089629.6593565,7.290351290508137,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-12T01:00:00,52023.81456927883,187285732.44940376,910977463.0008872,7.1830861842843925,6.150247149048987,58.411040425863895,0.0,0.0,0.0,7.1830861842843925,7.1830861842843925,0.0,0.0,38531.51140361487,138713441.05301347,457277513.67412245,7.243102572628381,6.7,64.78235796492238,38531.51140361487,138713441.05301347,457277513.67412245,7.243102572628381,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
