Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-12T02:00:00,51203.244079614255,184331678.6866113,963830461.6670232,7.865336506048642,6.772520235670105,53.54345372370857,0.0,0.0,0.0,7.865336506048642,7.865336506048642,0.0,0.0,40245.23065126298,144882830.34454668,484820270.61792487,7.275746333772279,6.700000000000002,64.78235796492241,40245.23065126298,144882830.34454668,484820270.61792487,7.275746333772279,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-12T03:00:00,56031.920474296174,201714913.7074662,989739552.6727732,7.227746123859688,6.1055872094736925,58.411040425863895,0.0,0.0,0.0,7.227746123859688,7.227746123859688,0.0,0.0,41808.03028295334,150508909.01863202,496729570.1729849,7.289931308203048,6.7,64.78235796492241,41808.03028295334,150508909.01863202,496729570.1729849,7.289931308203048,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T04:00:00,6864.569828317782,24712451.381944016,75668101.64787363,11.911676676442744,11.825906834461463,19.470346808621297,0.0,0.0,0.0,11.911676676442744,11.911676676442744,0.0,0.0,4276.597842957338,15395752.234646415,47216105.91616541,6.75611151072313,6.700000000000002,64.78235796492241,4276.597842957338,15395752.234646415,47216105.91616541,6.75611151072313,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-12T05:00:00,87833.16974707086,316199411.08945507,1840708168.8254955,7.71023233206673,5.623101001266651,58.411040425863895,0.0,0.0,0.0,7.71023233206673,7.71023233206673,0.0,0.0,76500.93010329118,275403348.3718482,922904410.220775,7.795875893905332,6.7,64.78235796492241,76500.93010329118,275403348.3718482,922904410.220775,7.795875893905332,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T06:00:00,104518.730638426,376267430.2983335,2504185366.548476,8.086523081599717,5.246810251733661,58.411040425863895,0.0,0.0,0.0,8.086523081599717,8.086523081599717,0.0,0.0,75323.53948688156,271164742.1527736,1255537522.3959994,8.190490958938678,6.7,64.78235796492241,75323.53948688156,271164742.1527736,1255537522.3959994,8.190490958938678,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T07:00:00,129460.5501560803,466057980.5618892,3309022731.893409,8.543164200625865,4.790169132707515,58.411040425863895,0.0,0.0,0.0,8.543164200625865,8.543164200625865,0.0,0.0,82848.36279716545,298254106.0697956,1659600623.6479225,8.669391641531034,6.7,64.78235796492241,82848.36279716545,298254106.0697956,1659600623.6479225,8.669391641531034,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T08:00:00,161658.0020985985,581968807.5549544,4253348195.066909,9.07908659654498,4.2542467367884,58.411040425863895,0.0,0.0,0.0,9.07908659654498,9.07908659654498,0.0,0.0,95234.00950190167,342842434.206846,2134236833.0433712,9.231580168977755,6.7,64.78235796492241,95234.00950190167,342842434.206846,2134236833.0433712,9.231580168977755,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T09:00:00,158290.1220680608,569844439.4450189,4129016353.6414,9.008511064948726,4.324822268384655,58.411040425863895,0.0,0.0,0.0,9.008511064948726,9.008511064948726,0.0,0.0,94014.67333388496,338452824.00198585,2071767772.4818835,9.15762579531879,6.7,64.78235796492241,94014.67333388496,338452824.00198585,2071767772.4818835,9.15762579531879,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T10:00:00,172905.9741738809,622461507.0259713,4499743830.327389,9.218954021353516,4.114379311979863,58.411040425863895,0.0,0.0,0.0,9.218954021353516,9.218954021353516,0.0,0.0,99782.0498596572,359215379.49476594,2258225575.264709,9.378355296500478,6.7,64.78235796492241,99782.0498596572,359215379.49476594,2258225575.264709,9.378355296500478,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T11:00:00,164789.95690990888,593243844.875672,4234983269.966576,9.06865842280459,4.264674910528789,58.411040425863895,0.0,0.0,0.0,9.06865842280459,9.06865842280459,0.0,0.0,96764.16428066064,348350991.41037834,2124997971.7223213,9.220651615051798,6.7,64.78235796492241,96764.16428066064,348350991.41037834,2124997971.7223213,9.220651615051798,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T12:00:00,178775.1664784527,643590599.3224298,4608518132.285078,9.280704763538589,4.052628569794792,58.411040425863895,0.0,0.0,0.0,9.280704763538589,9.280704763538589,0.0,0.0,102159.0214218346,367772477.1186046,2312939159.4258995,9.443112277212336,6.7,64.78235796492241,102159.0214218346,367772477.1186046,2312939159.4258995,9.443112277212336,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T13:00:00,187080.2338721916,673488841.9398897,4843958261.007049,9.414373367923078,3.918959965410302,58.411040425863895,0.0,0.0,0.0,9.414373367923078,9.414373367923078,0.0,0.0,105281.2190673424,379012388.64243263,2431432799.704301,9.58333121776906,6.7,64.78235796492241,105281.2190673424,379012388.64243263,2431432799.704301,9.58333121776906,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T14:00:00,189775.3280941656,683191181.1389961,4922842647.071955,9.465828469618875,3.8808258701631537,58.411040425863895,1069.0511170448392,3848584.021361421,11741526.785023743,9.465828469618875,9.452507463170226,19.470346808621297,0.0,106450.99734326202,383223590.4357433,2477092316.6339874,9.637354040410214,6.7,64.78235796492241,106450.99734326202,383223590.4357433,2477092316.6339874,9.637354040410214,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T15:00:00,189387.20119283907,681793924.2942207,4933054828.920493,9.485004731741638,3.888380331969471,58.411040425863895,3207.402989533472,11546650.7623205,35302662.06180286,9.485004731741638,9.444953001363908,38.940693617242594,0.0,106591.20842285547,383728350.32227975,2494101933.5502224,9.657477628734709,6.7,64.78235796492241,106591.20842285547,383728350.32227975,2494101933.5502224,9.657477628734709,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T16:00:00,137847.90530553536,496252459.0999273,3476958525.716908,8.638442472185522,4.694890861147859,58.411040425863895,0.0,0.0,0.0,8.638442472185522,8.638442472185522,0.0,0.0,86091.30720473234,309928705.93703645,1743962208.988235,8.769387214752577,6.7,64.78235796492241,86091.30720473234,309928705.93703645,1743962208.988235,8.769387214752577,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T17:00:00,114159.43281748069,410973958.1429304,2728210360.6584063,8.213609162808886,5.119724170524494,58.411040425863895,0.0,0.0,0.0,8.213609162808886,8.213609162808886,0.0,0.0,77351.56538318067,278465635.3794504,1367964233.715464,8.323789316187666,6.7,64.78235796492241,77351.56538318067,278465635.3794504,1367964233.715464,8.323789316187666,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T18:00:00,104109.70058197588,374794922.0951132,2402465135.03222,8.02882063495549,5.30451269837789,58.411040425863895,0.0,0.0,0.0,8.02882063495549,8.02882063495549,0.0,0.0,76596.92783279326,275748940.19805574,1204497620.241531,8.129970711752529,6.7,64.78235796492241,76596.92783279326,275748940.19805574,1204497620.241531,8.129970711752529,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T19:00:00,105041.88347242551,378150780.5007319,2449737066.849799,8.05564288699973,5.277690446333651,58.411040425863895,0.0,0.0,0.0,8.05564288699973,8.05564288699973,0.0,0.0,76908.16520721518,276869394.74597466,1228217079.2463984,8.158079378497177,6.7,64.78235796492241,76908.16520721518,276869394.74597466,1228217079.2463984,8.158079378497177,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T20:00:00,122353.412177658,440472283.83956885,3052667609.116207,8.39768642601616,4.9356469073172216,58.411040425863895,0.0,0.0,0.0,8.39768642601616,8.39768642601616,0.0,0.0,79625.85032342385,286653061.16432583,1530813364.7146811,8.516826288073927,6.7,64.78235796492241,79625.85032342385,286653061.16432583,1530813364.7146811,8.516826288073927,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T21:00:00,66984.05242402159,241142588.7264777,1295034001.9897048,8.178516937531304,6.710129073162196,52.5699363832775,0.0,0.0,0.0,8.178516937531304,8.178516937531304,0.0,0.0,52420.72436750172,188714607.72300616,650948681.0508401,7.4729742880528995,6.7,64.78235796492241,52420.72436750172,188714607.72300616,650948681.0508401,7.4729742880528995,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-12T22:00:00,68019.42042522604,244869913.5308137,1290754335.8520951,7.398400654330897,5.934932679002487,58.411040425863895,0.0,0.0,0.0,7.398400654330897,7.398400654330897,0.0,0.0,55040.674407379054,198146427.8665645,647441076.7299944,7.468893989706035,6.700000000000003,64.78235796492241,55040.674407379054,198146427.8665645,647441076.7299944,7.468893989706035,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-12T23:00:00,45762.31765580188,164744343.56088677,848835339.5888598,7.1478788452562645,6.185454488077116,58.41104042586389,0.0,0.0,0.0,7.1478788452562645,7.1478788452562645,0.0,0.0,34643.55783173243,124716808.1942368,426240856.7685633,7.206189453887266,6.699999999999999,64.78235796492238,34643.55783173243,124716808.1942368,426240856.7685633,7.206189453887266,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-13T00:00:00,53681.65838394749,193253970.18221092,1024051817.45958,7.2472233494306195,6.086109983902762,58.411040425863895,0.0,0.0,0.0,7.2472233494306195,7.2472233494306195,0.0,0.0,41963.57375485974,151068865.51749507,513994728.8647658,7.31037009083454,6.700000000000002,64.78235796492241,41963.57375485974,151068865.51749507,513994728.8647658,7.31037009083454,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T01:00:00,55201.73391065677,198726242.0783644,1002437792.5911396,7.234945546706723,6.098387786626657,58.411040425863895,0.0,0.0,0.0,7.234945546706723,7.234945546706723,0.0,0.0,41733.76263336416,150241545.48011097,503085594.0518896,7.297477754841456,6.700000000000002,64.78235796492241,41733.76263336416,150241545.48011097,503085594.0518896,7.297477754841456,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T02:00:00,59363.49565834776,213708584.37005192,1163368750.3380642,7.326210089368822,6.00712324396456,58.411040425863895,0.0,0.0,0.0,7.326210089368822,7.326210089368822,0.0,0.0,44246.39699817847,159287029.19344252,583750390.1149191,7.393192159115631,6.700000000000002,64.78235796492241,44246.39699817847,159287029.19344252,583750390.1149191,7.393192159115631,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T03:00:00,54090.00564604931,194724020.3257776,1025280854.9404508,7.247900060126587,6.085433273206792,58.41104042586388,0.0,0.0,0.0,7.247900060126587,7.247900060126587,0.0,0.0,42544.66534265196,153160795.23354712,514535176.2958224,7.311063200213995,6.699999999999999,64.78235796492238,42544.66534265196,153160795.23354712,514535176.2958224,7.311063200213995,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-13T04:00:00,12917.093622427252,46501537.040738106,256357554.48855355,13.328539910008042,13.037887398075815,9.735173404310649,0.0,0.0,0.0,13.328539910008042,13.328539910008042,0.0,0.0,12276.753852822503,44196313.87016104,139703905.42264,6.865930912969472,6.7,64.78235796492241,12276.753852822503,44196313.87016104,139703905.42264,6.865930912969472,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T05:00:00,79373.36427301535,285744111.3828553,1618445835.4404032,7.584178607532897,5.749154725800484,58.411040425863895,0.0,0.0,0.0,7.584178607532897,7.584178607532897,0.0,0.0,68416.25531165094,246298519.12194327,811476367.1106906,7.663679022886491,6.7,64.78235796492241,68416.25531165094,246298519.12194327,811476367.1106906,7.663679022886491,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T06:00:00,78409.52428288719,282274287.41839385,1589763640.352121,7.5678951421259555,5.7654381912074255,58.411040425863895,0.0,0.0,0.0,7.5678951421259555,7.5678951421259555,0.0,0.0,69776.03157137556,251193713.656952,797072381.4509724,7.646632869927754,6.7,64.78235796492241,69776.03157137556,251193713.656952,797072381.4509724,7.646632869927754,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T07:00:00,91616.8284859272,329820582.54933786,2120664927.491532,7.868984824064552,5.464348509268828,58.411040425863895,0.0,0.0,0.0,7.868984824064552,7.868984824064552,0.0,0.0,73616.39961386017,265019038.60989657,1063240365.482628,7.962425066640516,6.7,64.78235796492241,73616.39961386017,265019038.60989657,1063240365.482628,7.962425066640516,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T08:00:00,85374.43749165071,307347974.96994257,1875606327.6541889,7.729997454045045,5.603335879288334,58.411040425863895,0.0,0.0,0.0,7.729997454045045,7.729997454045045,0.0,0.0,73501.46073187217,264605258.63473976,940371376.2409142,7.816667478908371,6.7,64.78235796492241,73501.46073187217,264605258.63473976,940371376.2409142,7.816667478908371,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T09:00:00,90141.11532095924,324508015.1554532,2065667676.8679864,7.837789603062442,5.4955437302709385,58.411040425863895,0.0,0.0,0.0,7.837789603062442,7.837789603062442,0.0,0.0,73662.11399655546,265183610.38759968,1035680346.5627254,7.929738684817724,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1035680346.5627254,7.929738684817724,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T10:00:00,99464.83983543028,358073423.407549,2423951449.279508,8.041008945565743,5.2923243877676365,58.411040425863895,0.0,0.0,0.0,8.041008945565743,8.041008945565743,0.0,0.0,73662.11399655546,265183610.38759968,1215346928.5671508,8.142835574045526,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1215346928.5671508,8.142835574045526,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T11:00:00,94385.80739987348,339788906.6395445,2231612397.1117635,7.931909266172596,5.401424067160785,58.411040425863895,0.0,0.0,0.0,7.931909266172596,7.931909266172596,0.0,0.0,73662.11399655546,265183610.38759968,1118848655.6421509,8.028393609129466,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1118848655.6421509,8.028393609129466,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T12:00:00,111551.17023238471,401584212.8365849,2863501023.165387,8.290362837519984,5.042970495813396,58.411040425863895,0.0,0.0,0.0,8.290362837519984,8.290362837519984,0.0,0.0,74772.0679971516,269179444.7897457,1435916610.8738225,8.404343266344183,6.7,64.78235796492241,74772.0679971516,269179444.7897457,1435916610.8738225,8.404343266344183,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T13:00:00,120140.44636388542,432505606.9099876,3165571160.2862263,8.461747240133814,4.871586093199566,58.411040425863895,0.0,0.0,0.0,8.461747240133814,8.461747240133814,0.0,0.0,77931.89250857676,280554813.0308763,1587616796.9809997,8.584143702479924,6.7,64.78235796492241,77931.89250857676,280554813.0308763,1587616796.9809997,8.584143702479924,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T14:00:00,132174.15979494675,475826975.2618083,3571259794.438197,8.691956259587519,4.64137707374586,58.411040425863895,0.0,0.0,0.0,8.691956259587519,8.691956259587519,0.0,0.0,82775.37274857554,297991341.8948719,1791402024.621448,8.82558795744444,6.7,64.78235796492241,82775.37274857554,297991341.8948719,1791402024.621448,8.82558795744444,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T15:00:00,131093.54797647436,471936772.7153076,3535891318.13392,8.671884301600153,4.661449031733226,58.411040425863895,0.0,0.0,0.0,8.671884301600153,8.671884301600153,0.0,0.0,82346.61348057205,296447808.5300594,1773692934.3501506,8.804611421445076,6.7,64.78235796492241,82346.61348057205,296447808.5300594,1773692934.3501506,8.804611421445076,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T16:00:00,93894.42958247766,338019946.4969196,2211241790.776154,7.920357401651198,5.412975931682183,58.411040425863895,0.0,0.0,0.0,7.920357401651198,7.920357401651198,0.0,0.0,73662.11399655546,265183610.38759968,1108616931.0643332,8.016251981044487,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1108616931.0643332,8.016251981044487,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T17:00:00,76770.45193544253,276373626.96759313,1513504023.0441828,7.524652783772734,5.808680549560646,58.411040425863895,0.0,0.0,0.0,7.524652783772734,7.524652783772734,0.0,0.0,66215.15683283514,238374564.5982065,758861547.371984,7.601280884086897,6.7,64.78235796492241,66215.15683283514,238374564.5982065,758861547.371984,7.601280884086897,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T18:00:00,73910.32107530102,266077155.87108365,1183893516.2699304,7.337758189790868,5.995575143542513,58.411040425863895,0.0,0.0,0.0,7.337758189790868,7.337758189790868,0.0,0.0,51963.32581139966,187067972.9210388,593709244.1063361,7.405242749703809,6.7,64.78235796492241,51963.32581139966,187067972.9210388,593709244.1063361,7.405242749703809,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T19:00:00,73351.77820803969,264066401.54894283,927887160.6416184,7.192615596872723,6.140717736460658,58.411040425863895,0.0,0.0,0.0,7.192615596872723,7.192615596872723,0.0,0.0,40745.15078265343,146682542.81755236,465535496.3223103,7.253054678265312,6.7,64.78235796492241,40745.15078265343,146682542.81755236,465535496.3223103,7.253054678265312,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T20:00:00,67107.41608204726,241586697.8953701,764493847.2445931,7.099986346860256,6.233346986473124,58.411040425863895,0.0,0.0,0.0,7.099986346860256,7.099986346860256,0.0,0.0,33587.2329961672,120914038.7862019,383752394.6437465,7.155932414075953,6.7,64.78235796492241,33587.2329961672,120914038.7862019,383752394.6437465,7.155932414075953,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-13T21:00:00,33318.91530351029,119948095.09263706,414837522.2246778,7.729718493601287,7.259455841098155,51.10966037263091,0.0,0.0,0.0,7.729718493601287,7.729718493601287,0.0,0.0,18403.47275586409,66252501.92111072,210348373.12246245,6.949916389038116,6.7,64.7823579649224,18403.47275586409,66252501.92111072,210348373.12246245,6.949916389038116,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-09-13T22:00:00,35964.98580165367,129473948.8859532,416855373.7572879,6.902933351768298,6.430399981565084,58.411040425863895,0.0,0.0,0.0,6.902933351768298,6.902933351768298,0.0,0.0,18360.443717355312,66097597.3824791,209812874.3807869,6.949300957333673,6.700000000000002,64.78235796492241,18360.443717355312,66097597.3824791,209812874.3807869,6.949300957333673,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-13T23:00:00,24715.993968485567,88977578.28654805,285032367.6653621,6.828216355531601,6.50511697780178,58.41104042586389,0.0,0.0,0.0,6.828216355531601,6.828216355531601,0.0,0.0,12589.861192037608,45323500.2913354,143882774.2983453,6.870967410159419,6.699999999999999,64.78235796492238,12589.861192037608,45323500.2913354,143882774.2983453,6.870967410159419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-14T00:00:00,16513.10768432863,59447187.663583055,188577968.1179816,8.302450998396125,8.088691765246748,43.80828031939793,0.0,0.0,0.0,8.302450998396125,8.302450998396125,0.0,0.0,8628.780171813405,31063608.61852825,98659113.56871238,6.817236728995997,6.700000000000003,64.78235796492241,8628.780171813405,31063608.61852825,98659113.56871238,6.817236728995997,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-14T01:00:00,12113.297377924357,43607870.56052768,138639170.53355935,9.173739648463217,9.016590171557892,34.07310691508727,0.0,0.0,0.0,9.173739648463217,9.173739648463217,0.0,0.0,6604.416034100704,23775897.722762533,75689537.37639631,6.789945788104325,6.7,64.78235796492241,6604.416034100704,23775897.722762533,75689537.37639631,6.789945788104325,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T02:00:00,14672.959445722408,52822654.00460066,168075435.48605004,6.761924031456527,6.571409301876856,58.411040425863895,0.0,0.0,0.0,6.761924031456527,6.761924031456527,0.0,0.0,7446.81037975478,26808517.36711721,85370272.4691243,6.801450490290141,6.7,64.78235796492241,7446.81037975478,26808517.36711721,85370272.4691243,6.801450490290141,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T03:00:00,7939.063438738455,28580628.379458435,90826699.1087473,8.082195540801703,7.97924489682562,43.80828031939793,0.0,0.0,0.0,8.082195540801703,8.082195540801703,0.0,0.0,4344.773263148855,15641183.747335875,49763365.50904261,6.759139880662809,6.700000000000002,64.78235796492241,4344.773263148855,15641183.747335875,49763365.50904261,6.759139880662809,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-14T04:00:00,0.0,0.0,0.0,12.044505114420032,12.044505114420032,0.0,0.0,0.0,0.0,12.044505114420032,12.044505114420032,0.0,0.0,1171.3941964734793,4217019.107304525,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.3941964734793,4217019.107304525,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T05:00:00,2351.355139511277,8464878.502240594,26907841.58539276,6.681916076853756,6.651417256479625,58.411040425863895,0.0,0.0,0.0,6.681916076853756,6.681916076853756,0.0,0.0,1289.9158479756295,4643697.052712266,14775302.512744889,6.717560331702333,6.7,64.78235796492241,1289.9158479756295,4643697.052712266,14775302.512744889,6.717560331702333,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T06:00:00,6115.786369822558,22016830.93136121,69955282.77963352,6.706312580829863,6.627020752503516,58.411040425863895,0.0,0.0,0.0,6.706312580829863,6.706312580829863,0.0,0.0,3171.1466901090184,11416128.084392466,36303095.17847501,6.743145037013097,6.7,64.78235796492241,3171.1466901090184,11416128.084392466,36303095.17847501,6.743145037013097,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T07:00:00,27973.947026189515,100706209.29428224,319860994.2502334,6.847951965821006,6.485381367512374,58.411040425863895,0.0,0.0,0.0,6.847951965821006,6.847951965821006,0.0,0.0,14090.110342173966,50724397.23182628,161268477.4263963,6.891637133828636,6.7,64.78235796492241,14090.110342173966,50724397.23182628,161268477.4263963,6.891637133828636,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T08:00:00,68910.27964926291,248077006.7373465,922852647.5500376,7.189765610285705,6.143567723047674,58.411040425863895,0.0,0.0,0.0,7.189765610285705,7.189765610285705,0.0,0.0,40530.35098851851,145909263.55866662,463081292.32110006,7.250129620981828,6.7,64.78235796492241,40530.35098851851,145909263.55866662,463081292.32110006,7.250129620981828,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T09:00:00,79547.01493189787,286369253.7548323,1626584305.004504,7.588778617528212,5.744554715805169,58.411040425863895,0.0,0.0,0.0,7.588778617528212,7.588778617528212,0.0,0.0,68850.857533057,247863087.1190052,815574623.3734747,7.668581084648995,6.7,64.78235796492241,68850.857533057,247863087.1190052,815574623.3734747,7.668581084648995,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T10:00:00,93603.82538636775,336973771.3909239,2200151794.9904284,7.914067009127578,5.419266324205803,58.411040425863895,0.0,0.0,0.0,7.914067009127578,7.914067009127578,0.0,0.0,73662.11399655546,265183610.38759968,1103125852.7014427,8.009739510396441,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1103125852.7014427,8.009739510396441,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T11:00:00,96778.52053000602,348402673.9080217,2322742725.936496,7.983599895911946,5.349733437421434,58.411040425863895,0.0,0.0,0.0,7.983599895911946,7.983599895911946,0.0,0.0,73662.11399655546,265183610.38759968,1164621873.5766544,8.082680458287385,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1164621873.5766544,8.082680458287385,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T12:00:00,113535.286691805,408727032.090498,2933468278.520958,8.330059477265982,5.003273856067399,58.411040425863895,0.0,0.0,0.0,8.330059477265982,8.330059477265982,0.0,0.0,75391.19561667833,271408304.22004193,1471211830.6787329,8.446177520310021,6.7,64.78235796492241,75391.19561667833,271408304.22004193,1471211830.6787329,8.446177520310021,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T13:00:00,126862.85561021187,456706280.1967628,3394711018.573332,8.591768424789047,4.741564908544334,58.411040425863895,0.0,0.0,0.0,8.591768424789047,8.591768424789047,0.0,0.0,80644.6511733654,290320744.2241155,1702535422.5008106,8.720311187357,6.7,64.78235796492241,80644.6511733654,290320744.2241155,1702535422.5008106,8.720311187357,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T14:00:00,139773.08636371285,503183110.9093663,3816293226.509864,8.831022394635882,4.502310938697498,58.411040425863895,0.0,0.0,0.0,8.831022394635882,8.831022394635882,0.0,0.0,84460.9872458729,304059554.0851424,1861424596.944096,8.908536403558843,6.7,64.78235796492241,84460.9872458729,304059554.0851424,1861424596.944096,8.908536403558843,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T15:00:00,135465.0287986109,487674103.6749992,3679501554.096425,8.753383478568535,4.579949854764846,58.411040425863895,0.0,0.0,0.0,8.753383478568535,8.753383478568535,0.0,0.0,84361.24146855895,303700469.28681225,1856436628.5253987,8.902614339379715,6.7,64.78235796492241,84361.24146855895,303700469.28681225,1856436628.5253987,8.902614339379715,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T16:00:00,101409.95568667818,365075840.4720414,2495201633.281929,8.081427810133684,5.251905523199695,58.411040425863895,0.0,0.0,0.0,8.081427810133684,8.081427810133684,0.0,0.0,73662.11399655546,265183610.38759968,1244558788.963318,8.177473449894004,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1244558788.963318,8.177473449894004,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T17:00:00,81879.37697970368,294765757.1269333,1733221837.7391284,7.649249635542341,5.684083697791039,58.411040425863895,0.0,0.0,0.0,7.649249635542341,7.649249635542341,0.0,0.0,71949.05723058184,259016606.03009456,868704581.7412491,7.731632521257144,6.7,64.78235796492241,71949.05723058184,259016606.03009456,868704581.7412491,7.731632521257144,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T18:00:00,74153.37249598328,266952140.9855398,1337839452.4215703,7.425044792076143,5.908288541257236,58.411040425863895,0.0,0.0,0.0,7.425044792076143,7.425044792076143,0.0,0.0,58714.40024820489,211371840.8935376,670843939.3590778,7.496811140242795,6.7,64.78235796492241,58714.40024820489,211371840.8935376,670843939.3590778,7.496811140242795,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T19:00:00,73923.40780732542,266124268.1063715,1235610938.7840874,7.367080703119066,5.966252630214314,58.411040425863895,0.0,0.0,0.0,7.367080703119066,7.367080703119066,0.0,0.0,54233.41459835397,195240292.5540743,619646242.4934032,7.436035779291494,6.7,64.78235796492241,54233.41459835397,195240292.5540743,619646242.4934032,7.436035779291494,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T20:00:00,73892.64798411721,266013532.742822,1114124207.2411797,7.2982010504812145,6.035132282852167,58.411040425863895,0.0,0.0,0.0,7.2982010504812145,7.2982010504812145,0.0,0.0,48907.75196445351,176067907.07203266,558797651.9275401,7.363793994719124,6.7,64.78235796492241,48907.75196445351,176067907.07203266,558797651.9275401,7.363793994719124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-14T21:00:00,41408.184700335005,149069464.921206,548387099.1893867,7.679953366791068,7.058259586975244,51.109660372630906,0.0,0.0,0.0,7.679953366791068,7.679953366791068,0.0,0.0,23307.60462062717,83907376.63425784,277156812.959359,7.029242598760843,6.699999999999999,64.78235796492238,23307.60462062717,83907376.63425784,277156812.959359,7.029242598760843,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-14T22:00:00,43634.94784742654,157085812.25073558,606189205.2789766,7.010274806862237,6.3230585264711445,58.411040425863895,0.0,0.0,0.0,7.010274806862237,7.010274806862237,0.0,0.0,26647.91109270961,95932479.9337546,304545626.501456,7.061785708768482,6.700000000000002,64.78235796492241,26647.91109270961,95932479.9337546,304545626.501456,7.061785708768482,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-14T23:00:00,34198.73731655218,123115454.33958782,401780981.5252541,7.643324748794501,7.187868465411742,51.109660372630906,0.0,0.0,0.0,7.643324748794501,7.643324748794501,0.0,0.0,17834.67352842615,64204824.70233412,203787509.2267984,6.942128312189389,6.700000000000002,64.78235796492241,17834.67352842615,64204824.70233412,203787509.2267984,6.942128312189389,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T00:00:00,22345.87310559506,80445143.18014221,266508933.121529,8.10500485290209,7.802897864874505,46.24207367047558,0.0,0.0,0.0,8.10500485290209,8.10500485290209,0.0,0.0,11997.331601561053,43190393.765619785,137126183.81213066,6.8629333553205285,6.7,64.78235796492241,11997.331601561053,43190393.765619785,137126183.81213066,6.8629333553205285,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T01:00:00,21355.538412105867,76879938.28358111,243626205.2882031,7.057225059678345,6.78106416527963,55.97724707478623,0.0,0.0,0.0,7.057225059678345,7.057225059678345,0.0,0.0,10817.34489730071,38942441.63028255,123646720.75657512,6.846925354766049,6.7,64.78235796492241,10817.34489730071,38942441.63028255,123646720.75657512,6.846925354766049,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T02:00:00,20774.53799002022,74788336.76407279,237412653.8154457,6.801223774634771,6.532109558698615,58.411040425863895,0.0,0.0,0.0,6.801223774634771,6.801223774634771,0.0,0.0,10491.119815468091,37768031.33568512,120048070.1209758,6.842653362018338,6.700000000000002,64.78235796492241,10491.119815468091,37768031.33568512,120048070.1209758,6.842653362018338,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T03:00:00,14398.648747232435,51835135.49003675,164635026.88082793,8.377555879860028,8.19093826297159,41.37448696832026,0.0,0.0,0.0,8.377555879860028,8.377555879860028,0.0,0.0,7607.650406121415,27387541.46203709,87174339.62325749,6.803591511581151,6.700000000000002,64.78235796492241,7607.650406121415,27387541.46203709,87174339.62325749,6.803591511581151,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T04:00:00,2421.222241126398,8716400.068055034,27694541.39551264,10.377778381667332,10.346387567473034,19.470346808621294,0.0,0.0,0.0,10.377778381667332,10.377778381667332,0.0,0.0,2029.1022323519664,7304768.036467078,23226117.47619263,6.727603687680786,6.7,64.78235796492241,2029.1022323519664,7304768.036467078,23226117.47619263,6.727603687680786,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T05:00:00,30713.649931398,110569139.7530328,351536731.8245226,6.865904966436308,6.467428366897072,58.411040425863895,0.0,0.0,0.0,6.865904966436308,6.865904966436308,0.0,0.0,15448.930520463897,55616149.87367003,177117278.8001995,6.910469471795541,6.7,64.78235796492241,15448.930520463897,55616149.87367003,177117278.8001995,6.910469471795541,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T06:00:00,30046.757424368727,108168326.72772738,344088527.03394395,6.861682620176066,6.471650713157314,58.411040425863895,0.0,0.0,0.0,6.861682620176066,6.861682620176066,0.0,0.0,15134.136329768791,54482890.787167646,173399508.39479432,6.906054108096643,6.7,64.78235796492241,15134.136329768791,54482890.787167646,173399508.39479432,6.906054108096643,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T07:00:00,65217.06057204399,234781418.0593584,871502515.3097793,7.160657163609059,6.17267616972432,58.411040425863895,0.0,0.0,0.0,7.160657163609059,7.160657163609059,0.0,0.0,38270.7618845568,137774742.78440446,437324612.96866286,7.219535826530536,6.7,64.78235796492241,38270.7618845568,137774742.78440446,437324612.96866286,7.219535826530536,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T08:00:00,81047.43717947592,291770773.8461133,1695033887.7409534,7.627595979450263,5.705737353883116,58.411040425863895,0.0,0.0,0.0,7.627595979450263,7.627595979450263,0.0,0.0,69950.93682918441,251823372.58506384,849799263.6122772,7.709192623755794,6.7,64.78235796492241,69950.93682918441,251823372.58506384,849799263.6122772,7.709192623755794,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T09:00:00,99588.08820134396,358517117.52483827,2425909068.849727,8.042123764153324,5.291209569180058,58.411040425863895,0.0,0.0,0.0,8.042123764153324,8.042123764153324,0.0,0.0,73662.11399655546,265183610.38759968,1216206454.5698664,8.143843704559885,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1216206454.5698664,8.143843704559885,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T10:00:00,119235.48890885214,429247760.0718677,3131114556.977503,8.442199781229714,4.891133552103667,58.411040425863895,0.0,0.0,0.0,8.442199781229714,8.442199781229714,0.0,0.0,77560.83974293683,279219023.0745726,1570154978.1978734,8.563442039106144,6.7,64.78235796492241,77560.83974293683,279219023.0745726,1570154978.1978734,8.563442039106144,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T11:00:00,121153.22526950114,436151610.970204,3182412137.0969515,8.47130350379849,4.86202982953489,58.411040425863895,0.0,0.0,0.0,8.47130350379849,8.47130350379849,0.0,0.0,78403.22643123165,282251615.15243393,1595148659.0651572,8.593067328136057,6.7,64.78235796492241,78403.22643123165,282251615.15243393,1595148659.0651572,8.593067328136057,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T12:00:00,135963.23170543005,489467634.1395482,3648817268.5581713,8.735968485590972,4.5973648477424085,58.411040425863895,0.0,0.0,0.0,8.735968485590972,8.735968485590972,0.0,0.0,84440.16770380814,303984603.73370934,1828038576.814807,8.868990137081544,6.7,64.78235796492241,84440.16770380814,303984603.73370934,1828038576.814807,8.868990137081544,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T13:00:00,148461.6220928967,534461839.5344282,4000968318.2990346,8.935830341215661,4.397502992117721,58.411040425863895,0.0,0.0,0.0,8.935830341215661,8.935830341215661,0.0,0.0,89598.69250728225,322555293.02621615,2007047491.6112523,9.080995414608848,6.7,64.78235796492241,89598.69250728225,322555293.02621615,2007047491.6112523,9.080995414608848,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T14:00:00,159982.2965224978,575936267.4809921,4304523289.505682,9.108132825680029,4.225200507653352,58.411040425863895,0.0,0.0,0.0,9.108132825680029,9.108132825680029,0.0,0.0,94258.37855515609,339330162.7985619,2159818023.4551005,9.26187150161863,6.7,64.78235796492241,94258.37855515609,339330162.7985619,2159818023.4551005,9.26187150161863,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T15:00:00,162915.09728862406,586494350.2390467,4379849772.888361,9.150892021506484,4.182441311826897,58.411040425863895,0.0,0.0,0.0,9.150892021506484,9.150892021506484,0.0,0.0,95436.11512002854,343570014.43210274,2197777108.334535,9.306807143715394,6.7,64.78235796492241,95436.11512002854,343570014.43210274,2197777108.334535,9.306807143715394,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T16:00:00,116562.97360992072,419626704.9957145,2931288723.4278493,8.328822256290637,5.004511077042744,58.411040425863895,0.0,0.0,0.0,8.328822256290637,8.328822256290637,0.0,0.0,76989.06480380439,277160633.2936958,1469798564.1151824,8.444504012250542,6.7,64.78235796492241,76989.06480380439,277160633.2936958,1469798564.1151824,8.444504012250542,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T17:00:00,100198.49427424392,360714579.3872781,2352512496.780921,8.000486386182006,5.332846947151375,58.411040425863895,0.0,0.0,0.0,8.000486386182006,8.000486386182006,0.0,0.0,75276.40441784804,270995055.90425295,1179371506.8610692,8.100171940339248,6.7,64.78235796492241,75276.40441784804,270995055.90425295,1179371506.8610692,8.100171940339248,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T18:00:00,91735.44523145788,330247602.8332483,2037052361.2505827,7.821558653131706,5.5117746802016745,58.411040425863895,0.0,0.0,0.0,7.821558653131706,7.821558653131706,0.0,0.0,75262.32489813749,270944369.633295,1021251713.698807,7.912626046639386,6.7,64.78235796492241,75262.32489813749,270944369.633295,1021251713.698807,7.912626046639386,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T19:00:00,89279.7385488343,321407058.7758035,1951865832.461624,7.773244421702672,5.560088911630707,58.411040425863895,0.0,0.0,0.0,7.773244421702672,7.773244421702672,0.0,0.0,75111.96448726127,270403072.15414065,978546518.2604452,7.86196517371948,6.7,64.78235796492241,75111.96448726127,270403072.15414065,978546518.2604452,7.86196517371948,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T20:00:00,87595.40545411466,315343459.6348127,1899441021.0203004,7.743512414177597,5.589820919155784,58.411040425863895,0.0,0.0,0.0,7.743512414177597,7.743512414177597,0.0,0.0,74877.56002667932,269559216.0960456,952266467.0496798,7.830786414486698,6.7,64.78235796492241,74877.56002667932,269559216.0960456,952266467.0496798,7.830786414486698,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-15T21:00:00,56708.88271998181,204151977.7919345,1187850536.3901188,7.863939759028876,6.516964395526638,54.516971064139646,0.0,0.0,0.0,7.863939759028876,7.863939759028876,0.0,0.0,41237.16369216552,148453789.29179585,596971290.2438358,7.408726860002582,6.700000000000002,64.78235796492241,41237.16369216552,148453789.29179585,596971290.2438358,7.408726860002582,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T22:00:00,67656.44190100106,243563190.8436038,1388153618.768925,7.453656698394923,5.879676634938459,58.411040425863895,0.0,0.0,0.0,7.453656698394923,7.453656698394923,0.0,0.0,56039.533298637776,201742319.8750959,696263375.2258264,7.52677259517917,6.700000000000002,64.78235796492241,56039.533298637776,201742319.8750959,696263375.2258264,7.52677259517917,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-15T23:00:00,41873.54679255498,150744768.45319796,802562021.4810764,7.121645453308226,6.211687880025156,58.411040425863895,0.0,0.0,0.0,7.121645453308226,7.121645453308226,0.0,0.0,32456.80147457641,116844485.30847508,403043416.3499171,7.178642707501704,6.7,64.7823579649224,32456.80147457641,116844485.30847508,403043416.3499171,7.178642707501704,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-09-16T00:00:00,52159.78926943996,187775241.36998385,1093929834.67997,7.811667021296073,6.571256925225794,54.51697106413963,0.0,0.0,0.0,7.811667021296073,7.811667021296073,0.0,0.0,40731.60708884292,146633785.51983452,549851108.0308063,7.352866053895737,6.700000000000002,64.78235796492241,40731.60708884292,146633785.51983452,549851108.0308063,7.352866053895737,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T01:00:00,40623.19912475487,146243516.84911752,804259008.4944406,8.43183873970713,7.519963594569411,48.67586702155324,0.0,0.0,0.0,8.43183873970713,8.43183873970713,0.0,0.0,33603.46338068498,120972468.17046592,405866861.4916319,7.182005923495722,6.699999999999999,64.78235796492238,33603.46338068498,120972468.17046592,405866861.4916319,7.182005923495722,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-16T02:00:00,55069.66700464272,198250801.2167138,1107795478.9590993,7.294691859347869,6.038641473985511,58.411040425863895,0.0,0.0,0.0,7.294691859347869,7.294691859347869,0.0,0.0,44256.82910179769,159324584.76647168,555849729.3915408,7.360092312927672,6.7,64.78235796492241,44256.82910179769,159324584.76647168,555849729.3915408,7.360092312927672,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T03:00:00,51589.70472183658,185722936.99861163,1061809055.5458108,8.317127557817562,7.113166032407295,50.62290170241537,0.0,0.0,0.0,8.317127557817562,8.317127557817562,0.0,0.0,42535.836122068,153129010.03944474,534531811.4477358,7.334711819621031,6.699999999999999,64.78235796492238,42535.836122068,153129010.03944474,534531811.4477358,7.334711819621031,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-16T04:00:00,2300.563362946118,8282028.106606025,25700721.20646761,13.21992897517106,13.190797695885236,9.735173404310649,0.0,0.0,0.0,13.21992897517106,13.21992897517106,0.0,0.0,2173.034679148925,7822924.844936132,24244562.842852075,6.728813636074783,6.7,64.78235796492241,2173.034679148925,7822924.844936132,24244562.842852075,6.728813636074783,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T05:00:00,87171.38199783197,313816975.19219506,1812191416.8545427,7.694054477179864,5.639278856153517,58.411040425863895,0.0,0.0,0.0,7.694054477179864,7.694054477179864,0.0,0.0,76492.3815673842,275372573.64258313,908568153.5594662,7.778880037524616,6.7,64.78235796492241,76492.3815673842,275372573.64258313,908568153.5594662,7.778880037524616,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T06:00:00,125487.64895489842,451755536.2376343,3145177173.9085283,8.450175706046016,4.883157627287364,58.411040425863895,0.0,0.0,0.0,8.450175706046016,8.450175706046016,0.0,0.0,80933.16894817723,291359408.21343803,1577228426.6067653,8.571832786849384,6.7,64.78235796492241,80933.16894817723,291359408.21343803,1577228426.6067653,8.571832786849384,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T07:00:00,132938.19218550646,478577491.8678232,3358005864.7673364,8.570939533412353,4.762393799921026,58.411040425863895,0.0,0.0,0.0,8.570939533412353,8.570939533412353,0.0,0.0,84025.8979213389,302493232.51682,1684121373.9381046,8.698495415667908,6.7,64.78235796492241,84025.8979213389,302493232.51682,1684121373.9381046,8.698495415667908,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T08:00:00,140805.04100884302,506898147.6318349,3575126645.3467875,8.694148679596466,4.639184653736915,58.411040425863895,0.0,0.0,0.0,8.694148679596466,8.694148679596466,0.0,0.0,87251.17617696174,314104234.23706234,1793188540.4785905,8.827709326732421,6.7,64.78235796492241,87251.17617696174,314104234.23706234,1793188540.4785905,8.827709326732421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T09:00:00,144125.44028646735,518851585.0312825,3664487538.047191,8.744860718958035,4.588472614375346,58.411040425863895,0.0,0.0,0.0,8.744860718958035,8.744860718958035,0.0,0.0,88603.18147159884,318971453.29775584,1838083316.849913,8.880890381301855,6.7,64.78235796492241,88603.18147159884,318971453.29775584,1838083316.849913,8.880890381301855,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T10:00:00,155140.1085875016,558504390.9150057,3950310009.702373,8.907078955746142,4.426254377587239,58.411040425863895,0.0,0.0,0.0,8.907078955746142,8.907078955746142,0.0,0.0,93027.12842742352,334897662.3387246,1981739344.5209136,9.051023491310032,6.7,64.78235796492241,93027.12842742352,334897662.3387246,1981739344.5209136,9.051023491310032,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T11:00:00,122139.7251904701,439703010.6856923,2880978514.6685123,8.30027687182613,5.033056461507251,58.411040425863895,0.0,0.0,0.0,8.30027687182613,8.30027687182613,0.0,0.0,80095.13306464169,288342479.0327101,1444634500.308056,8.414681421652197,6.7,64.78235796492241,80095.13306464169,288342479.0327101,1444634500.308056,8.414681421652197,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T12:00:00,127998.65664348972,460795163.916563,3027426418.691549,8.383365936480836,4.9499673968525455,58.411040425863895,0.0,0.0,0.0,8.383365936480836,8.383365936480836,0.0,0.0,82548.61370963832,297175009.35469794,1518141656.8672886,8.501806085408369,6.7,64.78235796492241,82548.61370963832,297175009.35469794,1518141656.8672886,8.501806085408369,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T13:00:00,130893.92702990829,471218137.3076699,3115910536.2819767,8.433571721142625,4.899761612190756,58.411040425863895,0.0,0.0,0.0,8.433571721142625,8.433571721142625,0.0,0.0,83714.40653230141,301371863.51628506,1562569704.7199852,8.554456384376811,6.7,64.78235796492241,83714.40653230141,301371863.51628506,1562569704.7199852,8.554456384376811,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T14:00:00,120219.43546089156,432789967.65920967,2816725366.391332,8.263823925243633,5.069509408089748,58.411040425863895,0.0,0.0,0.0,8.263823925243633,8.263823925243633,0.0,0.0,79338.44028791004,285618385.0364762,1412360859.9739826,8.376424180612567,6.7,64.78235796492241,79338.44028791004,285618385.0364762,1412360859.9739826,8.376424180612567,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T15:00:00,120468.32266016224,433685961.576584,2837443255.654665,8.275578991359714,5.057754341973667,58.411040425863895,0.0,0.0,0.0,8.275578991359714,8.275578991359714,0.0,0.0,79399.69992292252,285838919.72252107,1422761828.1536348,8.388750638644622,6.7,64.78235796492241,79399.69992292252,285838919.72252107,1422761828.1536348,8.388750638644622,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T16:00:00,122340.94821133831,440427413.5608179,2869254910.9288573,8.293625575557435,5.039707757775946,58.411040425863895,0.0,0.0,0.0,8.293625575557435,8.293625575557435,0.0,0.0,80230.217977479,288828784.7189244,1438723716.2198908,8.407675047449112,6.7,64.78235796492241,80230.217977479,288828784.7189244,1438723716.2198908,8.407675047449112,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
