Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-16T17:00:00,41573.22457605186,149663608.47378662,730058710.4915495,8.060040552256163,7.232319655996947,51.10966037263091,0.0,0.0,0.0,8.060040552256163,8.060040552256163,0.0,0.0,34345.14202075348,123642511.2747125,368256870.4063197,7.137372606513497,6.700000000000002,64.78235796492241,34345.14202075348,123642511.2747125,368256870.4063197,7.137372606513497,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T18:00:00,50135.91416607419,180489290.99786708,941343280.7835572,8.505986305338974,7.43868270218406,48.675867021553245,0.0,0.0,0.0,8.505986305338974,8.505986305338974,0.0,0.0,41937.15846824996,150973770.48569986,474548958.9543677,7.263570341485185,6.700000000000002,64.78235796492241,41937.15846824996,150973770.48569986,474548958.9543677,7.263570341485185,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-16T19:00:00,40670.615776760176,146414216.79633662,771256145.8015118,8.416058239095447,7.541534386610205,48.675867021553245,0.0,0.0,0.0,8.416058239095447,8.416058239095447,0.0,0.0,30801.58429019576,110885703.44470474,389495651.58122087,7.1624771973170605,6.7,64.78235796492241,30801.58429019576,110885703.44470474,389495651.58122087,7.1624771973170605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T20:00:00,26066.24244744042,93838472.81078552,423360108.0488525,8.215966207179214,7.735980795218919,48.675867021553245,0.0,0.0,0.0,8.215966207179214,8.215966207179214,0.0,0.0,18652.87763055165,67150359.46998596,215218092.9298108,6.955623693021533,6.7,64.78235796492241,18652.87763055165,67150359.46998596,215218092.9298108,6.955623693021533,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T21:00:00,55907.92030548188,201268513.09973475,1076907453.4484766,7.277202147995998,6.056131185337383,58.411040425863895,0.0,0.0,0.0,7.277202147995998,7.277202147995998,0.0,0.0,43478.62922843743,156523065.22237474,540476475.0426184,7.341781958856475,6.7,64.78235796492241,43478.62922843743,156523065.22237474,540476475.0426184,7.341781958856475,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T22:00:00,41072.05762553002,147859407.45190805,787152832.1851509,8.421086503727214,7.528535896038861,48.675867021553245,0.0,0.0,0.0,8.421086503727214,8.421086503727214,0.0,0.0,30752.633514187764,110709480.65107591,397458474.5887929,7.1719299801564125,6.7,64.78235796492241,30752.633514187764,110709480.65107591,397458474.5887929,7.1719299801564125,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-16T23:00:00,26093.65487304908,93937157.54297668,436039944.5749156,8.22038846520111,7.726018159551163,48.67586702155324,0.0,0.0,0.0,8.22038846520111,8.22038846520111,0.0,0.0,18437.985345833364,66376747.24500011,221573355.47694045,6.963160409339402,6.7,64.78235796492241,18437.985345833364,66376747.24500011,221573355.47694045,6.963160409339402,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T00:00:00,42163.845910224336,151789845.2768076,838306997.7294393,8.463601908493514,7.512976249444034,48.675867021553245,1610.8980942808864,5799233.139411191,17610167.920988873,8.463601908493514,8.443620966875898,1.9470346808621293,0.0,31136.634259421884,112091883.33391878,432019280.97940224,7.212858530751902,6.7,64.78235796492241,31136.634259421884,112091883.33391878,432019280.97940224,7.212858530751902,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T01:00:00,25126.449490086747,90455218.1643123,437283591.8974343,8.546217975802913,8.050430105782697,46.24207367047558,0.0,0.0,0.0,8.546217975802913,8.546217975802913,0.0,0.0,17867.263401824817,64322148.246569335,222709972.1706321,6.964501109023392,6.699999999999999,64.78235796492238,17867.263401824817,64322148.246569335,222709972.1706321,6.964501109023392,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-17T02:00:00,46198.130440761975,166313269.5867431,973239351.8844352,8.85967729498422,7.75607000394672,46.242073670475584,0.0,0.0,0.0,8.85967729498422,8.85967729498422,0.0,0.0,33930.32277447298,122149161.98810272,491216890.8170059,7.28318700560985,6.700000000000002,64.78235796492241,33930.32277447298,122149161.98810272,491216890.8170059,7.28318700560985,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T03:00:00,14089.415968510555,50721897.48663801,152203377.43408173,8.389907677613696,8.21738612785728,46.24207367047558,0.0,0.0,0.0,8.389907677613696,8.389907677613696,0.0,0.0,7391.452873095673,26609230.343144428,79943792.23846677,6.795004914729901,6.699999999999999,64.78235796492238,7391.452873095673,26609230.343144428,79943792.23846677,6.795004914729901,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-17T04:00:00,51916.996966816565,186901189.08053955,1067213351.5718292,9.562198468363569,8.352060475793946,41.37448696832026,0.0,0.0,0.0,9.562198468363569,9.562198468363569,0.0,0.0,41735.18974233083,150246683.07239094,539247566.982807,7.340251325036317,6.700000000000002,64.78235796492241,41735.18974233083,150246683.07239094,539247566.982807,7.340251325036317,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T05:00:00,42127.47635948378,151658914.8941416,785462183.0458543,8.747856262381964,7.857225866751534,46.24207367047558,0.0,0.0,0.0,8.747856262381964,8.747856262381964,0.0,0.0,29783.27288165854,107219782.37397072,397103260.7724381,7.171512904293157,6.699999999999999,64.78235796492238,29783.27288165854,107219782.37397072,397103260.7724381,7.171512904293157,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-17T06:00:00,14990.778336657391,53966802.011966616,310570904.72960365,13.337107662936155,12.984967568554632,9.735173404310649,0.0,0.0,0.0,13.337107662936155,13.337107662936155,0.0,0.0,13864.784352771756,49913223.66997832,166874700.11310735,6.898173003335773,6.7,64.78235796492241,13864.784352771756,49913223.66997832,166874700.11310735,6.898173003335773,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T07:00:00,53419.14142440307,192308909.12785104,1147826155.4650383,9.942190392692137,8.640559265527633,38.9406936172426,2225.2516291518727,8010905.864946745,43532967.21028441,9.942190392692137,9.892787914748782,1.622528900718441,0.0,41831.15405006289,150592154.58022642,602128951.7444167,7.414747783415,6.7,64.78235796492241,41831.15405006289,150592154.58022642,602128951.7444167,7.414747783415,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T08:00:00,57625.44653080247,207451607.5108888,1157223116.632863,7.322750596583515,6.010582736749868,58.411040425863895,0.0,0.0,0.0,7.322750596583515,7.322750596583515,0.0,0.0,43233.21204057354,155639563.34606475,580725643.9849352,7.389537526222505,6.700000000000002,64.78235796492241,43233.21204057354,155639563.34606475,580725643.9849352,7.389537526222505,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T09:00:00,69566.01817516156,250437665.4305817,1450083806.532132,8.532493058672186,6.888276770718938,50.62290170241537,0.0,0.0,0.0,8.532493058672186,8.532493058672186,0.0,0.0,55764.668746882,200752807.48877525,728950006.0657673,7.565567651939564,6.7,64.78235796492241,55764.668746882,200752807.48877525,728950006.0657673,7.565567651939564,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T10:00:00,67407.2114576007,242665961.2473625,1356825324.5834866,7.435885687172496,5.8974476461608845,58.411040425863895,0.0,0.0,0.0,7.435885687172496,7.435885687172496,0.0,0.0,54289.91753070185,195443703.11052668,680588548.9440614,7.508185114313538,6.7,64.78235796492241,54289.91753070185,195443703.11052668,680588548.9440614,7.508185114313538,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T11:00:00,87452.32697762242,314828377.1194408,1885689402.7464364,7.735791769223435,5.597541564109945,58.411040425863895,0.0,0.0,0.0,7.735791769223435,7.735791769223435,0.0,0.0,66617.128541311,239821662.7487196,945622373.2611208,7.822703736254746,6.7,64.78235796492241,66617.128541311,239821662.7487196,945622373.2611208,7.822703736254746,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T12:00:00,76124.12084573474,274046835.044645,1635576554.1007943,7.59399915700693,5.739334176326448,58.41104042586388,0.0,0.0,0.0,7.59399915700693,7.59399915700693,0.0,0.0,55210.76820217708,198758765.52783743,820408333.5405635,7.674007794178681,6.699999999999998,64.78235796492238,55210.76820217708,198758765.52783743,820408333.5405635,7.674007794178681,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T13:00:00,92426.9775413822,332737119.148976,2049875079.877602,7.828939503710063,5.5043938296233135,58.41104042586388,0.0,0.0,0.0,7.828939503710063,7.828939503710063,0.0,0.0,67570.96549980581,243255475.79930097,1028029992.8029934,7.920390571193903,6.699999999999998,64.78235796492237,67570.96549980581,243255475.79930097,1028029992.8029934,7.920390571193903,6.699999999999998,64.78235796492237,129.56471592984474,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T14:00:00,74886.819560239,269592550.4168606,1592962526.2547898,7.569823445176705,5.763509888156669,58.41104042586386,0.0,0.0,0.0,7.569823445176705,7.569823445176705,0.0,0.0,55138.577877661424,198498880.35958123,799017208.940583,7.648649025066312,6.699999999999997,64.78235796492237,55138.577877661424,198498880.35958123,799017208.940583,7.648649025066312,6.699999999999997,64.78235796492237,129.56471592984474,0.0,0.0,6.699999999999997,6.699999999999997,6.699999999999997
 2006-09-17T15:00:00,88448.95740590354,318416246.6612528,1931586586.3781288,7.761829955924952,5.571503377408423,58.41104042586388,0.0,0.0,0.0,7.761829955924952,7.761829955924952,0.0,0.0,66792.91260577264,240454485.3807816,968649513.9350072,7.850002185739076,6.699999999999998,64.78235796492238,66792.91260577264,240454485.3807816,968649513.9350072,7.850002185739076,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T16:00:00,70239.76222144206,252863143.9971914,1473703371.3062778,7.502180186768929,5.83115314656445,58.41104042586389,0.0,0.0,0.0,7.502180186768929,7.502180186768929,0.0,0.0,54341.96859684404,195631086.94863865,739206737.2543621,7.577707673428452,6.700000000000002,64.7823579649224,54341.96859684404,195631086.94863865,739206737.2543621,7.577707673428452,6.700000000000002,64.7823579649224,129.5647159298448,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T17:00:00,79498.66177392985,286195182.3861475,1675877091.2307987,7.616785660332464,5.716547673000911,58.41104042586388,0.0,0.0,0.0,7.616785660332464,7.616785660332464,0.0,0.0,65149.09894271841,234536756.19378635,840384185.1342757,7.6978842805995855,6.699999999999998,64.78235796492238,65149.09894271841,234536756.19378635,840384185.1342757,7.6978842805995855,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-17T18:00:00,61679.75329682486,222047111.86856943,1236093415.0427363,7.367417182883984,5.965916150449398,58.411040425863895,0.0,0.0,0.0,7.367417182883984,7.367417182883984,0.0,0.0,52499.49542915148,188998183.54494533,620071230.4862084,7.436379606704928,6.7,64.78235796492241,52499.49542915148,188998183.54494533,620071230.4862084,7.436379606704928,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T19:00:00,43343.03657468632,156034931.66887072,865503812.1715553,9.498334912724086,8.5170311145136,40.887728298104726,0.0,0.0,0.0,9.498334912724086,9.498334912724086,0.0,0.0,37918.62918402679,136507065.06249645,438165318.0733274,7.220378880908523,6.7,64.78235796492241,37918.62918402679,136507065.06249645,438165318.0733274,7.220378880908523,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T20:00:00,17832.153075908285,64195751.07326981,203289186.5262144,6.781880383750995,6.551452949582388,58.411040425863895,0.0,0.0,0.0,6.781880383750995,6.781880383750995,0.0,0.0,9021.752460380709,32478308.857370537,102978331.6461548,6.822378123382333,6.700000000000002,64.78235796492241,9021.752460380709,32478308.857370537,102978331.6461548,6.822378123382333,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T21:00:00,8880.488136985257,31969757.293146927,101557719.98330662,9.29942805432516,9.184314348139408,38.940693617242594,0.0,0.0,0.0,9.29942805432516,9.29942805432516,0.0,0.0,4905.111790620636,17658402.446234286,56129960.57924169,6.766706605421818,6.7,64.78235796492241,4905.111790620636,17658402.446234286,56129960.57924169,6.766706605421818,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-17T22:00:00,15305.269371330129,55098969.73678846,174810993.893301,8.030140677459006,7.831993153861309,48.675867021553245,0.0,0.0,0.0,8.030140677459006,8.030140677459006,0.0,0.0,7936.540835429597,28571547.007546544,90743981.48336457,6.807839218060086,6.700000000000002,64.78235796492241,7936.540835429597,28571547.007546544,90743981.48336457,6.807839218060086,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-17T23:00:00,30928.888546973136,111343998.7691033,492595424.31490713,9.676834867764804,9.11837364883878,36.50690026616493,0.0,0.0,0.0,9.676834867764804,9.676834867764804,0.0,0.0,21428.74960300278,77143498.57081003,252337130.6912052,6.999738465294073,6.7,64.78235796492241,21428.74960300278,77143498.57081003,252337130.6912052,6.999738465294073,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T00:00:00,22482.54430394573,80937159.49420466,302555436.59608245,6.8381599824516845,6.495173350881697,58.411040425863895,0.0,0.0,0.0,6.8381599824516845,6.8381599824516845,0.0,0.0,13099.054147275689,47156594.93019247,152676219.389303,6.881385542140671,6.700000000000002,64.78235796492241,13099.054147275689,47156594.93019247,152676219.389303,6.881385542140671,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T01:00:00,25985.946158572868,93549406.1708623,296152240.49810284,8.767281213514604,8.431563735565193,42.18575141867948,0.0,0.0,0.0,8.767281213514604,8.767281213514604,0.0,0.0,13371.839759269104,48138623.133368775,152819796.17401242,6.881570794734089,6.700000000000002,64.78235796492241,13371.839759269104,48138623.133368775,152819796.17401242,6.881570794734089,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T02:00:00,15137.116145405796,54493618.12346086,192679260.01991928,8.707615443610823,8.489193835160345,42.18575141867947,0.0,0.0,0.0,8.707615443610823,8.707615443610823,0.0,0.0,8838.631286996255,31819072.63318652,101058735.2061884,6.820071086223624,6.700000000000002,64.78235796492241,8838.631286996255,31819072.63318652,101058735.2061884,6.820071086223624,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T03:00:00,20746.34119405965,74686828.29861477,236486619.6887426,9.600795831793606,9.332719279412537,34.073106915087266,0.0,0.0,0.0,9.600795831793606,9.600795831793606,0.0,0.0,10907.539908697265,39267143.67131015,124645489.71010935,6.848102077762806,6.7,64.78235796492241,10907.539908697265,39267143.67131015,124645489.71010935,6.848102077762806,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T04:00:00,1060.2224943092835,3816800.979513421,12125654.871889016,12.275141137373398,12.261397149674586,9.735173404310649,0.0,0.0,0.0,12.275141137373398,12.275141137373398,0.0,0.0,1524.9448947207247,5489801.620994611,17456452.582287133,6.720746757613668,6.699999999999999,64.78235796492238,1524.9448947207247,5489801.620994611,17456452.582287133,6.720746757613668,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-18T05:00:00,45932.79617995046,165358066.2478217,523764335.6773156,6.963525878900224,6.3698074544331575,58.411040425863895,0.0,0.0,0.0,6.963525878900224,6.963525878900224,0.0,0.0,23043.40618509304,82956262.26633492,263296711.1276742,7.012855005513011,6.7,64.78235796492241,23043.40618509304,82956262.26633492,263296711.1276742,7.012855005513011,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T06:00:00,50546.4067291412,181967064.22490832,576207882.0974033,6.993253157486838,6.340080175846541,58.411040425863895,0.0,0.0,0.0,6.993253157486838,6.993253157486838,0.0,0.0,25342.44568788876,91232804.47639953,289551217.8679973,7.044042656884315,6.7,64.78235796492241,25342.44568788876,91232804.47639953,289551217.8679973,7.044042656884315,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T07:00:00,69043.71321568986,248557367.5764835,858087885.6410713,7.153046626597262,6.180286706736119,58.411040425863895,0.0,0.0,0.0,7.153046626597262,7.153046626597262,0.0,0.0,37689.9431275412,135683795.25914833,430628088.0842748,7.211597740694201,6.7,64.78235796492241,37689.9431275412,135683795.25914833,430628088.0842748,7.211597740694201,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T08:00:00,79082.93048620505,284698549.7503382,1569353496.5807495,7.556328797520874,5.777004535812506,58.411040425863895,0.0,0.0,0.0,7.556328797520874,7.556328797520874,0.0,0.0,65748.94758742389,236696211.314726,786906060.1236205,7.634548586459691,6.7,64.78235796492241,65748.94758742389,236696211.314726,786906060.1236205,7.634548586459691,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T09:00:00,99440.4151920766,357985494.69147575,2421025668.326987,8.039352623675812,5.293980709657567,58.411040425863895,0.0,0.0,0.0,8.039352623675812,8.039352623675812,0.0,0.0,73662.11399655546,265183610.38759968,1213940458.498669,8.141159306821617,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1213940458.498669,8.141159306821617,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T10:00:00,113369.19995539237,408129119.83941245,2925337945.023474,8.32544534330764,5.007887990025741,58.411040425863895,0.0,0.0,0.0,8.32544534330764,8.32544534330764,0.0,0.0,75257.18052780617,270925849.9001022,1467052529.322409,8.441250993178613,6.7,64.78235796492241,75257.18052780617,270925849.9001022,1467052529.322409,8.441250993178613,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T11:00:00,115318.63113762956,415147072.0954664,2978044034.094934,8.355347838842865,4.977985494490516,58.411040425863895,0.0,0.0,0.0,8.355347838842865,8.355347838842865,0.0,0.0,76058.51509216223,273810654.331784,1493484734.5133407,8.472582333066045,6.7,64.78235796492241,76058.51509216223,273810654.331784,1493484734.5133407,8.472582333066045,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T12:00:00,131894.41152669216,474819881.49609184,3499869070.8204527,8.65144132954475,4.68189200378863,58.411040425863895,0.0,0.0,0.0,8.65144132954475,8.65144132954475,0.0,0.0,82942.74872356148,298593895.40482134,1755497568.281714,8.783058792552787,6.7,64.78235796492241,82942.74872356148,298593895.40482134,1755497568.281714,8.783058792552787,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T13:00:00,138687.26718568013,499274161.8684485,3700720915.9566927,8.76542413031141,4.567909203021969,58.411040425863895,0.0,0.0,0.0,8.76542413031141,8.76542413031141,0.0,0.0,85729.34456646936,308625640.4392897,1856393141.2596624,8.902576941516175,6.7,64.78235796492241,85729.34456646936,308625640.4392897,1856393141.2596624,8.902576941516175,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T14:00:00,140116.65593758965,504419961.3753227,3791554763.6042967,8.816976041117277,4.516357292216103,58.411040425863895,0.0,0.0,0.0,8.816976041117277,8.816976041117277,0.0,0.0,86101.17553243565,309964231.9167683,1902135886.973241,8.956752440758267,6.7,64.78235796492241,86101.17553243565,309964231.9167683,1902135886.973241,8.956752440758267,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T15:00:00,140503.80859142708,505813710.9291375,3805839759.7568617,8.82508208515256,4.508251248180819,58.411040425863895,0.0,0.0,0.0,8.82508208515256,8.82508208515256,0.0,0.0,86254.09081035705,310514726.91728544,1909311580.174812,8.965254178918082,6.7,64.78235796492241,86254.09081035705,310514726.91728544,1909311580.174812,8.965254178918082,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T16:00:00,99896.71531298272,359628175.1267377,2417433748.178786,8.037316980974316,5.296016352359065,58.411040425863895,0.0,0.0,0.0,8.037316980974316,8.037316980974316,0.0,0.0,73976.57692394064,266315676.92618632,1212065924.0486746,8.138931619911586,6.7,64.78235796492241,73976.57692394064,266315676.92618632,1212065924.0486746,8.138931619911586,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T17:00:00,79021.42155078569,284477117.58282846,1615254648.5196652,7.582351470476152,5.750981862857228,58.411040425863895,0.0,0.0,0.0,7.582351470476152,7.582351470476152,0.0,0.0,69883.82676021422,251581776.3367712,811364626.5506744,7.6635908314296115,6.7,64.78235796492241,69883.82676021422,251581776.3367712,811364626.5506744,7.6635908314296115,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T18:00:00,73920.97873951493,266115523.4622537,1226132576.0512235,7.36170728382339,5.97162604950999,58.411040425863895,0.0,0.0,0.0,7.36170728382339,7.36170728382339,0.0,0.0,53816.032788255405,193737718.03771943,614877428.4287153,7.430372620456166,6.7,64.78235796492241,53816.032788255405,193737718.03771943,614877428.4287153,7.430372620456166,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T19:00:00,73857.77126509055,265887976.554326,977076104.5865332,7.220501879485384,6.112831453847996,58.411040425863895,0.0,0.0,0.0,7.220501879485384,7.220501879485384,0.0,0.0,42901.14102452118,154444107.68827626,490168856.80900806,7.282306739233708,6.7,64.78235796492241,42901.14102452118,154444107.68827626,490168856.80900806,7.282306739233708,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T20:00:00,72887.06934099813,262393449.62759328,838863826.5662117,7.14214639788349,6.191186935449889,58.411040425863895,0.0,0.0,0.0,7.14214639788349,7.14214639788349,0.0,0.0,36845.90793013553,132645268.54848792,420984527.14536107,7.200150351708811,6.7,64.78235796492241,36845.90793013553,132645268.54848792,420984527.14536107,7.200150351708811,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T21:00:00,32964.866404659166,118673519.056773,407000794.7230402,8.021856718900118,7.560474431429661,48.67586702155325,0.0,0.0,0.0,8.021856718900118,8.021856718900118,0.0,0.0,18108.26941342362,65189769.88832501,206931877.3207612,6.945853095704515,6.7,64.78235796492241,18108.26941342362,65189769.88832501,206931877.3207612,6.945853095704515,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-18T22:00:00,33968.25413863583,122285714.89908896,414255606.8667855,6.901467850835267,6.431865482498115,58.411040425863895,0.0,0.0,0.0,6.901467850835267,6.901467850835267,0.0,0.0,18250.79577818442,65702864.80146392,208554580.1695064,6.947785370122033,6.700000000000002,64.78235796492241,18250.79577818442,65702864.80146392,208554580.1695064,6.947785370122033,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-18T23:00:00,33934.882361412565,122165576.50108524,407131473.29898137,8.227021418028121,7.76549292793453,46.24207367047558,0.0,0.0,0.0,8.227021418028121,8.227021418028121,0.0,0.0,18159.37698008673,65373757.12831226,207509422.88978776,6.946541938814143,6.7,64.78235796492241,18159.37698008673,65373757.12831226,207509422.88978776,6.946541938814143,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T00:00:00,28071.37848428794,101056962.54343656,343192705.06304795,6.861187693607071,6.472145639726313,58.411040425863895,0.0,0.0,0.0,6.861187693607071,6.861187693607071,0.0,0.0,15134.218337222705,54483186.01400172,172992102.9700194,6.905537279002179,6.700000000000002,64.78235796492241,15134.218337222705,54483186.01400172,172992102.9700194,6.905537279002179,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-19T01:00:00,23253.39788208055,83712232.37548997,265251259.93776768,8.213024500494548,7.912347363618632,45.430809220116366,0.0,0.0,0.0,8.213024500494548,8.213024500494548,0.0,0.0,11958.632236048175,43051076.04977343,136664455.62966272,6.862390128287451,6.700000000000003,64.78235796492241,11958.632236048175,43051076.04977343,136664455.62966272,6.862390128287451,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-19T02:00:00,19649.509026179632,70738232.49424668,224195011.8347301,7.055244847392051,6.801112714215889,55.97724707478623,0.0,0.0,0.0,7.055244847392051,7.055244847392051,0.0,0.0,9970.419356207536,35893509.68234713,113942206.9862184,6.835397220980668,6.7,64.78235796492241,9970.419356207536,35893509.68234713,113942206.9862184,6.835397220980668,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T03:00:00,16718.757588766806,60187527.319560505,191364060.6438049,7.436078597408983,7.219164396569298,51.92092482299012,0.0,0.0,0.0,7.436078597408983,7.436078597408983,0.0,0.0,8585.447909890087,30907612.47560431,98367824.45975536,6.816894290933032,6.700000000000002,64.78235796492241,8585.447909890087,30907612.47560431,98367824.45975536,6.816894290933032,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-19T04:00:00,1050.4419963979074,3781591.187032466,12002466.774088517,11.586575208850851,11.572970852263294,9.735173404310649,0.0,0.0,0.0,11.586575208850851,11.586575208850851,0.0,0.0,1519.8552208901947,5471478.7952047,17395009.346170813,6.720673737252476,6.699999999999999,64.78235796492238,1519.8552208901947,5471478.7952047,17395009.346170813,6.720673737252476,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-19T05:00:00,24386.791806549754,87792450.50357911,279054012.9342639,6.824821754466669,6.508511578866711,58.411040425863895,0.0,0.0,0.0,6.824821754466669,6.824821754466669,0.0,0.0,12286.04595288975,44229765.4304031,140878238.7221179,6.8674131787500485,6.7,64.78235796492241,12286.04595288975,44229765.4304031,140878238.7221179,6.8674131787500485,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T06:00:00,34560.13483806939,124416485.4170498,394836077.3476556,6.890447080564445,6.442886252768936,58.411040425863895,0.0,0.0,0.0,6.890447080564445,6.890447080564445,0.0,0.0,17371.228081721743,62536421.09419827,198790747.96719652,6.936220017204254,6.7,64.78235796492241,17371.228081721743,62536421.09419827,198790747.96719652,6.936220017204254,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T07:00:00,66379.55844568046,238966410.40444967,776704335.8612002,7.1069099831621685,6.2264233501712125,58.411040425863895,0.0,0.0,0.0,7.1069099831621685,7.1069099831621685,0.0,0.0,34124.654504238235,122848756.21525764,389892727.5100946,7.163220863476375,6.7,64.78235796492241,34124.654504238235,122848756.21525764,389892727.5100946,7.163220863476375,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T08:00:00,73904.7739016135,266057186.0458085,1162359608.535469,7.32555085383278,6.007782479500601,58.411040425863895,0.0,0.0,0.0,7.32555085383278,7.32555085383278,0.0,0.0,51023.53505200256,183684726.18720925,582971623.8199654,7.392490055015224,6.7,64.78235796492241,51023.53505200256,183684726.18720925,582971623.8199654,7.392490055015224,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T09:00:00,82958.752957631,298651510.6474716,1777037118.3877225,7.674098004049102,5.659235329284279,58.411040425863895,0.0,0.0,0.0,7.674098004049102,7.674098004049102,0.0,0.0,72103.37727217551,259572158.1798318,890970585.4574493,7.758051219161071,6.7,64.78235796492241,72103.37727217551,259572158.1798318,890970585.4574493,7.758051219161071,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T10:00:00,99468.18398555864,358085462.3480111,2421516922.3690386,8.03963218292,5.293701150413381,58.411040425863895,0.0,0.0,0.0,8.03963218292,8.03963218292,0.0,0.0,73662.11399655546,265183610.38759968,1214109480.9579363,8.14135743342559,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1214109480.9579363,8.14135743342559,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T11:00:00,102365.55442541826,368515995.93150574,2532137786.2170115,8.102377733527968,5.230955599805411,58.411040425863895,0.0,0.0,0.0,8.102377733527968,8.102377733527968,0.0,0.0,73662.11399655546,265183610.38759968,1269571316.8528533,8.207136051400855,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1269571316.8528533,8.207136051400855,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T12:00:00,117024.82524502906,421289370.88210464,3056674519.031314,8.399961093563308,4.93337223977007,58.411040425863895,0.0,0.0,0.0,8.399961093563308,8.399961093563308,0.0,0.0,76659.25420993747,275973315.1557749,1532844205.752247,8.519230035006544,6.7,64.78235796492241,76659.25420993747,275973315.1557749,1532844205.752247,8.519230035006544,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T13:00:00,121301.58393394708,436685702.1622095,3205755936.153912,8.48454820518358,4.8487851281498,58.411040425863895,0.0,0.0,0.0,8.48454820518358,8.48454820518358,0.0,0.0,78401.07057817189,282243854.0814188,1607679317.9851103,8.607918735500851,6.7,64.78235796492241,78401.07057817189,282243854.0814188,1607679317.9851103,8.607918735500851,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T14:00:00,122866.27505922323,442318590.21320367,3259046027.412055,8.514786766846528,4.818546566486852,58.411040425863895,0.0,0.0,0.0,8.514786766846528,8.514786766846528,0.0,0.0,79033.85937713033,284521893.7576692,1634472327.6045427,8.639665669416209,6.7,64.78235796492241,79033.85937713033,284521893.7576692,1634472327.6045427,8.639665669416209,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T15:00:00,135347.53953696185,487251142.33306265,3673391839.8853626,8.74991511231666,4.583418221016719,58.411040425863895,0.0,0.0,0.0,8.74991511231666,8.74991511231666,0.0,0.0,84058.98698950424,302612353.16221523,1842845415.0002427,8.886528221988439,6.7,64.78235796492241,84058.98698950424,302612353.16221523,1842845415.0002427,8.886528221988439,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T16:00:00,102779.81265403908,370007325.5545407,2538067155.010097,8.105742765709989,5.227590567623392,58.411040425863895,0.0,0.0,0.0,8.105742765709989,8.105742765709989,0.0,0.0,73803.85296070972,265693870.65855497,1272059426.4501405,8.210082389488194,6.7,64.78235796492241,73803.85296070972,265693870.65855497,1272059426.4501405,8.210082389488194,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T17:00:00,83936.6407720566,302171906.77940375,1816971174.121936,7.696743794784282,5.6365895385490985,58.411040425863895,0.0,0.0,0.0,7.696743794784282,7.696743794784282,0.0,0.0,73322.02624591584,263959294.485297,910685560.0429409,7.781446944949607,6.7,64.78235796492241,73322.02624591584,263959294.485297,910685560.0429409,7.781446944949607,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T18:00:00,74632.25650140572,268676123.4050606,1384111500.7328608,7.451281984181765,5.882051349151616,58.411040425863895,0.0,0.0,0.0,7.451281984181765,7.451281984181765,0.0,0.0,60743.50809345081,218676629.13642296,694027599.4924504,7.524330006084097,6.7,64.78235796492241,60743.50809345081,218676629.13642296,694027599.4924504,7.524330006084097,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T19:00:00,73931.3808914202,266152971.2091128,1267233821.9535308,7.385010652526951,5.948322680806428,58.411040425863895,0.0,0.0,0.0,7.385010652526951,7.385010652526951,0.0,0.0,55624.28851069197,200247438.63849103,635537733.0061266,7.454901094493981,6.7,64.78235796492241,55624.28851069197,200247438.63849103,635537733.0061266,7.454901094493981,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T20:00:00,73913.03400726583,266086922.4261569,1194553161.423925,7.3438016539146735,5.989531679418707,58.411040425863895,0.0,0.0,0.0,7.3438016539146735,7.3438016539146735,0.0,0.0,52437.903959462965,188776454.25406665,599131557.4235917,7.411680996627887,6.7,64.78235796492241,52437.903959462965,188776454.25406665,599131557.4235917,7.411680996627887,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-19T21:00:00,42163.976563481054,151790315.62853184,601939587.7161108,7.926107546905599,7.243687774345811,51.109660372630906,0.0,0.0,0.0,7.926107546905599,7.926107546905599,0.0,0.0,25145.714247579355,90524571.29128572,304062372.6182489,7.06118532474314,6.699999999999999,64.78235796492238,25145.714247579355,90524571.29128572,304062372.6182489,7.06118532474314,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-19T22:00:00,49197.26006148732,177110136.22135437,712500411.9876645,7.07054582559573,6.262787507737653,58.411040425863895,0.0,0.0,0.0,7.07054582559573,7.07054582559573,0.0,0.0,31071.776141252427,111858394.10850872,357885988.89642406,7.125124926860504,6.700000000000002,64.78235796492241,31071.776141252427,111858394.10850872,357885988.89642406,7.125124926860504,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-19T23:00:00,52014.55801897429,187252408.8683074,646533962.9138634,7.033135659120858,6.30019767421252,58.41104042586388,0.0,0.0,0.0,7.033135659120858,7.033135659120858,0.0,0.0,28423.88268426894,102325977.6633682,324810979.83549523,7.085880026375659,6.699999999999999,64.78235796492238,28423.88268426894,102325977.6633682,324810979.83549523,7.085880026375659,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-20T00:00:00,32666.40679554548,117599064.46396369,386528813.5642744,8.354922587977407,7.9167544051038305,46.242073670475584,0.0,0.0,0.0,8.354922587977407,8.354922587977407,0.0,0.0,17257.569369367542,62127249.72972315,197201021.0890518,6.934300890740421,6.700000000000002,64.78235796492241,17257.569369367542,62127249.72972315,197201021.0890518,6.934300890740421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-20T01:00:00,23382.908038065103,84178468.93703434,285427170.9613562,8.242702974773614,7.919142263494433,46.242073670475584,0.0,0.0,0.0,8.242702974773614,8.242702974773614,0.0,0.0,12830.510944662805,46189839.40078609,146631228.56406474,6.874216218070849,6.7,64.78235796492241,12830.510944662805,46189839.40078609,146631228.56406474,6.874216218070849,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T02:00:00,25256.610048212537,90923796.17356512,287947183.9745275,8.514089709058899,8.187681740479908,43.80828031939793,0.0,0.0,0.0,8.514089709058899,8.514089709058899,0.0,0.0,12984.761238265171,46745140.45775461,148380164.26381162,6.876306416807879,6.700000000000003,64.78235796492241,12984.761238265171,46745140.45775461,148380164.26381162,6.876306416807879,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-20T03:00:00,24434.707520456912,87964947.07364489,278651340.5495887,8.211404647014795,7.895536084271683,46.24207367047558,0.0,0.0,0.0,8.211404647014795,8.211404647014795,0.0,0.0,12533.160297500575,45119377.07100207,143225769.92766944,6.870184284765031,6.699999999999999,64.78235796492238,12533.160297500575,45119377.07100207,143225769.92766944,6.870184284765031,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-20T04:00:00,8304.562754036238,29896425.914530456,94724397.20794138,11.149916587758929,11.042542156929786,19.470346808621297,0.0,0.0,0.0,11.149916587758929,11.149916587758929,0.0,0.0,4964.882624588334,17873577.448518,56753525.66726882,6.767440068416465,6.700000000000002,64.78235796492241,4964.882624588334,17873577.448518,56753525.66726882,6.767440068416465,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-20T05:00:00,40899.72347762387,147239004.51944593,466474161.4015852,6.931052203625986,6.402281129707394,58.411040425863895,0.0,0.0,0.0,6.931052203625986,6.931052203625986,0.0,0.0,20538.40123962283,73938244.4626422,234684692.07444724,6.978864592685292,6.7,64.78235796492241,20538.40123962283,73938244.4626422,234684692.07444724,6.978864592685292,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T06:00:00,43993.6693251872,158377209.5706739,501642356.79443777,6.950986430776566,6.382346902556815,58.411040425863895,0.0,0.0,0.0,6.950986430776566,6.950986430776566,0.0,0.0,22077.117371112097,79477622.53600356,252243066.85108945,6.999723762880645,6.7,64.78235796492241,22077.117371112097,79477622.53600356,252243066.85108945,6.999723762880645,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T07:00:00,67582.52102105609,243297075.6758019,881360520.0665637,7.1662434892431,6.167089844090281,58.411040425863895,0.0,0.0,0.0,7.1662434892431,7.1662434892431,0.0,0.0,38715.74710673052,139376689.58422986,442348456.1626427,7.225507714591719,6.7,64.78235796492241,38715.74710673052,139376689.58422986,442348456.1626427,7.225507714591719,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T08:00:00,80958.1509487126,291449343.41536546,1686334943.392525,7.622663717648389,5.710669615684992,58.411040425863895,0.0,0.0,0.0,7.622663717648389,7.622663717648389,0.0,0.0,69362.23697004793,249704053.0921726,845558023.3196058,7.704157740261209,6.7,64.78235796492241,69362.23697004793,249704053.0921726,845558023.3196058,7.704157740261209,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T09:00:00,98463.0425073555,354466953.0264797,2385065730.999555,8.018953504558654,5.314379828774727,58.411040425863895,0.0,0.0,0.0,8.018953504558654,8.018953504558654,0.0,0.0,73662.11399655546,265183610.38759968,1195968303.4758344,8.11984959636243,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1195968303.4758344,8.11984959636243,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T10:00:00,114121.83487855266,410838605.5627896,2954296961.925861,8.341876446566578,4.9914568867668025,58.411040425863895,0.0,0.0,0.0,8.341876446566578,8.341876446566578,0.0,0.0,75636.44785137336,272291212.26494414,1481697112.848918,8.458606352010408,6.7,64.78235796492241,75636.44785137336,272291212.26494414,1481697112.848918,8.458606352010408,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T11:00:00,109092.24400304705,392732078.4109694,2776687407.738947,8.24110915946463,5.09222417386875,58.411040425863895,0.0,0.0,0.0,8.24110915946463,8.24110915946463,0.0,0.0,73692.52828855101,265293101.8387836,1392475943.894289,8.35285228846867,6.7,64.78235796492241,73692.52828855101,265293101.8387836,1392475943.894289,8.35285228846867,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T12:00:00,127357.0338645173,458485321.9122624,3397835080.124773,8.593541101387375,4.739792231946004,58.411040425863895,0.0,0.0,0.0,8.593541101387375,8.593541101387375,0.0,0.0,80910.15942080668,291276573.914904,1704342364.0351295,8.72245223952553,6.7,64.78235796492241,80910.15942080668,291276573.914904,1704342364.0351295,8.72245223952553,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T13:00:00,126353.15352320544,454871352.68353945,3358744618.7096176,8.571358545238668,4.7619747880947125,58.411040425863895,0.0,0.0,0.0,8.571358545238668,8.571358545238668,0.0,0.0,80535.2084057697,289926750.260771,1684729863.5471888,8.699216945957168,6.7,64.78235796492241,80535.2084057697,289926750.260771,1684729863.5471888,8.699216945957168,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T14:00:00,129131.031526258,464871713.4945288,3455048467.2371697,8.626008430726737,4.707324902606645,58.411040425863895,0.0,0.0,0.0,8.626008430726737,8.626008430726737,0.0,0.0,81631.32828004238,293872781.80815256,1733183160.0696514,8.756619042141478,6.7,64.78235796492241,81631.32828004238,293872781.80815256,1733183160.0696514,8.756619042141478,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T15:00:00,144571.3176935871,520456743.6969136,3941859699.86118,8.902281126502386,4.431052206830993,58.411040425863895,0.0,0.0,0.0,8.902281126502386,8.902281126502386,0.0,0.0,87833.81005083008,316201716.18298835,1977828699.9043417,9.04639681090197,6.7,64.78235796492241,87833.81005083008,316201716.18298835,1977828699.9043417,9.04639681090197,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T16:00:00,103730.66963996708,373430410.7038815,2561152743.143586,8.118839687109208,5.214493646224173,58.411040425863895,0.0,0.0,0.0,8.118839687109208,8.118839687109208,0.0,0.0,74096.82229403495,266748560.25852585,1284125848.6519525,8.224386970491205,6.7,64.78235796492241,74096.82229403495,266748560.25852585,1284125848.6519525,8.224386970491205,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T17:00:00,84319.59671176116,303550548.16234016,1831660148.0451064,7.705073940873564,5.6282593924598165,58.411040425863895,0.0,0.0,0.0,7.705073940873564,7.705073940873564,0.0,0.0,73502.22839924616,264608022.23728624,918374319.788714,7.790570177741086,6.7,64.78235796492241,73502.22839924616,264608022.23728624,918374319.788714,7.790570177741086,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T18:00:00,76467.36068414389,275282498.462918,1508373072.8382204,7.521742044505181,5.811591288828198,58.411040425863895,0.0,0.0,0.0,7.521742044505181,7.521742044505181,0.0,0.0,66197.36862665204,238310527.0559473,756340920.7448387,7.598292436806836,6.7,64.78235796492241,66197.36862665204,238310527.0559473,756340920.7448387,7.598292436806836,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T19:00:00,74548.68956267515,268375282.42563057,1426449397.4745083,7.475287929044261,5.858045404289119,58.411040425863895,0.0,0.0,0.0,7.475287929044261,7.475287929044261,0.0,0.0,62604.39594077235,225375825.38678044,715289254.7069355,7.549568780812989,6.7,64.78235796492241,62604.39594077235,225375825.38678044,715289254.7069355,7.549568780812989,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T20:00:00,73958.24167534994,266249670.03125972,1374095556.26462,7.445602048486839,5.8877312848465415,58.411040425863895,0.0,0.0,0.0,7.445602048486839,7.445602048486839,0.0,0.0,60308.54493346275,217110761.76046592,689057908.9482403,7.518432787759135,6.7,64.78235796492241,60308.54493346275,217110761.76046592,689057908.9482403,7.518432787759135,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-20T21:00:00,44060.24252678995,158616873.0964439,751312111.7876822,8.024865256622528,7.173052048126078,51.109660372630906,0.0,0.0,0.0,8.024865256622528,8.024865256622528,0.0,0.0,30249.11838139834,108896826.17303404,378881431.67931694,7.149996522864138,6.699999999999999,64.78235796492238,30249.11838139834,108896826.17303404,378881431.67931694,7.149996522864138,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-20T22:00:00,52861.19578785738,190300304.8362865,931002659.0479628,7.194442648977014,6.138890684356369,58.411040425863895,0.0,0.0,0.0,7.194442648977014,7.194442648977014,0.0,0.0,36671.88006661088,132018768.23979916,467343249.8251884,7.255045992104866,6.700000000000002,64.78235796492241,36671.88006661088,132018768.23979916,467343249.8251884,7.255045992104866,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-20T23:00:00,53418.83672938197,192307812.2257751,848269204.9772134,7.1475103655211605,6.185822967812217,58.41104042586388,0.0,0.0,0.0,7.1475103655211605,7.1475103655211605,0.0,0.0,36559.9959435696,131615985.39685056,425821596.6629524,7.205812964943484,6.699999999999999,64.78235796492238,36559.9959435696,131615985.39685056,425821596.6629524,7.205812964943484,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-21T00:00:00,36005.603480882724,129620172.5311778,603913741.2206042,8.216759041163185,7.532089562740918,48.675867021553245,0.0,0.0,0.0,8.216759041163185,8.216759041163185,0.0,0.0,26112.80559552516,94006100.14389056,305568939.0610061,7.062960424391773,6.7,64.78235796492241,26112.80559552516,94006100.14389056,305568939.0610061,7.062960424391773,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T01:00:00,42729.174873587646,153825029.54491556,623669125.3523315,7.0201846552199,6.313148678113481,58.41104042586388,0.0,0.0,0.0,7.0201846552199,7.0201846552199,0.0,0.0,27146.96339243618,97729068.21277024,313400130.4945854,7.072300116089218,6.699999999999999,64.78235796492238,27146.96339243618,97729068.21277024,313400130.4945854,7.072300116089218,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-21T02:00:00,35131.513706283746,126473449.34262145,512940624.9074106,8.15789970174601,7.576390359610456,48.675867021553245,0.0,0.0,0.0,8.15789970174601,8.15789970174601,0.0,0.0,22747.030505734587,81889309.8206445,260004941.6975009,7.008867165513801,6.700000000000002,64.78235796492241,22747.030505734587,81889309.8206445,260004941.6975009,7.008867165513801,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-21T03:00:00,38072.4475184092,137060811.0662731,549997611.7145094,7.879070482614682,7.25555073267184,51.109660372630906,0.0,0.0,0.0,7.879070482614682,7.879070482614682,0.0,0.0,23789.72231176584,85643000.322357,278048051.2087268,7.03030100743069,6.7,64.78235796492241,23789.72231176584,85643000.322357,278048051.2087268,7.03030100743069,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T04:00:00,1741.9816606488473,6271133.978335849,19943485.64081733,12.71227809763647,12.689672683269013,9.735173404310649,0.0,0.0,0.0,12.71227809763647,12.71227809763647,0.0,0.0,1865.972394816078,6717500.62133788,21366343.9283532,6.725393282351287,6.7,64.78235796492241,1865.972394816078,6717500.62133788,21366343.9283532,6.725393282351287,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T05:00:00,75203.95618954654,270734242.2823676,1291686980.9467864,7.398886356139965,5.934446977193415,58.411040425863895,0.0,0.0,0.0,7.398886356139965,7.398886356139965,0.0,0.0,55011.56706382152,198041641.42975748,647794894.0187562,7.46942402747663,6.7,64.78235796492241,55011.56706382152,198041641.42975748,647794894.0187562,7.46942402747663,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
