Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-21T06:00:00,73945.11755166212,266202423.1859837,1321825578.7573478,7.415964308540642,5.9173690247927375,58.411040425863895,0.0,0.0,0.0,7.415964308540642,7.415964308540642,0.0,0.0,58014.35937913537,208851693.76488733,662845591.8951895,7.487317879236046,6.7,64.78235796492241,58014.35937913537,208851693.76488733,662845591.8951895,7.487317879236046,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T07:00:00,87048.53360560877,313374720.9801916,1939056680.3089547,7.765987535257132,5.567345798076247,58.411040425863895,0.0,0.0,0.0,7.765987535257132,7.765987535257132,0.0,0.0,71966.28536357639,259078627.308875,972183536.8719348,7.854396558433158,6.7,64.78235796492241,71966.28536357639,259078627.308875,972183536.8719348,7.854396558433158,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T08:00:00,108437.23001677902,390374028.0604045,2727002066.209207,8.212927025904799,5.120406307428579,58.411040425863895,0.0,0.0,0.0,8.212927025904799,8.212927025904799,0.0,0.0,74754.44599178767,269116005.57043564,1367448863.085145,8.323169769936674,6.7,64.78235796492241,74754.44599178767,269116005.57043564,1367448863.085145,8.323169769936674,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T09:00:00,129577.38913714844,466478600.8937344,3411717136.726564,8.60142194299888,4.731911390334501,58.411040425863895,0.0,0.0,0.0,8.60142194299888,8.60142194299888,0.0,0.0,82046.51170568533,295367442.1404672,1711266843.102399,8.730647622029826,6.7,64.78235796492241,82046.51170568533,295367442.1404672,1711266843.102399,8.730647622029826,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T10:00:00,146390.72754103554,527006619.147728,3905861635.644165,8.881853530065095,4.451479803268286,58.411040425863895,0.0,0.0,0.0,8.881853530065095,8.881853530065095,0.0,0.0,88903.45495185342,320052437.82667226,1959582140.8626928,9.02477947317482,6.7,64.78235796492241,88903.45495185342,320052437.82667226,1959582140.8626928,9.02477947317482,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T11:00:00,121018.98919746692,435668361.110881,3060452600.731637,8.402103750748585,4.931229582584795,58.411040425863895,0.0,0.0,0.0,8.402103750748585,8.402103750748585,0.0,0.0,78879.92092661401,283967715.3358104,1534765163.3798432,8.521509179862692,6.7,64.78235796492241,78879.92092661401,283967715.3358104,1534765163.3798432,8.521509179862692,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T12:00:00,138283.16518568245,497819394.66845685,3587021080.028048,8.700899988544158,4.632433344789223,58.411040425863895,0.0,0.0,0.0,8.700899988544158,8.700899988544158,0.0,0.0,85944.9946474941,309401980.7309787,1799279192.2823443,8.834920906324596,6.7,64.78235796492241,85944.9946474941,309401980.7309787,1799279192.2823443,8.834920906324596,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T13:00:00,152454.9183439098,548837706.0380752,4009380303.654457,8.940608976578151,4.392724356755228,58.411040425863895,0.0,0.0,0.0,8.940608976578151,8.940608976578151,0.0,0.0,91562.45131867476,329624824.7472292,2011526477.8072984,9.086288614148524,6.7,64.78235796492241,91562.45131867476,329624824.7472292,2011526477.8072984,9.086288614148524,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T14:00:00,164782.90280610122,593218450.1019645,4373676394.52492,9.147388166509474,4.185945166823905,58.411040425863895,0.0,0.0,0.0,9.147388166509474,9.147388166509474,0.0,0.0,96358.47515922504,346890510.5732102,2194742870.524642,9.303213951932586,6.7,64.78235796492241,96358.47515922504,346890510.5732102,2194742870.524642,9.303213951932586,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T15:00:00,140245.87856071643,504885162.8185792,3694026559.174645,8.761632423147434,4.571700910185946,58.411040425863895,0.0,0.0,0.0,8.761632423147434,8.761632423147434,0.0,0.0,86517.944504147,311464600.2149292,1853058192.34793,8.89860781696605,6.7,64.78235796492241,86517.944504147,311464600.2149292,1853058192.34793,8.89860781696605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T16:00:00,105836.65059432872,381011942.1395834,2579934075.734071,8.129491243950916,5.203842089382465,58.411040425863895,0.0,0.0,0.0,8.129491243950916,8.129491243950916,0.0,0.0,74918.85405843735,269707874.6103745,1293536965.348261,8.235552393156157,6.7,64.78235796492241,74918.85405843735,269707874.6103745,1293536965.348261,8.235552393156157,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T17:00:00,102206.91557717242,367944896.0778207,2432491938.506704,8.045852934371448,5.287480398961933,58.411040425863895,0.0,0.0,0.0,8.045852934371448,8.045852934371448,0.0,0.0,75175.25058310282,270630902.0991702,1219560427.5040312,8.147833613515585,6.7,64.78235796492241,75175.25058310282,270630902.0991702,1219560427.5040312,8.147833613515585,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T18:00:00,99056.18290526392,356602258.45895004,2327421835.736368,7.986253966978293,5.347079366355089,58.411040425863895,0.0,0.0,0.0,7.986253966978293,7.986253966978293,0.0,0.0,75007.30444473469,270026296.0010448,1166852642.6473324,8.08532612471578,6.7,64.78235796492241,75007.30444473469,270026296.0010448,1166852642.6473324,8.08532612471578,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T19:00:00,95993.80526392732,345577698.9501383,2225392532.3074284,7.928381153453507,5.404952179879873,58.411040425863895,0.0,0.0,0.0,7.928381153453507,7.928381153453507,0.0,0.0,74820.57765363906,269354079.55310065,1115688163.7960422,8.024645549297398,6.7,64.78235796492241,74820.57765363906,269354079.55310065,1115688163.7960422,8.024645549297398,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T20:00:00,95978.9182061486,345524105.542135,2224825540.7862263,7.928059552575152,5.40527378075823,58.411040425863895,0.0,0.0,0.0,7.928059552575152,7.928059552575152,0.0,0.0,74820.7025281437,269354529.1013173,1115403898.2561734,8.024308395517439,6.7,64.78235796492241,74820.7025281437,269354529.1013173,1115403898.2561734,8.024308395517439,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T21:00:00,48482.54860496862,174537174.97788703,972242641.862374,8.462157677712517,7.3597847056724035,48.67586702155325,0.0,0.0,0.0,8.462157677712517,8.462157677712517,0.0,0.0,39521.98287237067,142279138.3405344,490119915.2402719,7.282016855410095,6.7,64.78235796492241,39521.98287237067,142279138.3405344,490119915.2402719,7.282016855410095,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T22:00:00,60572.36791927652,218060524.50939545,1247790943.7801962,7.3740885861499805,5.959244747183401,58.411040425863895,0.0,0.0,0.0,7.3740885861499805,7.3740885861499805,0.0,0.0,47217.65101946316,169983543.67006737,626115101.5460925,7.443454868422961,6.7,64.78235796492241,47217.65101946316,169983543.67006737,626115101.5460925,7.443454868422961,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-21T23:00:00,53875.713234799805,193952567.6452793,956787558.4502274,7.534042391573014,6.449265159529951,55.97724707478623,0.0,0.0,0.0,7.534042391573014,7.534042391573014,0.0,0.0,40330.58935581613,145190121.6809381,480725219.7748746,7.270951313462452,6.7,64.78235796492241,40330.58935581613,145190121.6809381,480725219.7748746,7.270951313462452,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T00:00:00,51793.33443501368,186456003.9660492,957997243.5547549,7.209743890354293,6.12358944297909,58.411040425863895,0.0,0.0,0.0,7.209743890354293,7.209743890354293,0.0,0.0,40339.64593601382,145222725.36964965,480826678.1218407,7.271064142304159,6.700000000000002,64.78235796492241,40339.64593601382,145222725.36964965,480826678.1218407,7.271064142304159,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T01:00:00,51414.47252061407,185092101.0742106,914011676.4591593,7.833809362026945,6.7975366782972655,53.54345372370856,0.0,0.0,0.0,7.833809362026945,7.833809362026945,0.0,0.0,38145.66800710456,137324404.82557645,459795157.4160339,7.246101770907415,6.7,64.78235796492241,38145.66800710456,137324404.82557645,459795157.4160339,7.246101770907415,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T02:00:00,40903.342444063856,147252032.79862985,724788459.7738936,7.077540935079466,6.255792398253916,58.411040425863895,0.0,0.0,0.0,7.077540935079466,7.077540935079466,0.0,0.0,29478.580726267483,106122890.61456291,364097149.5052433,7.132427222173721,6.700000000000002,64.78235796492241,29478.580726267483,106122890.61456291,364097149.5052433,7.132427222173721,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T03:00:00,31405.642110912613,113060311.5992854,534260656.1183757,8.604631190770318,7.998936949597275,45.430809220116366,0.0,0.0,0.0,8.604631190770318,8.604631190770318,0.0,0.0,23759.63440394397,85534683.8541983,271330359.39451844,7.022302299129752,6.700000000000002,64.78235796492241,23759.63440394397,85534683.8541983,271330359.39451844,7.022302299129752,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T04:00:00,3905.364486626724,14059312.15185621,44706768.405209154,11.57199982383113,11.521325743622867,19.470346808621294,0.0,0.0,0.0,11.57199982383113,11.57199982383113,0.0,0.0,2771.407625556854,9977067.452004677,31732538.006812938,6.737712623330367,6.7,64.78235796492241,2771.407625556854,9977067.452004677,31732538.006812938,6.737712623330367,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T05:00:00,74695.25292377897,268902910.5256043,1092766656.361688,7.286099263080819,6.047234070252561,58.411040425863895,0.0,0.0,0.0,7.286099263080819,7.286099263080819,0.0,0.0,46883.76592241674,168781557.32070023,548115128.9655411,7.351092496067423,6.7,64.78235796492241,46883.76592241674,168781557.32070023,548115128.9655411,7.351092496067423,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T06:00:00,73846.11846464268,265846026.47271365,931386350.4644763,7.194598640101976,6.138734693231405,58.411040425863895,0.0,0.0,0.0,7.194598640101976,7.194598640101976,0.0,0.0,40900.5929279771,147242134.54071754,467311507.32932967,7.255165551404063,6.7,64.78235796492241,40900.5929279771,147242134.54071754,467311507.32932967,7.255165551404063,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T07:00:00,77475.72023459159,278912592.8445297,1472983619.9117184,7.501681288802697,5.831652044530684,58.411040425863895,0.0,0.0,0.0,7.501681288802697,7.501681288802697,0.0,0.0,63786.95912004842,229633052.83217427,738604792.4445093,7.577224991330556,6.7,64.78235796492241,63786.95912004842,229633052.83217427,738604792.4445093,7.577224991330556,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T08:00:00,89452.31538488442,322028335.3855839,2038750834.586828,7.822523028544931,5.510810304788449,58.411040425863895,0.0,0.0,0.0,7.822523028544931,7.822523028544931,0.0,0.0,73662.11399655546,265183610.38759968,1022141390.4502944,7.91367868347191,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1022141390.4502944,7.91367868347191,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T09:00:00,109625.17278787003,394650622.036332,2770850465.6007032,8.23780694071433,5.095526392619051,58.411040425863895,0.0,0.0,0.0,8.23780694071433,8.23780694071433,0.0,0.0,75330.6834653042,271190460.47509515,1389470841.2195845,8.349266351153602,6.7,64.78235796492241,75330.6834653042,271190460.47509515,1389470841.2195845,8.349266351153602,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T10:00:00,135139.76379221518,486503149.6519747,3607932103.252199,8.712767646483977,4.620565686849404,58.411040425863895,0.0,0.0,0.0,8.712767646483977,8.712767646483977,0.0,0.0,84223.3179928052,303203944.77409875,1809872761.3841784,8.847467941073283,6.7,64.78235796492241,84223.3179928052,303203944.77409875,1809872761.3841784,8.847467941073283,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T11:00:00,122876.20350214312,442354332.6077153,3222866513.9790564,8.494258580212287,4.839074753121095,58.411040425863895,0.0,0.0,0.0,8.494258580212287,8.494258580212287,0.0,0.0,79201.48916390773,285125360.9900679,1616431673.1876252,8.618286161242699,6.7,64.78235796492241,79201.48916390773,285125360.9900679,1616431673.1876252,8.618286161242699,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T12:00:00,128062.52170186606,461025078.1267178,3430060617.8596134,8.611827566341002,4.721505766992378,58.411040425863895,0.0,0.0,0.0,8.611827566341002,8.611827566341002,0.0,0.0,81155.69579260254,292160504.85336906,1720469749.0367427,8.741559924753918,6.7,64.78235796492241,81155.69579260254,292160504.85336906,1720469749.0367427,8.741559924753918,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T13:00:00,137971.72581133895,496698212.9208203,3734789773.8622985,8.784758884594778,4.548574448738601,58.411040425863895,0.0,0.0,0.0,8.784758884594778,8.784758884594778,0.0,0.0,85115.8915295746,306417209.50646853,1869866168.146905,8.918535020824848,6.7,64.78235796492241,85115.8915295746,306417209.50646853,1869866168.146905,8.918535020824848,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T14:00:00,143511.45993837182,516641255.7781385,3890661584.533894,8.873222589330508,4.460110744002875,58.411040425863895,0.0,0.0,0.0,8.873222589330508,8.873222589330508,0.0,0.0,87512.65381335297,315045553.72807074,1952904203.6697645,9.016881307855304,6.7,64.78235796492241,87512.65381335297,315045553.72807074,1952904203.6697645,9.016881307855304,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T15:00:00,144621.88842003033,520638798.3121093,3938202770.19671,8.900205354294231,4.433127979039149,58.411040425863895,0.0,0.0,0.0,8.900205354294231,8.900205354294231,0.0,0.0,87650.08899678224,315540320.38841605,1966863001.366536,9.03341194926483,6.7,64.78235796492241,87650.08899678224,315540320.38841605,1966863001.366536,9.03341194926483,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T16:00:00,103914.990374272,374093965.3473792,2562495257.2544723,8.119602847415083,5.213730485918297,58.411040425863895,0.0,0.0,0.0,8.119602847415083,8.119602847415083,0.0,0.0,74203.82905395312,267133784.5942312,1282502033.0294938,8.222458092826905,6.7,64.78235796492241,74203.82905395312,267133784.5942312,1282502033.0294938,8.222458092826905,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T17:00:00,83111.92219145682,299202919.88924456,1778050524.6344256,7.67467121087281,5.658662122460569,58.411040425863895,0.0,0.0,0.0,7.67467121087281,7.67467121087281,0.0,0.0,73268.74823296776,263767493.63868392,891056952.0157033,7.758157578565171,6.7,64.78235796492241,73268.74823296776,263767493.63868392,891056952.0157033,7.758157578565171,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T18:00:00,75148.07394799059,270533066.2127661,1434543291.3536346,7.4798780313298785,5.853455302003501,58.411040425863895,0.0,0.0,0.0,7.4798780313298785,7.4798780313298785,0.0,0.0,62953.5407129899,226632746.5667637,719278423.5209049,7.554302120891009,6.7,64.78235796492241,62953.5407129899,226632746.5667637,719278423.5209049,7.554302120891009,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T19:00:00,73956.68633108957,266244070.79192245,1367893305.9006898,7.442085255984176,5.891248077349203,58.411040425863895,0.0,0.0,0.0,7.442085255984176,7.442085255984176,0.0,0.0,60038.051357750206,216136984.8879007,685967372.8082944,7.514764306150305,6.7,64.78235796492241,60038.051357750206,216136984.8879007,685967372.8082944,7.514764306150305,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T20:00:00,73936.81209484367,266172523.5414372,1288871976.680103,7.397279791136122,5.936053542197258,58.411040425863895,0.0,0.0,0.0,7.397279791136122,7.397279791136122,0.0,0.0,56571.47253758361,203657301.135301,646359825.3925239,7.467747203165974,6.7,64.78235796492241,56571.47253758361,203657301.135301,646359825.3925239,7.467747203165974,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-22T21:00:00,43149.445386566695,155338003.39164013,684534686.7330177,7.970008440541818,7.193927498949289,51.109660372630906,0.0,0.0,0.0,7.970008440541818,7.970008440541818,0.0,0.0,28057.056331573025,101005402.79366288,345437494.1044831,7.1103037829745785,6.699999999999999,64.78235796492238,28057.056331573025,101005402.79366288,345437494.1044831,7.1103037829745785,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-22T22:00:00,51317.212927622895,184741966.5394424,841692339.8546584,7.143797684720371,6.189535648613011,58.411040425863895,0.0,0.0,0.0,7.143797684720371,7.143797684720371,0.0,0.0,35002.61736598721,126009422.5175539,422610150.2635197,7.20195876380649,6.700000000000002,64.78235796492241,35002.61736598721,126009422.5175539,422610150.2635197,7.20195876380649,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-22T23:00:00,37267.84538128336,134164243.37262005,529589260.15388167,8.460438724665064,7.860057356735045,46.24207367047558,0.0,0.0,0.0,8.460438724665064,8.460438724665064,0.0,0.0,23461.590818276552,84461726.94579558,268840275.3033786,7.019365893508252,6.700000000000002,64.78235796492241,23461.590818276552,84461726.94579558,268840275.3033786,7.019365893508252,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T00:00:00,40042.41971182673,144152710.96257624,526875521.6684453,8.444897644768027,7.847600886715008,46.242073670475584,0.0,0.0,0.0,8.444897644768027,8.444897644768027,0.0,0.0,23373.56736710109,84144842.52156393,267473051.9922037,7.017752094087204,6.700000000000002,64.78235796492241,23373.56736710109,84144842.52156393,267473051.9922037,7.017752094087204,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T01:00:00,33507.26343091047,120626148.35127763,430587933.7336573,8.684611146164848,8.196477466165367,43.80828031939792,0.0,0.0,0.0,8.684611146164848,8.684611146164848,0.0,0.0,19233.1322201672,69239275.99260189,219785996.20059723,6.96110904877208,6.699999999999999,64.78235796492238,19233.1322201672,69239275.99260189,219785996.20059723,6.96110904877208,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-23T02:00:00,27630.92266455769,99471321.59240767,343977044.9622296,8.029267355660155,7.639327206576131,48.675867021553245,0.0,0.0,0.0,8.029267355660155,8.029267355660155,0.0,0.0,15351.80040072413,55266481.44260688,175435195.33510476,6.908429242221255,6.700000000000002,64.78235796492241,15351.80040072413,55266481.44260688,175435195.33510476,6.908429242221255,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T03:00:00,24272.27976645124,87380207.15922444,276793462.6328533,9.127565955221243,8.813799644106671,38.9406936172426,0.0,0.0,0.0,9.127565955221243,9.127565955221243,0.0,0.0,12581.929767904345,45294947.16445563,143809021.4371603,6.870872914650266,6.700000000000002,64.78235796492241,12581.929767904345,45294947.16445563,143809021.4371603,6.870872914650266,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T04:00:00,0.0,0.0,0.0,13.578715065658493,13.578715065658493,0.0,0.0,0.0,0.0,13.578715065658493,13.578715065658493,0.0,0.0,1171.7475651138918,4218291.23441001,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.7475651138918,4218291.23441001,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T05:00:00,52836.65144811865,190211945.21322715,610901930.1737236,7.0129204841726285,6.320412849160751,58.411040425863895,0.0,0.0,0.0,7.0129204841726285,7.0129204841726285,0.0,0.0,26862.387115539783,96704593.61594322,306925167.25058293,7.064677966541495,6.7,64.78235796492241,26862.387115539783,96704593.61594322,306925167.25058293,7.064677966541495,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T06:00:00,64010.60738079101,230438186.57084763,737112090.9768512,7.084465288252921,6.248868045080459,58.411040425863895,0.0,0.0,0.0,7.084465288252921,7.084465288252921,0.0,0.0,32393.0316588705,116614913.97193378,370107995.2099893,7.139723967621546,6.7,64.78235796492241,32393.0316588705,116614913.97193378,370107995.2099893,7.139723967621546,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T07:00:00,73896.326432536,266026775.1571296,1128933089.0703292,7.306598628892845,6.026734704440536,58.411040425863895,0.0,0.0,0.0,7.306598628892845,7.306598628892845,0.0,0.0,49563.66413649405,178429190.89137858,566291805.0399821,7.3726879167234385,6.7,64.78235796492241,49563.66413649405,178429190.89137858,566291805.0399821,7.3726879167234385,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T08:00:00,82619.66983555771,297430811.4080078,1758576764.7862892,7.663630654950858,5.669702678382521,58.411040425863895,0.0,0.0,0.0,7.663630654950858,7.663630654950858,0.0,0.0,71324.52977431075,256768307.1875187,881760570.8901335,7.747118894806253,6.7,64.78235796492241,71324.52977431075,256768307.1875187,881760570.8901335,7.747118894806253,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T09:00:00,97970.58931272944,352694121.52582604,2323455453.262063,7.984004172136532,5.349329161196849,58.411040425863895,0.0,0.0,0.0,7.984004172136532,7.984004172136532,0.0,0.0,74411.69586815004,267882105.1253401,1164962693.5312576,8.083084636626303,6.7,64.78235796492241,74411.69586815004,267882105.1253401,1164962693.5312576,8.083084636626303,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T10:00:00,101821.5238229094,366557485.76247376,2441409276.8237514,8.050911238694416,5.282422094638964,58.411040425863895,0.0,0.0,0.0,8.050911238694416,8.050911238694416,0.0,0.0,74817.24301259973,269342074.8453591,1224107304.8853436,8.153225567895275,6.7,64.78235796492241,74817.24301259973,269342074.8453591,1224107304.8853436,8.153225567895275,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T11:00:00,100513.00300063594,361846810.8022894,2386662662.069284,8.019856664657107,5.313476668676272,58.411040425863895,0.0,0.0,0.0,8.019856664657107,8.019856664657107,0.0,0.0,74926.1798862196,269734247.59039056,1196629954.997928,8.120641070126927,6.7,64.78235796492241,74926.1798862196,269734247.59039056,1196629954.997928,8.120641070126927,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T12:00:00,100669.60526113585,362410578.94008905,2382993694.4880443,8.017775464633589,5.31555786869979,58.411040425863895,0.0,0.0,0.0,8.017775464633589,8.017775464633589,0.0,0.0,75074.54412624663,270268358.8544879,1194787861.4097123,8.11845656645209,6.7,64.78235796492241,75074.54412624663,270268358.8544879,1194787861.4097123,8.11845656645209,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T13:00:00,103457.58063196286,372447290.2750663,2463295582.9388824,8.06332641030962,5.270006923023762,58.411040425863895,0.0,0.0,0.0,8.06332641030962,8.06332641030962,0.0,0.0,75390.98778848667,271407556.03855205,1235070717.8235607,8.166225819917297,6.7,64.78235796492241,75390.98778848667,271407556.03855205,1235070717.8235607,8.166225819917297,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T14:00:00,107689.69595273424,387682905.4298432,2601358227.840886,8.141644712128377,5.191688621205002,58.411040425863895,0.0,0.0,0.0,8.141644712128377,8.141644712128377,0.0,0.0,75576.82895875521,272076584.2515188,1304337817.2370076,8.248358777267251,6.7,64.78235796492241,75576.82895875521,272076584.2515188,1304337817.2370076,8.248358777267251,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T15:00:00,105515.61696236517,379856221.0645146,2540445308.98059,8.107090503144804,5.2262428301885775,58.411040425863895,0.0,0.0,0.0,8.107090503144804,8.107090503144804,0.0,0.0,75337.60801026093,271215388.83693933,1273772937.9128914,8.21211761312833,6.7,64.78235796492241,75337.60801026093,271215388.83693933,1273772937.9128914,8.21211761312833,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T16:00:00,99714.15448486614,358970956.14551806,2344424747.6234303,7.995898397943113,5.337434935390266,58.411040425863895,0.0,0.0,0.0,7.995898397943113,7.995898397943113,0.0,0.0,75125.893098314,270453215.1539304,1175428968.6263986,8.095497355788757,6.7,64.78235796492241,75125.893098314,270453215.1539304,1175428968.6263986,8.095497355788757,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-23T17:00:00,70822.34291903269,254960434.5085178,1515742640.0013316,8.936851498837365,7.218211177476664,47.702349681122165,0.0,0.0,0.0,8.936851498837365,8.936851498837365,0.0,0.0,60413.599492996174,217488958.1747863,762373955.9810171,7.605288214614643,6.700000000000002,64.78235796492241,60413.599492996174,217488958.1747863,762373955.9810171,7.605288214614643,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T18:00:00,54857.44043911932,197486785.5808295,1110757559.6869175,9.893821403595927,8.63443343156299,38.940693617242594,0.0,0.0,0.0,9.893821403595927,9.893821403595927,0.0,0.0,48940.62152468716,176186237.48887372,561349199.306632,7.366653686399236,6.700000000000002,64.78235796492241,48940.62152468716,176186237.48887372,561349199.306632,7.366653686399236,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T19:00:00,44799.34658727208,161277647.71417946,850961179.6102006,8.45021391036906,7.485418429612843,48.675867021553245,0.0,0.0,0.0,8.45021391036906,8.45021391036906,0.0,0.0,38380.69805345238,138170512.99242857,429240096.2230977,7.209803186866416,6.700000000000002,64.78235796492241,38380.69805345238,138170512.99242857,429240096.2230977,7.209803186866416,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T20:00:00,44222.30148940711,159200285.36186558,835182138.4585061,8.447570805225084,7.500669213965747,48.67586702155325,0.0,0.0,0.0,8.447570805225084,8.447570805225084,0.0,0.0,37332.9765631349,134398715.62728563,421337945.6621468,7.200423133771082,6.700000000000003,64.78235796492241,37332.9765631349,134398715.62728563,421337945.6621468,7.200423133771082,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-23T21:00:00,41102.22253474172,147968001.1250702,741641619.2840005,7.087084056878953,6.246249276454431,58.411040425863895,0.0,0.0,0.0,7.087084056878953,7.087084056878953,0.0,0.0,33091.37375529261,119128945.5190534,372487594.3060014,7.142419754165007,6.700000000000002,64.78235796492241,33091.37375529261,119128945.5190534,372487594.3060014,7.142419754165007,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T22:00:00,41721.3922443804,150197012.07976943,810396900.6545599,9.737443827389392,8.818623336010758,38.940693617242594,0.0,0.0,0.0,9.737443827389392,9.737443827389392,0.0,0.0,34614.76307563529,124613147.07228702,410987062.7087176,7.188106016244554,6.700000000000002,64.78235796492241,34614.76307563529,124613147.07228702,410987062.7087176,7.188106016244554,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-23T23:00:00,17843.48573919611,64236548.66110599,202506071.16817915,6.781436905647308,6.551896427686074,58.411040425863895,0.0,0.0,0.0,6.781436905647308,6.781436905647308,0.0,0.0,9028.733665367916,32503441.19532449,102587601.15048072,6.821912885860459,6.7,64.78235796492241,9028.733665367916,32503441.19532449,102587601.15048072,6.821912885860459,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T00:00:00,33279.33254394668,119805597.15820804,595240841.7059011,8.31958299521728,7.644697592297817,48.675867021553245,0.0,0.0,0.0,8.31958299521728,8.31958299521728,0.0,0.0,23863.42373442835,85908325.44394207,301274420.44561136,7.057797257017186,6.7,64.78235796492241,23863.42373442835,85908325.44394207,301274420.44561136,7.057797257017186,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T01:00:00,19980.369695633868,71929330.90428191,309056085.64050454,8.376662960979392,8.026298137872205,46.24207367047558,0.0,0.0,0.0,8.376662960979392,8.376662960979392,0.0,0.0,13861.682560145457,49902057.21652365,158470272.1831026,6.888258940556061,6.699999999999999,64.78235796492238,13861.682560145457,49902057.21652365,158470272.1831026,6.888258940556061,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T02:00:00,30109.561512976896,108394421.44671682,466715625.2996117,6.931221211750496,6.402112121582888,58.411040425863895,0.0,0.0,0.0,6.931221211750496,6.931221211750496,0.0,0.0,19935.88135974953,71769172.8950983,234865206.4016581,6.978996895786573,6.700000000000003,64.78235796492241,19935.88135974953,71769172.8950983,234865206.4016581,6.978996895786573,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-24T03:00:00,19143.435550563547,68916367.98202877,277564106.66544074,8.65563393715067,8.340975931275135,43.80828031939792,0.0,0.0,0.0,8.65563393715067,8.65563393715067,0.0,0.0,12527.475471493162,45098911.69737539,143209052.9547638,6.870136581280593,6.699999999999999,64.78235796492238,12527.475471493162,45098911.69737539,143209052.9547638,6.870136581280593,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T04:00:00,27046.185408528647,97366267.47070312,373993152.7757689,10.547784971052806,10.12379469151942,29.205520212931948,0.0,0.0,0.0,10.547784971052806,10.547784971052806,0.0,0.0,16550.189348598,59580681.65495278,194492671.7363597,6.9310428079281365,6.7,64.78235796492241,16550.189348598,59580681.65495278,194492671.7363597,6.9310428079281365,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T05:00:00,20054.70075791794,72196922.72850457,235457775.0045038,8.256712272371278,7.989802549694624,46.242073670475584,0.0,0.0,0.0,8.256712272371278,8.256712272371278,0.0,0.0,10636.184548594958,38290264.37494184,121615368.50407045,6.8445016672340016,6.700000000000002,64.78235796492241,10636.184548594958,38290264.37494184,121615368.50407045,6.8445016672340016,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T06:00:00,0.0,0.0,0.0,13.651849538482082,13.651849538482082,0.0,0.0,0.0,0.0,13.651849538482082,13.651849538482082,0.0,0.0,1171.3807114114015,4216970.561081044,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.3807114114015,4216970.561081044,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T07:00:00,53575.97961529173,192873526.61505023,1081919741.4852104,9.695226453944963,8.468513420615762,38.9406936172426,0.0,0.0,0.0,9.695226453944963,9.695226453944963,0.0,0.0,44963.029998493344,161866907.99457604,547031117.4305007,7.349621952239455,6.7,64.78235796492241,44963.029998493344,161866907.99457604,547031117.4305007,7.349621952239455,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T08:00:00,71622.69335649787,257841696.08339232,1535042633.942474,8.825414391303589,7.084913357772339,48.67586702155324,0.0,0.0,0.0,8.825414391303589,8.825414391303589,0.0,0.0,62318.99564117428,224348384.30822745,771861619.9964226,7.616583255371219,6.699999999999999,64.78235796492238,62318.99564117428,224348384.30822745,771861619.9964226,7.616583255371219,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T09:00:00,63256.3919161614,227723010.8981812,1443925583.5747404,10.02828810710134,8.390986494540705,38.94069361724258,0.0,0.0,0.0,10.02828810710134,10.02828810710134,0.0,0.0,50452.58335881269,181629300.0917257,728430734.2419059,7.564866766048652,6.699999999999998,64.78235796492238,50452.58335881269,181629300.0917257,728430734.2419059,7.564866766048652,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-24T10:00:00,81615.07744558262,293814278.8040974,1886530149.6421776,8.991634039349629,6.852428631046284,48.67586702155324,0.0,0.0,0.0,8.991634039349629,8.991634039349629,0.0,0.0,63040.73019128549,226946628.68862784,948088670.4535788,7.825632012634732,6.699999999999999,64.78235796492238,63040.73019128549,226946628.68862784,948088670.4535788,7.825632012634732,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-24T11:00:00,67058.22044218612,241409593.59187,1551393610.0229664,10.05583271105168,8.296622245727269,38.940693617242594,0.0,0.0,0.0,10.05583271105168,10.05583271105168,0.0,0.0,51251.60974337554,184505795.076152,782305360.7991098,7.628770059179176,6.700000000000002,64.78235796492241,51251.60974337554,184505795.076152,782305360.7991098,7.628770059179176,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T12:00:00,82518.04385736122,297064957.8865004,1885350717.7130413,8.991401952923573,6.853531481309649,48.675867021553245,0.0,0.0,0.0,8.991401952923573,8.991401952923573,0.0,0.0,63719.04635438535,229388566.87578723,947481685.0886524,7.824908246248644,6.700000000000002,64.78235796492241,63719.04635438535,229388566.87578723,947481685.0886524,7.824908246248644,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T13:00:00,68376.89812637602,246156833.25495365,1585976793.7071664,10.081791423550344,8.28332258908549,38.940693617242594,0.0,0.0,0.0,10.081791423550344,10.081791423550344,0.0,0.0,51945.21344132823,187002768.3887816,799686155.8958986,7.649350287425933,6.700000000000002,64.78235796492241,51945.21344132823,187002768.3887816,799686155.8958986,7.649350287425933,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T14:00:00,85067.76724944022,306243962.0979849,1957696110.705045,9.028630339585993,6.808676929329102,48.67586702155322,0.0,0.0,0.0,9.028630339585993,9.028630339585993,0.0,0.0,64195.79656630292,231104867.63869053,983784689.1021537,7.867948227668619,6.7,64.78235796492238,64195.79656630292,231104867.63869053,983784689.1021537,7.867948227668619,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-24T15:00:00,64531.16600023493,232312197.60084587,1424826831.5235114,10.00715582102969,8.391488290356927,38.94069361724258,0.0,0.0,0.0,10.00715582102969,10.00715582102969,0.0,0.0,51748.37216587566,186294139.79715243,718863536.855433,7.553478992428467,6.699999999999998,64.78235796492238,51748.37216587566,186294139.79715243,718863536.855433,7.553478992428467,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-24T16:00:00,79936.85736131905,287772686.5007486,1786285983.097967,8.939777743587923,6.914273376950536,48.675867021553245,0.0,0.0,0.0,8.939777743587923,8.939777743587923,0.0,0.0,63864.48927892631,229912161.4041347,897809268.7736335,7.765976256931371,6.700000000000002,64.78235796492241,63864.48927892631,229912161.4041347,897809268.7736335,7.765976256931371,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T17:00:00,59041.38442663045,212548983.9358697,1245111841.1021037,9.924501305903622,8.512712973386249,38.94069361724258,0.0,0.0,0.0,9.924501305903622,9.924501305903622,0.0,0.0,50353.17853871631,181271442.7393788,628709430.2924349,7.446562484708405,6.699999999999998,64.78235796492238,50353.17853871631,181271442.7393788,628709430.2924349,7.446562484708405,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-09-24T18:00:00,68051.69154141826,244986089.5491057,1339332606.944634,8.72571121256256,7.207183568843096,48.675867021553245,0.0,0.0,0.0,8.72571121256256,8.72571121256256,0.0,0.0,60427.7657794554,217539956.8060395,673715372.0798544,7.500122833322476,6.7,64.78235796492241,60427.7657794554,217539956.8060395,673715372.0798544,7.500122833322476,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T19:00:00,42524.16213500854,153086983.68603075,813567533.9000001,9.728130656232391,8.805727401716437,38.9406936172426,0.0,0.0,0.0,9.728130656232391,9.728130656232391,0.0,0.0,37212.92562181685,133966532.23854068,412544789.3280914,7.189971481432141,6.7,64.78235796492241,37212.92562181685,133966532.23854068,412544789.3280914,7.189971481432141,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T20:00:00,46637.13767452443,167893695.62828797,858279348.7146378,7.153207071698119,6.180126261635265,58.411040425863895,0.0,0.0,0.0,7.153207071698119,7.153207071698119,0.0,0.0,38249.20618843157,137697142.27835366,430871764.98079264,7.211754517075966,6.700000000000002,64.78235796492241,38249.20618843157,137697142.27835366,430871764.98079264,7.211754517075966,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-24T21:00:00,44266.013533557205,159357648.72080594,835112853.334585,8.443180210715832,7.4963572266572145,48.675867021553245,0.0,0.0,0.0,8.443180210715832,8.443180210715832,0.0,0.0,37586.09619245418,135309946.2928351,421305500.3606828,7.200384667341409,6.7,64.78235796492241,37586.09619245418,135309946.2928351,421305500.3606828,7.200384667341409,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-24T22:00:00,40677.13296189296,146437678.66281468,729007396.4918597,7.079920014036952,6.253413319296432,58.411040425863895,0.0,0.0,0.0,7.079920014036952,7.079920014036952,0.0,0.0,32645.85406623689,117525074.63845284,366158527.1787051,7.134907653613024,6.700000000000003,64.78235796492241,32645.85406623689,117525074.63845284,366158527.1787051,7.134907653613024,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-24T23:00:00,44303.17559835174,159491432.15406626,839145419.3243661,8.445113125904866,7.493715908770518,48.675867021553245,0.0,0.0,0.0,8.445113125904866,8.445113125904866,0.0,0.0,37672.44713181652,135620809.6745395,423327129.22335374,7.202782875785812,6.7,64.78235796492241,37672.44713181652,135620809.6745395,423327129.22335374,7.202782875785812,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T00:00:00,47172.15311874418,169819751.22747898,897806420.2068827,7.1756271181364575,6.157706215196927,58.411040425863895,0.0,0.0,0.0,7.1756271181364575,7.1756271181364575,0.0,0.0,38445.48245771896,138403736.84778824,450703786.0221152,7.235276117414067,6.700000000000002,64.78235796492241,38445.48245771896,138403736.84778824,450703786.0221152,7.235276117414067,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T01:00:00,8670.193771445372,31212697.577203345,97914488.94026633,9.348040528730824,9.2370564694951,38.940693617242594,0.0,0.0,0.0,9.348040528730824,9.348040528730824,0.0,0.0,4803.369779150915,17292131.20494329,54307611.13150741,6.764541028013845,6.7,64.78235796492241,4803.369779150915,17292131.20494329,54307611.13150741,6.764541028013845,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T02:00:00,44152.38120310472,158948572.33117697,778236066.5295157,7.107824198924681,6.225509134408704,58.411040425863895,0.0,0.0,0.0,7.107824198924681,7.107824198924681,0.0,0.0,34348.34355817728,123654036.8094382,390795139.7675214,7.164175349903744,6.700000000000002,64.78235796492241,34348.34355817728,123654036.8094382,390795139.7675214,7.164175349903744,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T03:00:00,24104.590806381533,86776526.90297352,457225337.4414637,9.556074739310446,9.03765772565516,38.940693617242594,0.0,0.0,0.0,9.556074739310446,9.556074739310446,0.0,0.0,17303.99228520566,62294372.226740375,234246708.38700595,6.9781790061042015,6.7,64.78235796492241,17303.99228520566,62294372.226740375,234246708.38700595,6.9781790061042015,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T04:00:00,14892.384837975573,53612585.41671205,268656233.6602884,12.025740027249045,11.721155049253056,19.470346808621294,0.0,0.0,0.0,12.025740027249045,12.025740027249045,0.0,0.0,12699.555595481788,45718400.143734425,143826020.66074172,6.8708396270233125,6.7,64.78235796492241,12699.555595481788,45718400.143734425,143826020.66074172,6.8708396270233125,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T05:00:00,78948.31947666213,284213950.11598366,1607726163.4702182,7.578080860847796,5.7552524724855845,58.411040425863895,0.0,0.0,0.0,7.578080860847796,7.578080860847796,0.0,0.0,70660.05627674948,254376202.59629813,806047791.1197537,7.657285097646382,6.7,64.78235796492241,70660.05627674948,254376202.59629813,806047791.1197537,7.657285097646382,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T06:00:00,79921.62611063068,287717853.9982704,1650908323.8552494,7.60256837898891,5.7307649543444725,58.411040425863895,0.0,0.0,0.0,7.60256837898891,7.60256837898891,0.0,0.0,72304.65136532277,260296744.915162,827706399.9380641,7.682987716200446,6.7,64.78235796492241,72304.65136532277,260296744.915162,827706399.9380641,7.682987716200446,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T07:00:00,99832.13306374488,359395679.0294816,2379194802.7953224,8.015637660305389,5.317695673027992,58.411040425863895,0.0,0.0,0.0,8.015637660305389,8.015637660305389,0.0,0.0,74667.05763597753,268801407.48951906,1192954017.8643415,8.116238342706646,6.7,64.78235796492241,74667.05763597753,268801407.48951906,1192954017.8643415,8.116238342706646,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T08:00:00,132749.46068553184,477898058.4679146,3468809408.758758,8.633820407306665,4.699512926026716,58.411040425863895,0.0,0.0,0.0,8.633820407306665,8.633820407306665,0.0,0.0,83504.77972608591,300617207.0139092,1739933285.9327583,8.764608220438136,6.7,64.78235796492241,83504.77972608591,300617207.0139092,1739933285.9327583,8.764608220438136,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T09:00:00,141983.4029813469,511140250.7328489,3736718384.221424,8.785854311048592,4.547479022284787,58.411040425863895,0.0,0.0,0.0,8.785854311048592,8.785854311048592,0.0,0.0,87295.4590172984,314263652.46227425,1874550490.969058,8.92408120706927,6.7,64.78235796492241,87295.4590172984,314263652.46227425,1874550490.969058,8.92408120706927,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T10:00:00,151391.13823772958,545008097.6558264,4021191411.2291503,8.947308091443759,4.386025241889622,58.411040425863895,0.0,0.0,0.0,8.947308091443759,8.947308091443759,0.0,0.0,91016.03264848224,327657717.53453594,2017544137.6823363,9.093426201764638,6.7,64.78235796492241,91016.03264848224,327657717.53453594,2017544137.6823363,9.093426201764638,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T11:00:00,137948.32175014276,496613958.30051386,3608415812.637888,8.713040235089014,4.620293098244367,58.411040425863895,0.0,0.0,0.0,8.713040235089014,8.713040235089014,0.0,0.0,85703.20715844358,308531545.7703969,1810022312.754772,8.847649997667022,6.7,64.78235796492241,85703.20715844358,308531545.7703969,1810022312.754772,8.847649997667022,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T12:00:00,141149.21814443648,508137185.3199713,3735283809.599981,8.78503908513329,4.548294248200088,58.411040425863895,0.0,0.0,0.0,8.78503908513329,8.78503908513329,0.0,0.0,86876.24532809595,312754483.18114537,1873799376.4233303,8.92319427543919,6.7,64.78235796492241,86876.24532809595,312754483.18114537,1873799376.4233303,8.92319427543919,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T13:00:00,150045.21856232555,540162786.8243719,3968416292.898414,8.917358625241436,4.415974708091945,58.411040425863895,0.0,0.0,0.0,8.917358625241436,8.917358625241436,0.0,0.0,90501.02673227432,325803696.2361876,1990968991.4275963,9.061945397819144,6.7,64.78235796492241,90501.02673227432,325803696.2361876,1990968991.4275963,9.061945397819144,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T14:00:00,170390.06398798,613404230.3567281,4553012530.212733,9.24919383758872,4.084139495744661,58.411040425863895,0.0,0.0,0.0,9.24919383758872,9.24919383758872,0.0,0.0,98459.34780606165,354453652.1018219,2285041196.024476,9.410094899476574,6.7,64.78235796492241,98459.34780606165,354453652.1018219,2285041196.024476,9.410094899476574,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T15:00:00,172708.79701016415,621751669.2365909,4625021620.604557,9.290073762086209,4.043259571247172,58.411040425863895,0.0,0.0,0.0,9.290073762086209,9.290073762086209,0.0,0.0,99329.70862214378,357586951.0397177,2321306136.331636,9.453015066612467,6.7,64.78235796492241,99329.70862214378,357586951.0397177,2321306136.331636,9.453015066612467,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T16:00:00,129520.12914053688,466272464.9059327,3305963734.364273,8.541410586262232,4.791922747071146,58.411040425863895,0.0,0.0,0.0,8.541410586262232,8.541410586262232,0.0,0.0,82446.71121416394,296808160.3709902,1658071735.801885,8.66762554545231,6.7,64.78235796492241,82446.71121416394,296808160.3709902,1658071735.801885,8.66762554545231,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T17:00:00,108327.5161435845,389979058.1169042,2595955856.455684,8.138581645608282,5.194751687725099,58.411040425863895,0.0,0.0,0.0,8.138581645608282,8.138581645608282,0.0,0.0,75973.90812188775,273506069.23879594,1301592938.0465684,8.245100172543124,6.7,64.78235796492241,75973.90812188775,273506069.23879594,1301592938.0465684,8.245100172543124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T18:00:00,96821.1824080755,348556256.66907185,2190944021.0400767,7.90884281445443,5.42449051887895,58.411040425863895,0.0,0.0,0.0,7.90884281445443,7.90884281445443,0.0,0.0,75854.68745229919,273076874.82827705,1098418567.3104973,8.004160206759732,6.7,64.78235796492241,75854.68745229919,273076874.82827705,1098418567.3104973,8.004160206759732,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T19:00:00,94148.25401631196,338933714.45872295,2101173872.8241825,7.857925803804108,5.475407529529272,58.411040425863895,0.0,0.0,0.0,7.857925803804108,7.857925803804108,0.0,0.0,75713.16515369175,272567394.5532903,1053405851.4991682,7.950769996056863,6.7,64.78235796492241,75713.16515369175,272567394.5532903,1053405851.4991682,7.950769996056863,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
