Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-25T20:00:00,93608.9179269926,336992104.5371734,2084788518.56408,7.848632460209383,5.484700873123998,58.411040425863895,0.0,0.0,0.0,7.848632460209383,7.848632460209383,0.0,0.0,75651.74447303725,272346280.102934,1045196723.6607742,7.941032185821872,6.7,64.78235796492241,75651.74447303725,272346280.102934,1045196723.6607742,7.941032185821872,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-25T21:00:00,62309.77717911359,224315197.84480888,1291870118.3851922,9.231975981638213,7.767169397722625,44.78179765982899,0.0,0.0,0.0,9.231975981638213,9.231975981638213,0.0,0.0,54350.27670292469,195660996.13052887,650927560.9656734,7.47294310617681,6.700000000000002,64.78235796492241,54350.27670292469,195660996.13052887,650927560.9656734,7.47294310617681,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T22:00:00,61615.70270061425,221816529.72221127,1241564593.682475,8.679390470944606,7.271625316861006,48.675867021553245,0.0,0.0,0.0,8.679390470944606,8.679390470944606,0.0,0.0,51125.2177522103,184050783.90795705,624944388.5488676,7.442090902425096,6.700000000000002,64.78235796492241,51125.2177522103,184050783.90795705,624944388.5488676,7.442090902425096,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-25T23:00:00,51062.13381104447,183823681.7197601,939097161.4010496,7.199043736930036,6.134289596403343,58.41104042586388,0.0,0.0,0.0,7.199043736930036,7.199043736930036,0.0,0.0,38607.58554544637,138987307.96360695,471403346.388009,7.259836381907978,6.699999999999999,64.78235796492238,38607.58554544637,138987307.96360695,471403346.388009,7.259836381907978,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-26T00:00:00,48469.1779513498,174489040.62485927,892337651.0510505,7.172549259132439,6.160784074200944,58.411040425863895,0.0,0.0,0.0,7.172549259132439,7.172549259132439,0.0,0.0,36123.59233811339,130044932.4172082,448039515.0656495,7.232054795753555,6.700000000000002,64.78235796492241,36123.59233811339,130044932.4172082,448039515.0656495,7.232054795753555,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T01:00:00,52618.44929839938,189426417.47423777,975415228.4720266,7.219626633553599,6.113706699779784,58.411040425863895,0.0,0.0,0.0,7.219626633553599,7.219626633553599,0.0,0.0,40958.6560059471,147451161.62140957,489559312.0971992,7.281413373143011,6.700000000000002,64.78235796492241,40958.6560059471,147451161.62140957,489559312.0971992,7.281413373143011,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T02:00:00,48176.4991403301,173435396.90518835,867334183.0803517,7.15834651376829,6.174986819565089,58.411040425863895,0.0,0.0,0.0,7.15834651376829,7.15834651376829,0.0,0.0,36347.27971700512,130850206.98121844,435432878.2454089,7.2171553526320835,6.700000000000002,64.78235796492241,36347.27971700512,130850206.98121844,435432878.2454089,7.2171553526320835,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T03:00:00,46256.39977600661,166523039.19362378,852208496.4711579,7.149783796478329,6.183549536855054,58.411040425863895,0.0,0.0,0.0,7.149783796478329,7.149783796478329,0.0,0.0,33797.47777967493,121670920.00682975,427900516.14758646,7.208179077696788,6.700000000000002,64.78235796492241,33797.47777967493,121670920.00682975,427900516.14758646,7.208179077696788,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T04:00:00,2270.883702626254,8175181.329454514,25702490.09428678,13.224980402882304,13.19584711871938,9.735173404310649,0.0,0.0,0.0,13.224980402882304,13.224980402882304,0.0,0.0,2139.3104725110807,7701517.701039892,24245150.91682973,6.728814334602504,6.7,64.78235796492241,2139.3104725110807,7701517.701039892,24245150.91682973,6.728814334602504,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T05:00:00,85115.78630978505,306416830.7152262,1812704711.001861,7.695938721630213,5.640563364168714,58.411040425863895,241.5074664983491,869426.879394057,2793001.033617696,7.695938721630213,7.692769969164666,1.622528900718441,0.0,75047.72080171788,270171794.8861844,910285071.8516186,7.780893593182545,6.7,64.78235796492241,75047.72080171788,270171794.8861844,910285071.8516186,7.780893593182545,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T06:00:00,92526.9043902133,333096855.80476785,2106237639.610801,7.860797968789707,5.472535364543674,58.411040425863895,0.0,0.0,0.0,7.860797968789707,7.860797968789707,0.0,0.0,74607.29576120967,268586264.7403548,1055944435.075822,7.953780951393701,6.7,64.78235796492241,74607.29576120967,268586264.7403548,1055944435.075822,7.953780951393701,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T07:00:00,113861.11164738848,409900001.9305985,2862520923.6890106,8.289812493808151,5.04352083952523,58.411040425863895,0.0,0.0,0.0,8.289812493808151,8.289812493808151,0.0,0.0,76603.80351117613,275773692.6402341,1435425785.147377,8.403746943079357,6.7,64.78235796492241,76603.80351117613,275773692.6402341,1435425785.147377,8.403746943079357,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T08:00:00,131846.298337343,474646674.0144346,3425836118.901766,8.609433372769567,4.723899960563814,58.411040425863895,0.0,0.0,0.0,8.609433372769567,8.609433372769567,0.0,0.0,83197.56210573883,299511223.5806598,1718250754.3209398,8.738923219639183,6.7,64.78235796492241,83197.56210573883,299511223.5806598,1718250754.3209398,8.738923219639183,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T09:00:00,157262.06567608082,566143436.4338909,4137995678.574294,9.013610586440404,4.319722746892975,58.411040425863895,0.0,0.0,0.0,9.013610586440404,9.013610586440404,0.0,0.0,93476.58082139656,336515690.9570277,2076216314.622568,9.162885863544409,6.7,64.78235796492241,93476.58082139656,336515690.9570277,2076216314.622568,9.162885863544409,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T10:00:00,160461.9546007924,577663036.5628526,4195303954.783125,9.046145748455666,4.287187584877715,58.411040425863895,0.0,0.0,0.0,9.046145748455666,9.046145748455666,0.0,0.0,94817.07782682718,341341480.1765778,2105072320.255392,9.19703505370955,6.7,64.78235796492241,94817.07782682718,341341480.1765778,2105072320.255392,9.19703505370955,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T11:00:00,149803.62090394442,539293035.2541999,3869001074.985597,8.860929590070688,4.472403743262691,58.411040425863895,0.0,0.0,0.0,8.860929590070688,8.860929590070688,0.0,0.0,90735.81972211576,326648950.9996166,1940999096.985303,9.002780924872424,6.7,64.78235796492241,90735.81972211576,326648950.9996166,1940999096.985303,9.002780924872424,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T12:00:00,162904.40009455706,586455840.3404055,4277737627.3859887,9.092927430349944,4.240405902983436,58.411040425863895,0.0,0.0,0.0,9.092927430349944,9.092927430349944,0.0,0.0,95766.08567280397,344757908.4220943,2146550337.840192,9.246166590736816,6.7,64.78235796492241,95766.08567280397,344757908.4220943,2146550337.840192,9.246166590736816,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T13:00:00,167715.91083779815,603777279.0160732,4441825741.458886,9.186074131870956,4.147259201462427,58.411040425863895,0.0,0.0,0.0,9.186074131870956,9.186074131870956,0.0,0.0,97541.58763290492,351149715.47845775,2229088343.1599946,9.34386957577486,6.7,64.78235796492241,97541.58763290492,351149715.47845775,2229088343.1599946,9.34386957577486,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T14:00:00,170874.66998952275,615148811.9622818,4518161469.156124,9.229408697157051,4.103924636176328,58.411040425863895,0.0,0.0,0.0,9.229408697157051,9.229408697157051,0.0,0.0,98796.17864869126,355666243.13528854,2267493838.1743765,9.389327250929368,6.7,64.78235796492241,98796.17864869126,355666243.13528854,2267493838.1743765,9.389327250929368,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T15:00:00,163823.3840590877,589764182.6127157,4320260890.867084,9.117065832122533,4.216267501210845,58.411040425863895,0.0,0.0,0.0,9.117065832122533,9.117065832122533,0.0,0.0,96071.89090453587,345858807.2563292,2167925904.8242583,9.27147073226466,6.7,64.78235796492241,96071.89090453587,345858807.2563292,2167925904.8242583,9.27147073226466,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T16:00:00,129127.30575642412,464858300.7231269,3259484278.4564304,8.515035244672,4.818298088661381,58.411040425863895,0.0,0.0,0.0,8.515035244672,8.515035244672,0.0,0.0,82417.76251973172,296703945.0710342,1634709474.332652,8.639947109223696,6.7,64.78235796492241,82417.76251973172,296703945.0710342,1634709474.332652,8.639947109223696,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T17:00:00,109383.8353554462,393781807.2796064,2602361588.1456647,8.142215508322217,5.1911178250111645,58.411040425863895,0.0,0.0,0.0,8.142215508322217,8.142215508322217,0.0,0.0,76422.43354824084,275120760.773667,1304802717.7976391,8.248905868063584,6.7,64.78235796492241,76422.43354824084,275120760.773667,1304802717.7976391,8.248905868063584,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T18:00:00,100213.05440957753,360766995.8744791,2288423094.6220894,7.964132792253291,5.369200541080088,58.411040425863895,0.0,0.0,0.0,7.964132792253291,7.964132792253291,0.0,0.0,76252.59319846406,274509335.51447064,1147310882.0884085,8.062150778656404,6.7,64.78235796492241,76252.59319846406,274509335.51447064,1147310882.0884085,8.062150778656404,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T19:00:00,98965.08597776853,356274309.5199666,2245351627.1726418,7.939702026995081,5.3936313063383,58.411040425863895,0.0,0.0,0.0,7.939702026995081,7.939702026995081,0.0,0.0,76224.59528846205,274408543.0384633,1125705552.5383058,8.036526785787215,6.7,64.78235796492241,76224.59528846205,274408543.0384633,1125705552.5383058,8.036526785787215,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T20:00:00,97621.58613802622,351437710.09689444,2204355974.7538023,7.916449265984198,5.416884067349183,58.411040425863895,0.0,0.0,0.0,7.916449265984198,7.916449265984198,0.0,0.0,76105.65222748266,273980348.0189376,1105153399.748698,8.01215034336477,6.7,64.78235796492241,76105.65222748266,273980348.0189376,1105153399.748698,8.01215034336477,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T21:00:00,64192.328486981976,231092382.5531352,1255316468.7491868,7.903124372672216,6.479826947653791,54.516971064139625,0.0,0.0,0.0,7.903124372672216,7.903124372672216,0.0,0.0,53425.08030997842,192330289.11592227,630506513.8899179,7.448771716715721,6.7,64.78235796492241,53425.08030997842,192330289.11592227,630506513.8899179,7.448771716715721,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-26T22:00:00,74193.69516008224,267097302.576296,1510154132.226588,7.522842680844448,5.810490652488934,58.411040425863895,0.0,0.0,0.0,7.522842680844448,7.522842680844448,0.0,0.0,62180.92559816178,223851332.1533824,757468364.6397737,7.599398995463885,6.700000000000002,64.78235796492241,62180.92559816178,223851332.1533824,757468364.6397737,7.599398995463885,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-26T23:00:00,46936.81900052456,168972548.40188846,889997011.8572844,7.171233900116202,6.16209943321718,58.41104042586389,0.0,0.0,0.0,7.171233900116202,7.171233900116202,0.0,0.0,35538.84845949936,127939854.4541977,446912818.5823873,7.230687214063479,6.699999999999999,64.78235796492238,35538.84845949936,127939854.4541977,446912818.5823873,7.230687214063479,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-27T00:00:00,51042.29554665628,183752263.96796256,1035328976.372214,8.579597344769647,7.405596605875741,48.675867021553245,2028.086129694893,7301110.066901614,22740876.35114081,8.579597344769647,8.553794218272378,1.9470346808621293,0.0,41515.125216944965,149454450.78100187,533224290.4959421,7.333054531934437,6.700000000000002,64.78235796492241,41515.125216944965,149454450.78100187,533224290.4959421,7.333054531934437,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T01:00:00,53658.09514900434,193169142.53641564,1065859399.9066496,7.270954712722741,6.0623786206106445,58.411040425863895,0.0,0.0,0.0,7.270954712722741,7.270954712722741,0.0,0.0,42657.791322407,153568048.7606652,535009454.7736135,7.335249039943792,6.700000000000002,64.78235796492241,42657.791322407,153568048.7606652,535009454.7736135,7.335249039943792,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T02:00:00,62635.20700882564,225486745.23177227,1290031135.9247973,7.398065663753502,5.935267669579882,58.411040425863895,0.0,0.0,0.0,7.398065663753502,7.398065663753502,0.0,0.0,49006.85285513733,176424670.27849436,647335655.1265967,7.468577076757357,6.700000000000003,64.78235796492241,49006.85285513733,176424670.27849436,647335655.1265967,7.468577076757357,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-27T03:00:00,44200.1544376921,159120555.97569153,883652423.907153,8.47930025666866,7.477369599925445,48.675867021553245,0.0,0.0,0.0,8.47930025666866,8.47930025666866,0.0,0.0,35052.2000555991,126187920.2001568,445690000.8415054,7.229250032502056,6.7,64.78235796492241,35052.2000555991,126187920.2001568,445690000.8415054,7.229250032502056,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T04:00:00,28642.738297329564,103113857.87038642,586494968.9384089,12.235499178053397,11.570515876374223,19.470346808621297,0.0,0.0,0.0,12.235499178053397,12.235499178053397,0.0,0.0,26202.99415252588,94330778.94909316,302982239.0793691,7.059813036566801,6.700000000000002,64.78235796492241,26202.99415252588,94330778.94909316,302982239.0793691,7.059813036566801,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T05:00:00,90007.9551390924,324028638.5007327,1914484809.3403056,7.752063250744005,5.581270082589374,58.411040425863895,0.0,0.0,0.0,7.752063250744005,7.752063250744005,0.0,0.0,76577.25562365689,275678120.2451648,959848967.568116,7.839733876991879,6.7,64.78235796492241,76577.25562365689,275678120.2451648,959848967.568116,7.839733876991879,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T06:00:00,118532.65917903373,426717573.0445215,2937749461.204185,8.332485849127794,5.000847484205585,58.411040425863895,0.0,0.0,0.0,8.332485849127794,8.332485849127794,0.0,0.0,78022.46012744585,280880856.4588051,1473086630.2879033,8.448406236679242,6.7,64.78235796492241,78022.46012744585,280880856.4588051,1473086630.2879033,8.448406236679242,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T07:00:00,143037.00250173127,514933209.0062326,3703999590.101559,8.767291068296792,4.566042265036589,58.411040425863895,0.0,0.0,0.0,8.767291068296792,8.767291068296792,0.0,0.0,87916.44555894831,316499204.0122139,1858045412.9559133,8.904518133465157,6.7,64.78235796492241,87916.44555894831,316499204.0122139,1858045412.9559133,8.904518133465157,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T08:00:00,156375.10418367837,562950375.0612422,4095013222.368757,8.989209279762113,4.344124053571269,58.411040425863895,0.0,0.0,0.0,8.989209279762113,8.989209279762113,0.0,0.0,93206.72623773366,335544214.4558412,2054570001.5175784,9.137266885874652,6.7,64.78235796492241,93206.72623773366,335544214.4558412,2054570001.5175784,9.137266885874652,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T09:00:00,165806.6149730734,596903813.9030643,4357946696.094303,9.13845889034046,4.19487444299292,58.411040425863895,0.0,0.0,0.0,9.13845889034046,9.13845889034046,0.0,0.0,96891.41641106782,348809099.0798442,2186806529.7107286,9.293819811750042,6.7,64.78235796492241,96891.41641106782,348809099.0798442,2186806529.7107286,9.293819811750042,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T10:00:00,180559.62701220936,650014657.2439536,4738846916.981249,9.354697480287596,3.978635853045784,58.411040425863895,0.0,0.0,0.0,9.354697480287596,9.354697480287596,0.0,0.0,102620.77690709352,369434796.8655368,2378436092.6673512,9.520617928736357,6.7,64.78235796492241,102620.77690709352,369434796.8655368,2378436092.6673512,9.520617928736357,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T11:00:00,170631.99439177685,614275179.8103967,4462045962.938132,9.197552646463762,4.135780686869617,58.411040425863895,0.0,0.0,0.0,9.197552646463762,9.197552646463762,0.0,0.0,98842.03793241798,355831336.5567047,2239168050.60013,9.355800560951844,6.7,64.78235796492241,98842.03793241798,355831336.5567047,2239168050.60013,9.355800560951844,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T12:00:00,186248.45877200304,670494451.5792111,4886895599.388424,9.44392867089802,3.8997481385105695,58.411040425863895,823.6874823415424,2965274.9364295523,9117039.726778584,9.44392867089802,9.43358519482281,19.470346808621297,0.0,104930.6991016075,377750516.765787,2457590283.448143,9.614279530946634,6.7,64.78235796492241,104930.6991016075,377750516.765787,2457590283.448143,9.614279530946634,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T13:00:00,189603.67564917108,682573232.3370159,4953150270.485925,9.563561704125734,3.943991664799464,58.411040425863895,13914.57759311443,50092479.33521195,153559001.41693577,9.563561704125734,9.389341668533914,58.411040425863895,0.0,108324.32503051456,389967570.1098524,2563646193.428257,9.739749065975312,6.7,64.78235796492241,108324.32503051456,389967570.1098524,2563646193.428257,9.739749065975312,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T14:00:00,169725.80717326317,611012905.8237474,4389688436.058781,9.18230520752501,4.202622312795726,58.411040425863895,4129.639228165993,14866701.221397571,45474649.811972216,9.18230520752501,9.130711020537657,9.735173404310649,0.0,99254.34482289688,357315641.3624288,2225763423.235263,9.339900073897711,6.7,64.78235796492241,99254.34482289688,357315641.3624288,2225763423.235263,9.339900073897711,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T15:00:00,168108.00420432593,605188815.1355731,4322140778.566748,9.1181327781404,4.215200555192979,58.411040425863895,0.0,0.0,0.0,9.1181327781404,9.1181327781404,0.0,0.0,98057.97065618612,353008694.36227006,2168827821.077537,9.272538860450874,6.7,64.78235796492241,98057.97065618612,353008694.36227006,2168827821.077537,9.272538860450874,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T16:00:00,146585.9387192005,527709379.38912165,3666070688.774927,8.74579383676395,4.587539496569431,58.411040425863895,0.0,0.0,0.0,8.74579383676395,8.74579383676395,0.0,0.0,89642.83232044526,322714196.35360295,1839020030.633409,8.881911668221987,6.7,64.78235796492241,89642.83232044526,322714196.35360295,1839020030.633409,8.881911668221987,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T17:00:00,159207.27137762346,573146176.9594444,4059894722.1730633,8.969276136553475,4.364057196779904,58.411040425863895,0.0,0.0,0.0,8.969276136553475,8.969276136553475,0.0,0.0,94638.50495940802,340698617.85386884,2036817304.977055,9.116246510919202,6.7,64.78235796492241,94638.50495940802,340698617.85386884,2036817304.977055,9.116246510919202,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T18:00:00,144616.17152648064,520618217.49533033,3674304577.4066215,8.750433908850319,4.5828994244830605,58.411040425863895,0.0,0.0,0.0,8.750433908850319,8.750433908850319,0.0,0.0,88800.23165678281,319680833.9644182,1843020870.1254704,8.8867340315529,6.7,64.78235796492241,88800.23165678281,319680833.9644182,1843020870.1254704,8.8867340315529,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T19:00:00,137179.95596853268,493847841.4867177,3474157110.909692,8.636849997615398,4.696483335717983,58.411040425863895,0.0,0.0,0.0,8.636849997615398,8.636849997615398,0.0,0.0,85778.53683938694,308802732.62179303,1742464113.4499106,8.76761937830627,6.7,64.78235796492241,85778.53683938694,308802732.62179303,1742464113.4499106,8.76761937830627,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T20:00:00,140862.8218940471,507106158.81856966,3574722751.574198,8.693919346002199,4.639413987331181,58.411040425863895,0.0,0.0,0.0,8.693919346002199,8.693919346002199,0.0,0.0,87281.56930309163,314213649.4911299,1792984665.9859304,8.827468071459622,6.7,64.78235796492241,87281.56930309163,314213649.4911299,1792984665.9859304,8.827468071459622,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-27T21:00:00,60583.5572374579,218100806.05484843,1226854623.9611924,8.33422834180068,6.943063946785202,51.10966037263091,0.0,0.0,0.0,8.33422834180068,8.33422834180068,0.0,0.0,47458.87814903606,170851961.3365298,617299325.9539165,7.432912073377008,6.700000000000002,64.78235796492241,47458.87814903606,170851961.3365298,617299325.9539165,7.432912073377008,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-27T22:00:00,63740.49918053588,229465797.04992908,1232249091.4093,7.365255940595631,5.968077392737752,58.411040425863895,0.0,0.0,0.0,7.365255940595631,7.365255940595631,0.0,0.0,52500.55398693119,189001994.35295224,618248671.3205279,7.434168757775861,6.700000000000003,64.78235796492241,52500.55398693119,189001994.35295224,618248671.3205279,7.434168757775861,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-27T23:00:00,62939.22849147831,226581222.56932187,1219249198.3249264,7.357880806751928,5.975452526581452,58.411040425863895,0.0,0.0,0.0,7.357880806751928,7.357880806751928,0.0,0.0,53107.56356243329,191187228.82475972,611718515.740575,7.4264275459295375,6.7,64.78235796492238,53107.56356243329,191187228.82475972,611718515.740575,7.4264275459295375,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-28T00:00:00,48044.123701775934,172958845.32639337,912820494.102754,8.493641715705015,7.458660411614242,48.675867021553245,0.0,0.0,0.0,8.493641715705015,8.493641715705015,0.0,0.0,39498.20348537551,142193532.5473518,460305481.1660823,7.246633092636903,6.700000000000002,64.78235796492241,39498.20348537551,142193532.5473518,460305481.1660823,7.246633092636903,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T01:00:00,45157.651445914,162567545.20529032,840301431.8400263,7.143039684782056,6.190293648551328,58.411040425863895,0.0,0.0,0.0,7.143039684782056,7.143039684782056,0.0,0.0,34845.79402757156,125444858.49925752,421958360.9373336,7.20110679181392,6.700000000000002,64.78235796492241,34845.79402757156,125444858.49925752,421958360.9373336,7.20110679181392,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T02:00:00,42905.04311107195,154458155.199859,824847984.2169027,8.969598740079403,8.034349222172056,44.78179765982899,0.0,0.0,0.0,8.969598740079403,8.969598740079403,0.0,0.0,35588.52605137342,128118693.78494428,417083927.0425051,7.195288955515591,6.700000000000003,64.78235796492241,35588.52605137342,128118693.78494428,417083927.0425051,7.195288955515591,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-09-28T03:00:00,45853.09471249827,165071140.96499377,870778113.6486975,7.160323760490134,6.173009572843249,58.411040425863895,0.0,0.0,0.0,7.160323760490134,7.160323760490134,0.0,0.0,35257.54933940854,126927177.62187076,437239605.6248895,7.219237430413943,6.700000000000002,64.78235796492241,35257.54933940854,126927177.62187076,437239605.6248895,7.219237430413943,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T04:00:00,2383.374504199746,8580148.215119084,26061092.191103216,13.23976284832815,13.21022308337814,9.735173404310649,0.0,0.0,0.0,13.23976284832815,13.23976284832815,0.0,0.0,2226.103799711755,8013973.678962318,24425015.920642644,6.729028075096809,6.7,64.78235796492241,2226.103799711755,8013973.678962318,24425015.920642644,6.729028075096809,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T05:00:00,88312.19688655832,317923908.79160994,1866754792.399616,7.729583274454623,5.612898708608618,58.411040425863895,712.8527157313129,2566269.776632728,8063510.464835633,7.729583274454623,7.720434624724763,1.622528900718441,0.0,76487.28977375528,275354243.185519,940031752.5289512,7.816180877907212,6.7,64.78235796492241,76487.28977375528,275354243.185519,940031752.5289512,7.816180877907212,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T06:00:00,107555.36676906476,387199320.3686332,2602568175.284952,8.142331061081773,5.191002272251606,58.411040425863895,0.0,0.0,0.0,8.142331061081773,8.142331061081773,0.0,0.0,75491.41436419997,271769091.71111983,1304867093.7774184,8.248986425493156,6.7,64.78235796492241,75491.41436419997,271769091.71111983,1304867093.7774184,8.248986425493156,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T07:00:00,128650.88068463744,463143170.4646949,3296358965.8950253,8.535966037541474,4.797367295791907,58.411040425863895,0.0,0.0,0.0,8.535966037541474,8.535966037541474,0.0,0.0,82145.62525548936,295724250.9197617,1653240646.4640028,8.66188720645854,6.7,64.78235796492241,82145.62525548936,295724250.9197617,1653240646.4640028,8.66188720645854,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T08:00:00,152701.79336426177,549726456.1113424,3996942170.9475584,8.933549270663583,4.399784062669796,58.411040425863895,0.0,0.0,0.0,8.933549270663583,8.933549270663583,0.0,0.0,91716.66763323692,330180003.47965294,2005276890.234485,9.0788883098729,6.7,64.78235796492241,91716.66763323692,330180003.47965294,2005276890.234485,9.0788883098729,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T09:00:00,175629.43437931655,632265963.7655395,4595669332.500779,9.273412344551389,4.059920988781993,58.411040425863895,0.0,0.0,0.0,9.273412344551389,9.273412344551389,0.0,0.0,100760.25619954744,362736922.3183709,2306402797.68034,9.435371564250742,6.7,64.78235796492241,100760.25619954744,362736922.3183709,2306402797.68034,9.435371564250742,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T10:00:00,185271.08237559767,666975896.5521516,4835009390.330044,9.40929262627144,3.9240407070619394,58.411040425863895,0.0,0.0,0.0,9.40929262627144,9.40929262627144,0.0,0.0,104497.70416787449,376191735.00434816,2426853706.51781,9.577912896570297,6.7,64.78235796492241,104497.70416787449,376191735.00434816,2426853706.51781,9.577912896570297,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T11:00:00,169982.5580780755,611937209.0810719,4417187103.327841,9.172087030945915,4.1612463023874655,58.411040425863895,0.0,0.0,0.0,9.172087030945915,9.172087030945915,0.0,0.0,98665.82348843272,355196964.55835783,2216555004.2831244,9.329035083522395,6.7,64.78235796492241,98665.82348843272,355196964.55835783,2216555004.2831244,9.329035083522395,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T12:00:00,173660.4768181752,625177716.5454305,4547611006.06546,9.246127712993577,4.087205620339806,58.411040425863895,0.0,0.0,0.0,9.246127712993577,9.246127712993577,0.0,0.0,99995.91644521333,359985299.2027679,2282189240.217733,9.406718582708478,6.7,64.78235796492241,99995.91644521333,359985299.2027679,2282189240.217733,9.406718582708478,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T13:00:00,142938.83551498386,514579807.85394186,3753530339.121779,8.795405396231624,4.537927937101756,58.411040425863895,0.0,0.0,0.0,8.795405396231624,8.795405396231624,0.0,0.0,87653.65363824624,315553153.09768647,1883002953.8563693,8.934067427725068,6.7,64.78235796492241,87653.65363824624,315553153.09768647,1883002953.8563693,8.934067427725068,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T14:00:00,123930.92303865794,446151322.9391686,3224510318.0811515,8.495189704499351,4.838143628834028,58.411040425863895,0.0,0.0,0.0,8.495189704499351,8.495189704499351,0.0,0.0,79786.97808281076,287233121.0981187,1617135268.0504503,8.619123970254241,6.7,64.78235796492241,79786.97808281076,287233121.0981187,1617135268.0504503,8.619123970254241,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T15:00:00,110798.81673768855,398875740.2556789,2813694855.836141,8.262110124423186,5.071223208910194,58.411040425863895,0.0,0.0,0.0,8.262110124423186,8.262110124423186,0.0,0.0,75293.85823865296,271057889.6591507,1410903213.0733328,8.37468221384486,6.7,64.78235796492241,75293.85823865296,271057889.6591507,1410903213.0733328,8.37468221384486,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T16:00:00,76901.80409800519,276846494.7528187,1501910446.970795,7.518079699038066,5.815253634295314,58.411040425863895,0.0,0.0,0.0,7.518079699038066,7.518079699038066,0.0,0.0,65459.51416863423,235654251.00708324,753065867.0995039,7.594399644040673,6.7,64.78235796492241,65459.51416863423,235654251.00708324,753065867.0995039,7.594399644040673,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T17:00:00,71809.05592042649,258512601.31353533,908150480.66757,7.181427210262427,6.151906123070954,58.411040425863895,0.0,0.0,0.0,7.181427210262427,7.181427210262427,0.0,0.0,39883.34115279183,143580028.15005058,455688852.8305952,7.241359875011992,6.7,64.78235796492241,39883.34115279183,143580028.15005058,455688852.8305952,7.241359875011992,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T18:00:00,56065.837059564255,201837013.41443133,638981334.8254519,7.0288367101900775,6.304496623143302,58.411040425863895,0.0,0.0,0.0,7.0288367101900775,7.0288367101900775,0.0,0.0,28091.957328538523,101131046.38273868,320965882.9676978,7.08135792852319,6.7,64.78235796492241,28091.957328538523,101131046.38273868,320965882.9676978,7.08135792852319,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T19:00:00,49862.86765433502,179506323.5556061,568433994.9960567,6.988846474786627,6.344486858546753,58.411040425863895,0.0,0.0,0.0,6.988846474786627,6.988846474786627,0.0,0.0,25002.660103724207,90009576.37340716,285668982.86508864,7.039431238127492,6.7,64.78235796492241,25002.660103724207,90009576.37340716,285668982.86508864,7.039431238127492,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T20:00:00,44161.88661750832,158982791.82302997,503554464.2123864,6.952070354183205,6.381262979150175,58.411040425863895,0.0,0.0,0.0,6.952070354183205,6.952070354183205,0.0,0.0,22160.728001796226,79778620.8064664,253198363.7565049,7.000858412838728,6.7,64.78235796492241,22160.728001796226,79778620.8064664,253198363.7565049,7.000858412838728,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-28T21:00:00,18614.223259053662,67011203.73259317,212410858.34219816,8.1443451919995,7.903568981186576,46.242073670475584,0.0,0.0,0.0,8.1443451919995,8.1443451919995,0.0,0.0,9630.487006527834,34669753.22350019,110071884.76079658,6.83079625930521,6.700000000000002,64.78235796492241,9630.487006527834,34669753.22350019,110071884.76079658,6.83079625930521,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T22:00:00,14135.601333381448,50888164.8001732,161853548.95407963,6.758397643022756,6.5749356903106255,58.411040425863895,0.0,0.0,0.0,6.758397643022756,6.758397643022756,0.0,0.0,7179.384454490777,25845784.036166795,82262167.9001217,6.797757239075231,6.700000000000002,64.78235796492241,7179.384454490777,25845784.036166795,82262167.9001217,6.797757239075231,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-28T23:00:00,8781.68879169042,31614079.650085524,100533198.84882931,7.492552243769357,7.378599083801087,51.109660372630906,0.0,0.0,0.0,7.492552243769357,7.492552243769357,0.0,0.0,4634.152822131001,16682950.159671606,53107791.68260456,6.763113876599742,6.7,64.78235796492241,4634.152822131001,16682950.159671606,53107791.68260456,6.763113876599742,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T00:00:00,5846.562147789056,21047623.732040606,66878383.34099358,9.489653644134782,9.413848415001912,29.20552021293194,0.0,0.0,0.0,9.489653644134782,9.489653644134782,0.0,0.0,3566.588337842251,12839718.016232103,40809618.19381637,6.748499835198928,6.700000000000002,64.78235796492241,3566.588337842251,12839718.016232103,40809618.19381637,6.748499835198928,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T01:00:00,2857.8589228035803,10288292.12209289,32685789.1661706,7.59723723088414,7.560189279366864,48.675867021553245,0.0,0.0,0.0,7.59723723088414,7.59723723088414,0.0,0.0,1718.9608464871828,6188259.047353859,19679539.79179722,6.723388864972854,6.7,64.78235796492238,1718.9608464871828,6188259.047353859,19679539.79179722,6.723388864972854,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-09-29T02:00:00,320.2093883017078,1152753.797886148,3666698.619294619,11.6774516209133,11.673295568992188,4.867586702155324,0.0,0.0,0.0,11.6774516209133,11.6774516209133,0.0,0.0,1243.8970480608164,4478029.373018939,14234564.737749413,6.716917696493202,6.700000000000002,64.78235796492241,1243.8970480608164,4478029.373018939,14234564.737749413,6.716917696493202,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T03:00:00,91.86954119004184,330730.3482841506,1051843.8303185925,11.8948913321112,11.893699116190255,2.433793351077662,0.0,0.0,0.0,11.8948913321112,11.8948913321112,0.0,0.0,1173.1331065053064,4223279.183419103,13430263.00625598,6.715961814672987,6.700000000000002,64.78235796492241,1173.1331065053064,4223279.183419103,13430263.00625598,6.715961814672987,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T04:00:00,0.0,0.0,0.0,12.121563276372465,12.121563276372465,0.0,0.0,0.0,0.0,12.121563276372465,12.121563276372465,0.0,0.0,1170.5670230258718,4214041.282893138,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.5670230258718,4214041.282893138,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T05:00:00,6234.991693653433,22445970.09715236,71388358.03291973,6.707124762064855,6.626208571268524,58.411040425863895,0.0,0.0,0.0,6.707124762064855,6.707124762064855,0.0,0.0,3233.419428274793,11640309.941789258,37019565.963350005,6.743996507248817,6.7,64.78235796492241,3233.419428274793,11640309.941789258,37019565.963350005,6.743996507248817,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T06:00:00,11753.435751385565,42312368.704988025,134514684.05315888,6.7429013276851615,6.590432005648218,58.411040425863895,0.0,0.0,0.0,6.7429013276851615,6.7429013276851615,0.0,0.0,5984.064078385789,21542630.68218884,68567283.74946415,6.781487734758684,6.7,64.78235796492241,5984.064078385789,21542630.68218884,68567283.74946415,6.781487734758684,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T07:00:00,24700.98292686981,88923538.53673133,282531336.3213125,6.826792978617937,6.506540354715443,58.411040425863895,0.0,0.0,0.0,6.826792978617937,6.826792978617937,0.0,0.0,12446.373223940396,44806943.60618542,142608346.42671317,6.86946804876446,6.7,64.78235796492241,12446.373223940396,44806943.60618542,142608346.42671317,6.86946804876446,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T08:00:00,61562.40283549831,221624650.20779392,728174181.994373,7.079400205579702,6.253933127753679,58.411040425863895,0.0,0.0,0.0,7.079400205579702,7.079400205579702,0.0,0.0,32003.960136522,115214256.4914792,365666249.9852427,7.134444287923933,6.7,64.78235796492241,32003.960136522,115214256.4914792,365666249.9852427,7.134444287923933,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T09:00:00,73894.26951258036,266019370.24528927,1120549177.0064368,7.301843931012769,6.03148940232061,58.411040425863895,0.0,0.0,0.0,7.301843931012769,7.301843931012769,0.0,0.0,49195.15260839308,177102549.39021507,562081360.5124822,7.367692275889979,6.7,64.78235796492241,49195.15260839308,177102549.39021507,562081360.5124822,7.367692275889979,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T10:00:00,80513.65372669157,289849153.41608965,1666489005.4704044,7.611408864866985,5.721924468466394,58.411040425863895,0.0,0.0,0.0,7.611408864866985,7.611408864866985,0.0,0.0,69198.00315452216,249112811.35627976,835585631.875083,7.692325191356669,6.7,64.78235796492241,69198.00315452216,249112811.35627976,835585631.875083,7.692325191356669,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T11:00:00,87216.3720189332,313978939.2681595,1950505795.852363,7.772473806974279,5.560859526359102,58.411040425863895,0.0,0.0,0.0,7.772473806974279,7.772473806974279,0.0,0.0,73664.14474312564,265190921.0752523,977927226.3082148,7.861228634609703,6.7,64.78235796492241,73664.14474312564,265190921.0752523,977927226.3082148,7.861228634609703,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T12:00:00,99255.0951127598,357318342.4059352,2410417467.3501887,8.033331513501489,5.300001819831892,58.411040425863895,0.0,0.0,0.0,8.033331513501489,8.033331513501489,0.0,0.0,73762.65983285592,265545575.3982813,1208564107.1361291,8.13479308080332,6.7,64.78235796492241,73762.65983285592,265545575.3982813,1208564107.1361291,8.13479308080332,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T13:00:00,107757.8715943763,387928337.7397547,2705530626.322568,8.200742415720017,5.132590917613364,58.411040425863895,0.0,0.0,0.0,8.200742415720017,8.200742415720017,0.0,0.0,74184.40541502152,267063859.49407744,1356628552.4560945,8.310351368557594,6.7,64.78235796492241,74184.40541502152,267063859.49407744,1356628552.4560945,8.310351368557594,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T14:00:00,116524.52477389156,419488289.1860095,2997389817.833769,8.366323546361947,4.967009786971434,58.411040425863895,0.0,0.0,0.0,8.366323546361947,8.366323546361947,0.0,0.0,76656.75283297448,275964310.1987082,1503166217.7036457,8.484058227042615,6.7,64.78235796492241,76656.75283297448,275964310.1987082,1503166217.7036457,8.484058227042615,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T15:00:00,111651.50994771316,401945435.8117674,2841611936.9542084,8.277944671563644,5.055388661769737,58.411040425863895,0.0,0.0,0.0,8.277944671563644,8.277944671563644,0.0,0.0,75072.05920260651,270259413.12938344,1424933525.0821412,8.391323303330074,6.7,64.78235796492241,75072.05920260651,270259413.12938344,1424933525.0821412,8.391323303330074,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T16:00:00,87618.58881449916,315426919.73219705,1950210621.557732,7.772305710291708,5.561027623041672,58.411040425863895,0.0,0.0,0.0,7.772305710291708,7.772305710291708,0.0,0.0,73975.71638267285,266312578.97762227,977724983.6745464,7.860990446234353,6.7,64.78235796492241,73975.71638267285,266312578.97762227,977724983.6745464,7.860990446234353,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T17:00:00,85153.63352436827,306553080.6877257,1844758497.1566377,7.712500498291207,5.620832835042172,58.411040425863895,0.0,0.0,0.0,7.712500498291207,7.712500498291207,0.0,0.0,74107.7375926914,266787855.33368903,924876876.7795652,7.798289905347871,6.7,64.78235796492241,74107.7375926914,266787855.33368903,924876876.7795652,7.798289905347871,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T18:00:00,85644.76859892791,308321166.95614046,1862520206.7897007,7.7225735555386334,5.610759777794748,58.411040425863895,0.0,0.0,0.0,7.7225735555386334,7.7225735555386334,0.0,0.0,74143.86801160495,266917924.8417777,933775753.6407052,7.808848256834786,6.7,64.78235796492241,74143.86801160495,266917924.8417777,933775753.6407052,7.808848256834786,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T19:00:00,83224.08568316176,299606708.4593823,1773533195.6354015,7.672108018931733,5.661225314401648,58.411040425863895,0.0,0.0,0.0,7.672108018931733,7.672108018931733,0.0,0.0,73973.86398109667,266305910.331948,889165194.7445213,7.755916415905195,6.7,64.78235796492241,73973.86398109667,266305910.331948,889165194.7445213,7.755916415905195,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T20:00:00,77250.57529740159,278102071.0706458,1540590711.337179,7.540011525949194,5.793321807384186,58.411040425863895,0.0,0.0,0.0,7.540011525949194,7.540011525949194,0.0,0.0,67621.3409597152,243436827.4549747,772441643.1166792,7.617400299750732,6.7,64.78235796492241,67621.3409597152,243436827.4549747,772441643.1166792,7.617400299750732,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T21:00:00,43673.12625868751,157223254.53127506,726529172.4160421,8.618808381891315,7.795127069352806,46.24207367047558,0.0,0.0,0.0,8.618808381891315,8.618808381891315,0.0,0.0,31232.18125230184,112435852.50828664,367434174.69099736,7.13644473412721,6.7,64.78235796492241,31232.18125230184,112435852.50828664,367434174.69099736,7.13644473412721,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-29T22:00:00,39556.717083641495,142404181.50110936,630481872.5481567,7.024056821427522,6.30927651190586,58.411040425863895,0.0,0.0,0.0,7.024056821427522,7.024056821427522,0.0,0.0,27039.056949439982,97340605.01798391,316826632.80722964,7.076343856568894,6.700000000000002,64.78235796492241,27039.056949439982,97340605.01798391,316826632.80722964,7.076343856568894,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-29T23:00:00,37851.47215960476,136265299.77457714,603016671.0042484,10.632176941766591,9.94852163444615,29.205520212931948,0.0,0.0,0.0,10.632176941766591,10.632176941766591,0.0,0.0,25952.647612079443,93429531.403486,309140947.2017318,7.067202400190628,6.700000000000002,64.78235796492241,25952.647612079443,93429531.403486,309140947.2017318,7.067202400190628,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-30T00:00:00,24591.15085377237,88528143.07358053,351301855.5478792,8.671514611361053,8.273255552028882,43.80828031939793,0.0,0.0,0.0,8.671514611361053,8.671514611361053,0.0,0.0,15545.21823173821,55962785.63425756,180114240.44357938,6.913969079580199,6.7,64.78235796492241,15545.21823173821,55962785.63425756,180114240.44357938,6.913969079580199,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T01:00:00,15892.24493190011,57212081.7548404,212387733.8037429,10.359938387449882,10.119168893541948,29.20552021293194,0.0,0.0,0.0,10.359938387449882,10.359938387449882,0.0,0.0,9940.85686582662,35787084.71697583,113618987.68090571,6.834987046025499,6.7,64.78235796492241,9940.85686582662,35787084.71697583,113618987.68090571,6.834987046025499,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T02:00:00,42881.52360837008,154373484.9901323,600960496.0494757,7.007314012990382,6.326019320342997,58.411040425863895,0.0,0.0,0.0,7.007314012990382,7.007314012990382,0.0,0.0,25682.334541976103,92456404.35111398,302021779.8148047,7.058779722193376,6.7,64.78235796492241,25682.334541976103,92456404.35111398,302021779.8148047,7.058779722193376,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T03:00:00,3687.33528898508,13274407.040346287,42173359.58165857,11.46352082587146,11.415718358886034,19.470346808621294,0.0,0.0,0.0,11.46352082587146,11.46352082587146,0.0,0.0,2662.0594080934543,9583413.869136438,30468121.969757564,6.736210015403723,6.699999999999999,64.78235796492238,2662.0594080934543,9583413.869136438,30468121.969757564,6.736210015403723,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-09-30T04:00:00,0.0,0.0,0.0,13.82609605523478,13.82609605523478,0.0,0.0,0.0,0.0,13.82609605523478,13.82609605523478,0.0,0.0,1172.4241586527676,4220726.971149962,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1172.4241586527676,4220726.971149962,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T05:00:00,73913.41856756709,266088306.8432415,1206556596.2209356,7.350607393532878,5.982725939800503,58.411040425863895,0.0,0.0,0.0,7.350607393532878,7.350607393532878,0.0,0.0,52959.49215790009,190654171.76844028,605100599.2451329,7.418767343436897,6.7,64.78235796492241,52959.49215790009,190654171.76844028,605100599.2451329,7.418767343436897,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T06:00:00,73914.67429889344,266092827.4760164,1201026633.4420607,7.34747190388293,5.985861429450451,58.411040425863895,0.0,0.0,0.0,7.34747190388293,7.34747190388293,0.0,0.0,52717.79417649235,189784059.03537253,602329455.298497,7.415477710803995,6.7,64.78235796492241,52717.79417649235,189784059.03537253,602329455.298497,7.415477710803995,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T07:00:00,73914.6743594786,266092827.6941229,1201026873.2253706,7.347472039804756,5.985861293528624,58.411040425863895,0.0,0.0,0.0,7.347472039804756,7.347472039804756,0.0,0.0,52717.804483815205,189784096.14173475,602329573.0652634,7.415477850693381,6.7,64.78235796492241,52717.804483815205,189784096.14173475,602329573.0652634,7.415477850693381,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T08:00:00,73923.12245932157,266123240.85355768,1234486170.98038,7.366442999081495,5.966890334251886,58.411040425863895,0.0,0.0,0.0,7.366442999081495,7.366442999081495,0.0,0.0,54184.92824652262,195065741.68748143,619092259.5670649,7.435378033568022,6.7,64.78235796492241,54184.92824652262,195065741.68748143,619092259.5670649,7.435378033568022,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T09:00:00,73929.33667064634,266145612.0143268,1259119589.4014204,7.380409903714656,5.952923429618724,58.411040425863895,0.0,0.0,0.0,7.380409903714656,7.380409903714656,0.0,0.0,55264.63358881372,198952680.9197293,631428480.0190783,7.450022968499074,6.7,64.78235796492241,55264.63358881372,198952680.9197293,631428480.0190783,7.450022968499074,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
