Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-09-30T10:00:00,73942.2119501682,266191963.0206056,1310271432.603624,7.409413046493744,5.923920286839636,58.411040425863895,0.0,0.0,0.0,7.409413046493744,7.409413046493744,0.0,0.0,57507.63709354837,207027493.53677416,657056014.3335145,7.480445251982992,6.7,64.78235796492241,57507.63709354837,207027493.53677416,657056014.3335145,7.480445251982992,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T11:00:00,73951.6532113518,266225951.56086648,1347830680.318264,7.430709408739736,5.902623924593644,58.411040425863895,0.0,0.0,0.0,7.430709408739736,7.430709408739736,0.0,0.0,59154.03698815722,212954533.157366,675867028.094888,7.502775097534375,6.7,64.78235796492241,59154.03698815722,212954533.157366,675867028.094888,7.502775097534375,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T12:00:00,73927.58029860228,266139289.07496813,1252202364.6058526,7.376488124139072,5.9568452091943085,58.411040425863895,0.0,0.0,0.0,7.376488124139072,7.376488124139072,0.0,0.0,54961.86281316859,197862706.1274069,627969159.3243601,7.445915662970666,6.7,64.78235796492241,54961.86281316859,197862706.1274069,627969159.3243601,7.445915662970666,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T13:00:00,73934.19318766864,266163095.4756071,1278444949.8728554,7.391367552606087,5.941965780727294,58.411040425863895,0.0,0.0,0.0,7.391367552606087,7.391367552606087,0.0,0.0,56112.832478260105,202006196.9217364,641119613.4028959,7.461526834206903,6.7,64.78235796492241,56112.832478260105,202006196.9217364,641119613.4028959,7.461526834206903,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T14:00:00,73951.81751588183,266226543.05717465,1348485121.2254856,7.431080488826969,5.902252844506411,58.411040425863895,0.0,0.0,0.0,7.431080488826969,7.431080488826969,0.0,0.0,59182.65474479464,213057557.08126065,676194001.5207784,7.50316317512009,6.7,64.78235796492241,59182.65474479464,213057557.08126065,676194001.5207784,7.50316317512009,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T15:00:00,73958.9372256578,266252174.0123681,1376866785.4345088,7.447173375649789,5.886159957683592,58.411040425863895,0.0,0.0,0.0,7.447173375649789,7.447173375649789,0.0,0.0,60427.43230695134,217538756.3050248,690416261.8162588,7.520045183191255,6.7,64.78235796492241,60427.43230695134,217538756.3050248,690416261.8162588,7.520045183191255,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T16:00:00,73932.84493137513,266158241.7529505,1273125411.3219123,7.388351546581537,5.944981786751843,58.411040425863895,0.0,0.0,0.0,7.388351546581537,7.388351546581537,0.0,0.0,55879.02930225244,201164505.48810875,638448285.024089,7.458355310362666,6.7,64.78235796492241,55879.02930225244,201164505.48810875,638448285.024089,7.458355310362666,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T17:00:00,4153.586018343383,14952909.666036174,47540463.66542353,10.900762415586913,10.846876607558793,24.337933510776622,0.0,0.0,0.0,10.900762415586913,10.900762415586913,0.0,0.0,2807.947814920908,10108612.133715268,32142467.71445332,6.738199991978373,6.700000000000002,64.78235796492241,2807.947814920908,10108612.133715268,32142467.71445332,6.738199991978373,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-09-30T18:00:00,4919.617500190374,17710623.000685345,56292116.4523031,10.307939727274528,10.24413415235917,29.205520212931944,0.0,0.0,0.0,10.307939727274528,10.307939727274528,0.0,0.0,3102.323352398105,11168364.068633176,35512394.30539351,6.742204902260582,6.7,64.78235796492241,3102.323352398105,11168364.068633176,35512394.30539351,6.742204902260582,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T19:00:00,3378.501859927492,12162606.695738964,38675051.63832174,11.482102230325433,11.43826504340129,19.470346808621304,0.0,0.0,0.0,11.482102230325433,11.482102230325433,0.0,0.0,2508.836242341382,9031810.472428974,28717329.256161645,6.734129350368716,6.7,64.78235796492241,2508.836242341382,9031810.472428974,28717329.256161645,6.734129350368716,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T20:00:00,1528.0328568367163,5500918.284612179,17500486.235464767,12.619489868205411,12.599653584146052,9.735173404310649,0.0,0.0,0.0,12.619489868205411,12.619489868205411,0.0,0.0,1759.142481816186,6332912.93453827,20143559.23079994,6.723940143037088,6.7,64.78235796492241,1759.142481816186,6332912.93453827,20143559.23079994,6.723940143037088,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T21:00:00,4944.600024907371,17800560.089666538,56582011.5826176,10.24861592450216,10.184481726471546,29.205520212931944,0.0,0.0,0.0,10.24861592450216,10.24861592450216,0.0,0.0,3115.367927236984,11215324.538053142,35656628.96661061,6.742376273321535,6.7,64.78235796492241,3115.367927236984,11215324.538053142,35656628.96661061,6.742376273321535,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T22:00:00,5313.605112062875,19128978.40342635,60809344.66271836,10.252750193020434,10.183824319117225,29.205520212931944,0.0,0.0,0.0,10.252750193020434,10.252750193020434,0.0,0.0,3297.864026786611,11872310.4964318,37771424.29554734,6.744889450363931,6.7,64.78235796492241,3297.864026786611,11872310.4964318,37771424.29554734,6.744889450363931,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-09-30T23:00:00,5524.780813285815,19889210.927828927,63207058.00214161,10.2575859418502,10.185942292615351,29.205520212931948,0.0,0.0,0.0,10.2575859418502,10.2575859418502,0.0,0.0,3405.392144635975,12259411.720689503,38970771.91871085,6.746314766130674,6.700000000000002,64.78235796492241,3405.392144635975,12259411.720689503,38970771.91871085,6.746314766130674,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T00:00:00,6343.925359421893,22838131.29391881,72533336.50850032,10.28174038582917,10.199525366965654,29.205520212931948,0.0,0.0,0.0,10.28174038582917,10.28174038582917,0.0,0.0,3813.3934357044286,13728216.36853594,43642057.90257458,6.751865961678309,6.700000000000002,64.78235796492241,3813.3934357044286,13728216.36853594,43642057.90257458,6.751865961678309,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T01:00:00,5269.81007800812,18971316.28082923,60167100.91584014,11.043806591448778,10.975608444336215,24.337933510776622,0.0,0.0,0.0,11.043806591448778,11.043806591448778,0.0,0.0,3366.5706886326666,12119654.479077596,38464495.89077251,6.745712871995999,6.700000000000002,64.78235796492241,3366.5706886326666,12119654.479077596,38464495.89077251,6.745712871995999,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T02:00:00,6645.241542830382,23922869.55418937,75621240.79905286,10.52240342778726,10.436688236069465,29.205520212931948,0.0,0.0,0.0,10.52240342778726,10.52240342778726,0.0,0.0,3968.1605036315136,14285377.813073443,45188655.53866894,6.75370385794277,6.700000000000002,64.78235796492241,3968.1605036315136,14285377.813073443,45188655.53866894,6.75370385794277,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T03:00:00,7252.024956833222,26107289.8445996,82333479.3231553,10.2619239672412,10.168600568583871,31.63931356400961,0.0,0.0,0.0,10.2619239672412,10.2619239672412,0.0,0.0,4228.202114071276,15221527.610656597,48037863.286994845,6.757089871308778,6.7,64.78235796492241,4228.202114071276,15221527.610656597,48037863.286994845,6.757089871308778,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T04:00:00,9629.209061246793,34665152.62048845,109251263.05392385,9.006496675897276,8.882662441312428,41.37448696832026,0.0,0.0,0.0,9.006496675897276,9.006496675897276,0.0,0.0,5239.515755855424,18862256.721079525,59484064.42051363,6.770692609066775,6.7,64.78235796492241,5239.515755855424,18862256.721079525,59484064.42051363,6.770692609066775,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T05:00:00,6793.662340844672,24457184.427040823,77070350.10861814,10.63529775936358,10.547939977885198,29.205520212931948,0.0,0.0,0.0,10.63529775936358,10.63529775936358,0.0,0.0,4044.5782002106207,14560481.520758234,45905089.64128006,6.754555217897004,6.7,64.78235796492241,4044.5782002106207,14560481.520758234,45905089.64128006,6.754555217897004,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T06:00:00,4632.712744280253,16677765.87940891,52564294.65548715,11.945040874450376,11.885460205849007,19.47034680862129,0.0,0.0,0.0,11.945040874450376,11.945040874450376,0.0,0.0,3141.98222148906,11311135.997360617,35666334.20553362,6.742387341028312,6.7,64.78235796492241,3141.98222148906,11311135.997360617,35666334.20553362,6.742387341028312,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T07:00:00,10375.298636957405,37351075.09304665,116994352.87749436,9.342007721090663,9.209395443340194,38.940693617242594,0.0,0.0,0.0,9.342007721090663,9.342007721090663,0.0,0.0,5659.975068391995,20375910.24621118,63863337.19002466,6.775895281892132,6.7,64.78235796492241,5659.975068391995,20375910.24621118,63863337.19002466,6.775895281892132,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T08:00:00,11347.445068266674,40850802.24576002,127418786.05985886,8.0411378394908,7.896711087362757,48.675867021553245,0.0,0.0,0.0,8.0411378394908,8.0411378394908,0.0,0.0,5964.7341349670505,21473042.88588138,67045601.73249548,6.7796788397751255,6.700000000000002,64.78235796492241,5964.7341349670505,21473042.88588138,67045601.73249548,6.7796788397751255,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T09:00:00,9070.66496883492,32654393.887805715,101440521.25869004,9.351077476496236,9.236096604149344,38.940693617242594,0.0,0.0,0.0,9.351077476496236,9.351077476496236,0.0,0.0,5009.412864891187,18033886.31360828,56071111.117035,6.7666366578913255,6.7,64.78235796492241,5009.412864891187,18033886.31360828,56071111.117035,6.7666366578913255,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T10:00:00,11856.779535734917,42684406.328645706,132191430.38046566,8.062002453046917,7.912165852508783,48.675867021553245,0.0,0.0,0.0,8.062002453046917,8.062002453046917,0.0,0.0,6224.498736377146,22408195.45095773,69442261.26334211,6.782526897983679,6.7,64.78235796492241,6224.498736377146,22408195.45095773,69442261.26334211,6.782526897983679,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T11:00:00,54730.23134433936,197028832.8396217,1114388091.7461336,8.087728968468706,6.824098923885683,52.5699363832775,0.0,0.0,0.0,8.087728968468706,8.087728968468706,0.0,0.0,39950.5524881267,143821988.95725614,560583035.0315149,7.365580476807025,6.7,64.78235796492241,39950.5524881267,143821988.95725614,560583035.0315149,7.365580476807025,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T12:00:00,76792.38644827287,276452591.21378225,1658006013.7478197,8.642293679125677,6.762326634435895,50.62290170241538,0.0,0.0,0.0,8.642293679125677,8.642293679125677,0.0,0.0,63782.00277717664,229615209.9978358,833074900.9363878,7.689216265136964,6.700000000000002,64.78235796492241,63782.00277717664,229615209.9978358,833074900.9363878,7.689216265136964,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T13:00:00,59690.84114679011,214887028.12844443,1267576413.389897,9.973775737407571,8.536525512788932,38.940693617242594,0.0,0.0,0.0,9.973775737407571,9.973775737407571,0.0,0.0,51147.95739161685,184132646.6098206,639966562.3233192,7.459942343541062,6.699999999999999,64.78235796492238,51147.95739161685,184132646.6098206,639966562.3233192,7.459942343541062,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-01T14:00:00,71422.49039516029,257120965.42257705,1459429676.1364512,8.787901181664516,7.133164644028721,48.675867021553245,0.0,0.0,0.0,8.787901181664516,8.787901181664516,0.0,0.0,63423.16665788556,228323399.968388,733928405.7736208,7.571577598039281,6.7,64.78235796492241,63423.16665788556,228323399.968388,733928405.7736208,7.571577598039281,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T15:00:00,57035.89615455662,205329226.1564038,1157304247.3557732,9.908249888241391,8.596072124517864,38.940693617242594,0.0,0.0,0.0,9.908249888241391,9.908249888241391,0.0,0.0,51273.81793533004,184585744.5671881,584694394.9557285,7.394359251798838,6.700000000000003,64.78235796492241,51273.81793533004,184585744.5671881,584694394.9557285,7.394359251798838,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-01T16:00:00,70077.0280566555,252277301.0039598,1395270718.0016994,8.749723442967356,7.167753659982895,48.67586702155324,0.0,0.0,0.0,8.749723442967356,8.749723442967356,0.0,0.0,63449.22382164808,228417205.75793305,701770317.3144373,7.533416174699709,6.699999999999999,64.78235796492238,63449.22382164808,228417205.75793305,701770317.3144373,7.533416174699709,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-01T17:00:00,54762.00738240206,197143226.5766474,1070201733.29582,9.855440689845336,8.642053160510583,38.940693617242594,0.0,0.0,0.0,9.855440689845336,9.855440689845336,0.0,0.0,49125.28897591895,176851040.3133082,541034218.380793,7.342550749246736,6.699999999999999,64.78235796492238,49125.28897591895,176851040.3133082,541034218.380793,7.342550749246736,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-01T18:00:00,34264.7455118172,123353083.84254186,609833657.4909817,8.301514299161168,7.610114215918032,48.675867021553245,0.0,0.0,0.0,8.301514299161168,8.301514299161168,0.0,0.0,28159.88350074437,101375580.60267971,308544067.66346574,7.066469959292687,6.700000000000002,64.78235796492241,28159.88350074437,101375580.60267971,308544067.66346574,7.066469959292687,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T19:00:00,9416.880431659172,33900769.55397301,103283260.6375138,9.3249570208922,9.20788738520918,38.9406936172426,0.0,0.0,0.0,9.3249570208922,9.3249570208922,0.0,0.0,5192.781022387145,18694011.68059372,56996460.94568432,6.767736294910709,6.7,64.78235796492241,5192.781022387145,18694011.68059372,56996460.94568432,6.767736294910709,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T20:00:00,11710.307168496884,42157105.806588784,128588308.28703156,8.04455335195331,7.898800942465406,48.675867021553245,0.0,0.0,0.0,8.04455335195331,8.04455335195331,0.0,0.0,6156.691119215451,22164088.02917562,67635449.56564137,6.780379794681937,6.700000000000002,64.78235796492241,6156.691119215451,22164088.02917562,67635449.56564137,6.780379794681937,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-01T21:00:00,9431.92772078878,33954939.7948396,103639703.92370383,9.339809653756683,9.222335989337472,38.940693617242594,0.0,0.0,0.0,9.339809653756683,9.339809653756683,0.0,0.0,5200.689849980785,18722483.459930822,57174495.91986202,6.767947867438349,6.7,64.78235796492241,5200.689849980785,18722483.459930822,57174495.91986202,6.767947867438349,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T22:00:00,11644.63099522193,41920671.58279895,128134227.8151973,8.047425363430191,7.902187662349007,48.675867021553245,0.0,0.0,0.0,8.047425363430191,8.047425363430191,0.0,0.0,6119.976449766217,22031915.219158377,67407792.96932621,6.78010926615416,6.7,64.78235796492241,6119.976449766217,22031915.219158377,67407792.96932621,6.78010926615416,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-01T23:00:00,9292.278913288472,33452204.0878385,102471867.65510426,9.340930881709262,9.224780977204478,38.940693617242594,0.0,0.0,0.0,9.340930881709262,9.340930881709262,0.0,0.0,5132.850090152697,18478260.324549705,56590040.68094672,6.76725333988869,6.7,64.78235796492241,5132.850090152697,18478260.324549705,56590040.68094672,6.76725333988869,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T00:00:00,11561.064219684777,41619831.19086518,127459778.49746826,8.046839677739976,7.902366474358124,48.675867021553245,0.0,0.0,0.0,8.046839677739976,8.046839677739976,0.0,0.0,6079.512859304316,21886246.293495536,67070363.80496513,6.7797082842273655,6.7,64.78235796492241,6079.512859304316,21886246.293495536,67070363.80496513,6.7797082842273655,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T01:00:00,9215.896420216615,33177227.11277982,101705675.7363753,9.339735054526978,9.224453639222297,38.940693617242594,0.0,0.0,0.0,9.339735054526978,9.339735054526978,0.0,0.0,5090.373902473543,18325346.048904754,56206761.64081213,6.766797872754759,6.7,64.78235796492241,5090.373902473543,18325346.048904754,56206761.64081213,6.766797872754759,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T02:00:00,53481.27563767737,192532592.29563847,1089325841.4426374,7.284264369995675,6.049068963337708,58.411040425863895,0.0,0.0,0.0,7.284264369995675,7.284264369995675,0.0,0.0,42220.59434822788,151994139.65362036,546787859.2244371,7.349220564296023,6.7,64.78235796492241,42220.59434822788,151994139.65362036,546787859.2244371,7.349220564296023,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T03:00:00,9044.62946111802,32560666.060024872,100382349.27296716,9.321495766612232,9.207714358878404,38.940693617242594,0.0,0.0,0.0,9.321495766612232,9.321495766612232,0.0,0.0,5002.788606015688,18010038.981656473,55539954.213506326,6.766005476227774,6.7,64.78235796492241,5002.788606015688,18010038.981656473,55539954.213506326,6.766005476227774,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T04:00:00,4483.137847170948,16139296.24981541,50014638.99042832,11.907694527123054,11.85100392883104,19.470346808621297,0.0,0.0,0.0,11.907694527123054,11.907694527123054,0.0,0.0,3074.343297056322,11067635.86940276,34386923.76045064,6.740866967825167,6.7,64.78235796492241,3074.343297056322,11067635.86940276,34386923.76045064,6.740866967825167,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T05:00:00,90894.8574067919,327221486.6644508,2041334287.7535408,7.823987307028776,5.509346026304603,58.411040425863895,0.0,0.0,0.0,7.823987307028776,7.823987307028776,0.0,0.0,74631.31187718366,268672722.7578612,1023402723.093976,7.915177446801633,6.7,64.78235796492241,74631.31187718366,268672722.7578612,1023402723.093976,7.915177446801633,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T06:00:00,86665.56124599304,311996020.48557496,1899276950.5460136,7.74341992885045,5.589913404482931,58.411040425863895,0.0,0.0,0.0,7.74341992885045,7.74341992885045,0.0,0.0,74206.35800942774,267142888.83393985,952140152.377223,7.830635083232998,6.7,64.78235796492241,74206.35800942774,267142888.83393985,952140152.377223,7.830635083232998,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T07:00:00,93587.28252440572,336914217.08786064,2158054420.306144,7.890192653235768,5.4431406800976125,58.411040425863895,0.0,0.0,0.0,7.890192653235768,7.890192653235768,0.0,0.0,74345.41038301517,267643477.37885463,1081974845.0490897,7.984644381526935,6.7,64.78235796492241,74345.41038301517,267643477.37885463,1081974845.0490897,7.984644381526935,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T08:00:00,119001.22293655138,428404402.5715849,3019294193.59103,8.378758444964449,4.9545748883689305,58.411040425863895,0.0,0.0,0.0,8.378758444964449,8.378758444964449,0.0,0.0,78221.05194297728,281595786.99471813,1514081522.550108,8.496977375802283,6.7,64.78235796492241,78221.05194297728,281595786.99471813,1514081522.550108,8.496977375802283,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T09:00:00,141632.67883093515,509877643.7913664,3720475048.735887,8.776637802413726,4.556695530919655,58.411040425863895,0.0,0.0,0.0,8.776637802413726,8.776637802413726,0.0,0.0,87165.86359246174,313797108.93286234,1866348689.515488,8.91436166062013,6.7,64.78235796492241,87165.86359246174,313797108.93286234,1866348689.515488,8.91436166062013,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T10:00:00,160159.35168811466,576573666.0772128,4265935765.554582,9.086229333376712,4.247103999956667,58.411040425863895,0.0,0.0,0.0,9.086229333376712,9.086229333376712,0.0,0.0,94482.5159351129,340137057.36640644,2140616061.4581115,9.23913847920744,6.7,64.78235796492241,94482.5159351129,340137057.36640644,2140616061.4581115,9.23913847920744,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T11:00:00,136805.61970363217,492500230.9330758,3546156600.11564,8.677713831689525,4.655619501643857,58.411040425863895,0.0,0.0,0.0,8.677713831689525,8.677713831689525,0.0,0.0,85323.72019654592,307165392.7075653,1778811177.3525872,8.810664109816114,6.7,64.78235796492241,85323.72019654592,307165392.7075653,1778811177.3525872,8.810664109816114,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T12:00:00,145953.28864355467,525431839.11679685,3825672656.086406,8.836338227328996,4.496995106004385,58.411040425863895,0.0,0.0,0.0,8.836338227328996,8.836338227328996,0.0,0.0,88985.2632068385,320346947.5446186,1919222656.2178185,8.976991903415524,6.7,64.78235796492241,88985.2632068385,320346947.5446186,1919222656.2178185,8.976991903415524,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T13:00:00,153936.00643235524,554169623.1564786,4062862073.719174,8.970960145693386,4.362373187639993,58.411040425863895,0.0,0.0,0.0,8.970960145693386,8.970960145693386,0.0,0.0,92129.44480783767,331666001.3082157,2038490650.468816,9.118228499212789,6.7,64.78235796492241,92129.44480783767,331666001.3082157,2038490650.468816,9.118228499212789,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T14:00:00,158840.10316903368,571824371.4085213,4200967676.398945,9.04935017799298,4.2839831553404,58.411040425863895,0.0,0.0,0.0,9.04935017799298,9.04935017799298,0.0,0.0,94059.75188921978,338615106.8011912,2107855067.2518384,9.2003561365429,6.7,64.78235796492241,94059.75188921978,338615106.8011912,2107855067.2518384,9.2003561365429,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T15:00:00,162075.387898081,583471396.4330918,4273013226.9511766,9.090245649894626,4.243087683438753,58.411040425863895,0.0,0.0,0.0,9.090245649894626,9.090245649894626,0.0,0.0,95386.76013348057,343392336.48053,2144161805.494584,9.243339051202522,6.7,64.78235796492241,95386.76013348057,343392336.48053,2144161805.494584,9.243339051202522,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T16:00:00,120249.7622600242,432899144.1360871,2982324688.434126,8.35777963801908,4.9755536953143,58.411040425863895,0.0,0.0,0.0,8.35777963801908,8.35777963801908,0.0,0.0,78888.58015063217,283998888.54227585,1495545813.3882763,8.47501724502021,6.7,64.78235796492241,78888.58015063217,283998888.54227585,1495545813.3882763,8.47501724502021,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T17:00:00,98516.02028579918,354657673.0288771,2254313715.3134856,7.944785998939245,5.388547334394134,58.411040425863895,0.0,0.0,0.0,7.944785998939245,7.944785998939245,0.0,0.0,75837.71826259424,273015785.7453393,1130192582.376755,8.041847003200758,6.7,64.78235796492241,75837.71826259424,273015785.7453393,1130192582.376755,8.041847003200758,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T18:00:00,112455.77478312794,404840789.2192606,2756669035.920665,8.229752348370535,5.1035809849628455,58.411040425863895,0.0,0.0,0.0,8.229752348370535,8.229752348370535,0.0,0.0,75721.33964930027,272596822.737481,1382222576.7855892,8.340697188844226,6.7,64.78235796492241,75721.33964930027,272596822.737481,1382222576.7855892,8.340697188844226,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T19:00:00,111470.93118800486,401295352.2768176,2725867264.506359,8.212278165452766,5.121055167880616,58.411040425863895,0.0,0.0,0.0,8.212278165452766,8.212278165452766,0.0,0.0,75677.93027955995,272440549.00641584,1366772303.483716,8.322380625647789,6.7,64.78235796492241,75677.93027955995,272440549.00641584,1366772303.483716,8.322380625647789,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T20:00:00,108000.15619014997,388800562.2845398,2616981573.8243184,8.150507704214201,5.182825629119179,58.411040425863895,0.0,0.0,0.0,8.150507704214201,8.150507704214201,0.0,0.0,75506.90121811496,271824844.38521385,1312123323.5495863,8.257589331638735,6.7,64.78235796492241,75506.90121811496,271824844.38521385,1312123323.5495863,8.257589331638735,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-02T21:00:00,46659.349845001976,167973659.4420071,874598577.1667585,7.664856145548366,6.673217947004375,54.51697106413963,0.0,0.0,0.0,7.664856145548366,7.664856145548366,0.0,0.0,34685.29286709851,124867054.32155462,439971726.1890183,7.222492489762426,6.7,64.7823579649224,34685.29286709851,124867054.32155462,439971726.1890183,7.222492489762426,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-02T22:00:00,44135.18003306006,158886648.11901626,594636404.5893195,7.00372567640341,6.329607656929973,58.411040425863895,0.0,0.0,0.0,7.00372567640341,7.00372567640341,0.0,0.0,25915.809926392107,93296915.7350116,298862157.84733903,7.055035517768894,6.700000000000002,64.78235796492241,25915.809926392107,93296915.7350116,298862157.84733903,7.055035517768894,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-02T23:00:00,26637.28926159637,95894241.34174693,303797169.7224397,6.838853546566594,6.494479786766789,58.411040425863895,0.0,0.0,0.0,6.838853546566594,6.838853546566594,0.0,0.0,13411.536365555898,48281530.916001216,153278771.74672878,6.88212764779652,6.7,64.78235796492241,13411.536365555898,48281530.916001216,153278771.74672878,6.88212764779652,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T00:00:00,29326.620189749632,105575832.68309866,346689714.5424908,6.863164923409677,6.470168409923704,58.411040425863895,0.0,0.0,0.0,6.863164923409677,6.863164923409677,0.0,0.0,15287.209821648046,55033955.35793298,174737124.60300493,6.907623026315786,6.700000000000002,64.78235796492241,15287.209821648046,55033955.35793298,174737124.60300493,6.907623026315786,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T01:00:00,21067.79355077175,75844056.7827783,240540606.4809398,6.8029970095751295,6.530336323758252,58.411040425863895,0.0,0.0,0.0,6.8029970095751295,6.8029970095751295,0.0,0.0,10635.414615716383,38287492.616578974,121622174.92762604,6.844522783219564,6.7,64.78235796492241,10635.414615716383,38287492.616578974,121622174.92762604,6.844522783219564,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T02:00:00,9400.590014812657,33842124.05332554,107586324.23294,6.727640178972407,6.605693154360975,58.411040425863895,0.0,0.0,0.0,6.727640178972407,6.727640178972407,0.0,0.0,4812.797832626777,17326072.19745639,55114743.16927116,6.76549979830488,6.700000000000002,64.78235796492241,4812.797832626777,17326072.19745639,55114743.16927116,6.76549979830488,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T03:00:00,2519.2145118064,9069172.24250304,28821694.280931927,7.707490531386324,7.674822419390679,48.675867021553245,0.0,0.0,0.0,7.707490531386324,7.707490531386324,0.0,0.0,1549.921418754294,5579717.107515458,17745186.17235366,6.721089984693407,6.7,64.78235796492241,1549.921418754294,5579717.107515458,17745186.17235366,6.721089984693407,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T04:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,1170.722346844732,4214600.448641036,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.722346844732,4214600.448641036,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T05:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,1171.8121881219029,4218523.87723885,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.8121881219029,4218523.87723885,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T06:00:00,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,0.0,0.0,12.813605518997552,12.813605518997552,0.0,0.0,1170.9313569649591,4215352.885073853,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9313569649591,4215352.885073853,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T07:00:00,748.0526427786234,2692989.5140030445,8554706.191619499,10.769474082150872,10.759777720956995,19.470346808621297,0.0,0.0,0.0,10.769474082150872,10.769474082150872,0.0,0.0,1192.8825002840224,4294377.00102248,13656147.283122014,6.716230273362693,6.7,64.78235796492241,1192.8825002840224,4294377.00102248,13656147.283122014,6.716230273362693,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T08:00:00,51048.06810403274,183773045.17451787,632185177.8268323,7.024993833088806,6.308339500244574,58.411040425863895,0.0,0.0,0.0,7.024993833088806,7.024993833088806,0.0,0.0,27787.690163818264,100035684.58974576,317631150.88537085,7.077372368422563,6.7,64.78235796492241,27787.690163818264,100035684.58974576,317631150.88537085,7.077372368422563,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T09:00:00,75140.17331399205,270504623.9303714,1361387302.4306383,7.438398707598029,5.894934625735352,58.411040425863895,0.0,0.0,0.0,7.438398707598029,7.438398707598029,0.0,0.0,59753.16890154048,215111408.0455457,682712435.8870256,7.510894372279998,6.7,64.78235796492241,59753.16890154048,215111408.0455457,682712435.8870256,7.510894372279998,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T10:00:00,91258.5767740652,328530876.3866348,2103952527.223229,7.859512328861867,5.473821004471514,58.411040425863895,0.0,0.0,0.0,7.859512328861867,7.859512328861867,0.0,0.0,73662.11399655546,265183610.38759968,1054977639.9292294,7.952607521703694,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1054977639.9292294,7.952607521703694,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T11:00:00,87809.82573185184,316115372.6346666,1974535180.4627304,7.786101534927005,5.547231798406375,58.411040425863895,0.0,0.0,0.0,7.786101534927005,7.786101534927005,0.0,0.0,73662.11399655546,265183610.38759968,990027300.0238496,7.8755847341750576,6.7,64.78235796492241,73662.11399655546,265183610.38759968,990027300.0238496,7.8755847341750576,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T12:00:00,92165.15585866466,331794561.0911927,2145676055.3291724,7.883166951454921,5.45016638187846,58.411040425863895,0.0,0.0,0.0,7.883166951454921,7.883166951454921,0.0,0.0,73662.11399655546,265183610.38759968,1075812172.3002589,7.977346923023158,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1075812172.3002589,7.977346923023158,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T13:00:00,96541.2546314445,347548516.6732002,2314011799.8187966,7.978647076063592,5.354686257269787,58.411040425863895,0.0,0.0,0.0,7.978647076063592,7.978647076063592,0.0,0.0,73662.11399655546,265183610.38759968,1160349587.270764,8.077614775402562,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1160349587.270764,8.077614775402562,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T14:00:00,98889.88338185709,356003580.1746855,2401113208.3008986,8.028056238568068,5.305277094765313,58.411040425863895,0.0,0.0,0.0,8.028056238568068,8.028056238568068,0.0,0.0,73662.11399655546,265183610.38759968,1203858181.4399405,8.129206054369414,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1203858181.4399405,8.129206054369414,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T15:00:00,100825.28585455536,362971029.0763993,2474931031.907145,8.069926759658836,5.263406573674544,58.411040425863895,0.0,0.0,0.0,8.069926759658836,8.069926759658836,0.0,0.0,73662.11399655546,265183610.38759968,1240839744.2956476,8.173066524691853,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1240839744.2956476,8.173066524691853,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T16:00:00,78362.89759193735,282106431.3309745,1588050447.5967078,7.566924238854933,5.766409094478447,58.411040425863895,0.0,0.0,0.0,7.566924238854933,7.566924238854933,0.0,0.0,69239.60326780772,249262571.76410776,796162215.3193467,7.645551207012761,6.7,64.78235796492241,69239.60326780772,249262571.76410776,796162215.3193467,7.645551207012761,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T17:00:00,73878.43212346705,265962355.64448145,1058348746.4361248,7.266579669376114,6.066753663957267,58.411040425863895,0.0,0.0,0.0,7.266579669376114,7.266579669376114,0.0,0.0,46463.92025394261,167270112.91419336,530875546.1940341,7.330639273408095,6.7,64.78235796492241,46463.92025394261,167270112.91419336,530875546.1940341,7.330639273408095,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T18:00:00,65302.04441670999,235087359.900156,786626769.9305917,7.112536462048127,6.220796871285252,58.411040425863895,0.0,0.0,0.0,7.112536462048127,7.112536462048127,0.0,0.0,34559.4161630457,124413898.18696453,394860115.7937602,7.169116390367466,6.7,64.78235796492241,34559.4161630457,124413898.18696453,394860115.7937602,7.169116390367466,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T19:00:00,34346.34883606341,123646855.80982828,392584150.2313063,6.889171118946899,6.444162214386481,58.411040425863895,0.0,0.0,0.0,6.889171118946899,6.889171118946899,0.0,0.0,17273.160612221454,62183378.20399723,197641401.92434785,6.934853354671109,6.7,64.78235796492241,17273.160612221454,62183378.20399723,197641401.92434785,6.934853354671109,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T20:00:00,13617.955067197185,49024638.241909854,156056733.71769086,6.755110547817317,6.578222785516062,58.411040425863895,0.0,0.0,0.0,6.755110547817317,6.755110547817317,0.0,0.0,6924.391322688382,24927808.76167817,79334570.81375696,6.7942826328897565,6.7,64.78235796492241,6924.391322688382,24927808.76167817,79334570.81375696,6.7942826328897565,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-03T21:00:00,4562.160841852506,16423779.030669011,52203672.99534451,7.187479328927393,7.128308288782694,51.10966037263091,0.0,0.0,0.0,7.187479328927393,7.187479328927393,0.0,0.0,2529.75700316586,9107125.211397087,28934484.10115608,6.734387699386146,6.700000000000002,64.78235796492241,2529.75700316586,9107125.211397087,28934484.10115608,6.734387699386146,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T22:00:00,1368.1888334779626,4925479.800520665,15653363.72091049,8.770830292680408,8.753087855730818,26.77172686185428,0.0,0.0,0.0,8.770830292680408,8.770830292680408,0.0,0.0,1371.559139199275,4937612.901117389,15695326.753712744,6.718653725078784,6.700000000000002,64.78235796492241,1371.559139199275,4937612.901117389,15695326.753712744,6.718653725078784,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-03T23:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1170.5000301434072,4213800.108516267,13408015.844070818,6.71593537441878,6.7,64.78235796492238,1170.5000301434072,4213800.108516267,13408015.844070818,6.71593537441878,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-04T00:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1171.321405963372,4216757.061468139,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,1171.321405963372,4216757.061468139,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T01:00:00,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,1171.4795568571385,4217326.404685698,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.4795568571385,4217326.404685698,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T02:00:00,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,0.0,0.0,10.530194206493794,10.530194206493794,0.0,0.0,1170.7699673360228,4214771.882409682,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.7699673360228,4214771.882409682,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T03:00:00,0.0,0.0,0.0,10.530194206493796,10.530194206493796,0.0,0.0,0.0,0.0,10.530194206493796,10.530194206493796,0.0,0.0,1171.2684656792712,4216566.476445375,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.2684656792712,4216566.476445375,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T04:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1171.4922023565075,4217371.928483428,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.4922023565075,4217371.928483428,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T05:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1171.6812158270825,4218052.376977497,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.6812158270825,4218052.376977497,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T06:00:00,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,0.0,0.0,10.53019420649379,10.53019420649379,0.0,0.0,1170.115807805087,4212416.908098313,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.115807805087,4212416.908098313,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T07:00:00,2870.692418639373,10334492.707101746,32843551.092697747,7.651162086923761,7.613935016323172,43.80828031939792,0.0,0.0,0.0,7.651162086923761,7.651162086923761,0.0,0.0,3901.696683584281,14046108.060903411,44624548.402111456,6.754357411571854,6.701327947868232,59.38382813451219,3901.696683584281,14046108.060903411,44624548.402111456,6.754357411571854,6.701327947868232,59.38382813451219,129.56471592984482,0.0,0.0,6.702655895736464,6.702655895736464,6.702655895736464
 2006-10-04T08:00:00,1201.0793358022015,4323885.608887927,13739378.744072633,8.82803140714602,8.812458416752984,24.337933510776622,0.0,0.0,0.0,8.82803140714602,8.82803140714602,0.0,0.0,1173.033374950384,4222920.149821382,13422601.472425904,6.715952709060379,6.7,64.78235796492241,1173.033374950384,4222920.149821382,13422601.472425904,6.715952709060379,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T09:00:00,7970.911938977236,28695282.98031805,91210806.1115386,7.943973586107686,7.840586829455892,38.940693617242594,0.0,0.0,0.0,7.943973586107686,7.943973586107686,0.0,0.0,4468.016308857841,16084858.711888228,51152935.4879024,6.7607903846767305,6.7,64.78235796492241,4468.016308857841,16084858.711888228,51152935.4879024,6.7607903846767305,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T10:00:00,42987.9024097118,154756448.6749625,491224060.389604,6.945081856948005,6.388251476385374,58.411040425863895,0.0,0.0,0.0,6.945081856948005,6.945081856948005,0.0,0.0,21582.36681385752,77696520.52988705,247187056.3121204,6.9937152938996165,6.7,64.78235796492241,21582.36681385752,77696520.52988705,247187056.3121204,6.9937152938996165,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T11:00:00,65024.535329359765,234088327.1856952,750692007.360548,7.0921633424272175,6.241169990906163,58.411040425863895,0.0,0.0,0.0,7.0921633424272175,7.0921633424272175,0.0,0.0,32985.6814453671,118748453.20332158,376879341.2384855,7.147766712209134,6.7,64.78235796492241,32985.6814453671,118748453.20332158,376879341.2384855,7.147766712209134,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T12:00:00,74774.80218019079,269189287.8486869,1322485119.1768749,7.416340940310519,5.916992393022859,58.411040425863895,0.0,0.0,0.0,7.416340940310519,7.416340940310519,0.0,0.0,58044.69742220124,208960910.71992448,663192220.5286546,7.487722525749096,6.7,64.78235796492241,58044.69742220124,208960910.71992448,663192220.5286546,7.487722525749096,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T13:00:00,81094.19891622789,291939116.09842044,1700447446.8858168,7.630664108560198,5.702669224773183,58.411040425863895,0.0,0.0,0.0,7.630664108560198,7.630664108560198,0.0,0.0,71749.32201237963,258297559.24456665,852585035.7061286,7.712503065441176,6.7,64.78235796492241,71749.32201237963,258297559.24456665,852585035.7061286,7.712503065441176,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T14:00:00,87241.03138749712,314067712.99498963,1951452631.372072,7.773011029123631,5.560322304209748,58.411040425863895,0.0,0.0,0.0,7.773011029123631,7.773011029123631,0.0,0.0,73662.11399655546,265183610.38759968,978474024.1443026,7.861876749131867,6.7,64.78235796492241,73662.11399655546,265183610.38759968,978474024.1443026,7.861876749131867,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T15:00:00,84746.07584710063,305085873.0495622,1851367313.221109,7.716249178153156,5.617084155180225,58.411040425863895,0.0,0.0,0.0,7.716249178153156,7.716249178153156,0.0,0.0,73662.11399655546,265183610.38759968,928286666.3883202,7.8023338188543185,6.7,64.78235796492241,73662.11399655546,265183610.38759968,928286666.3883202,7.8023338188543185,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T16:00:00,73922.03141979793,266119313.11127257,1230169494.2061732,7.363995526874633,5.969337806458746,58.411040425863895,0.0,0.0,0.0,7.363995526874633,7.363995526874633,0.0,0.0,53994.54799803261,194380372.7929174,616917061.739389,7.432795638820216,6.7,64.78235796492241,53994.54799803261,194380372.7929174,616917061.739389,7.432795638820216,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T17:00:00,73877.5119224142,265959042.92069107,1054470843.8378175,7.2643798358760305,6.06895349745735,58.411040425863895,0.0,0.0,0.0,7.2643798358760305,7.2643798358760305,0.0,0.0,46292.52993654834,166653107.77157402,528917318.6518515,7.328317391273917,6.7,64.78235796492241,46292.52993654834,166653107.77157402,528917318.6518515,7.328317391273917,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T18:00:00,73849.3099239732,265857515.72630352,943903239.9671252,7.201694951490951,6.131638381842429,58.411040425863895,0.0,0.0,0.0,7.201694951490951,7.201694951490951,0.0,0.0,41447.89211409145,149212411.61072922,473564698.03670126,7.262590647120507,6.7,64.78235796492241,41447.89211409145,149212411.61072922,473564698.03670126,7.262590647120507,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T19:00:00,59255.14782830354,213318532.1818927,675216876.8548596,7.049378220986011,6.28395511234737,58.411040425863895,0.0,0.0,0.0,7.049378220986011,7.049378220986011,0.0,0.0,29675.67526626734,106832430.95856243,339060721.298472,7.102848565720937,6.7,64.78235796492241,29675.67526626734,106832430.95856243,339060721.298472,7.102848565720937,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T20:00:00,53248.01322374974,191692847.6054991,606936615.8147836,7.010671857183161,6.322661476150219,58.411040425863895,0.0,0.0,0.0,7.010671857183161,7.010671857183161,0.0,0.0,26688.41831601848,96078305.93766654,304929686.80078083,7.062309889863044,6.7,64.78235796492241,26688.41831601848,96078305.93766654,304929686.80078083,7.062309889863044,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T21:00:00,31618.87681768963,113827956.54368263,375596064.2823275,7.539705425738176,7.113933045220159,51.10966037263091,0.0,0.0,0.0,7.539705425738176,7.539705425738176,0.0,0.0,16686.621700632564,60071838.12227721,190700418.5638972,6.926580145532076,6.7,64.78235796492241,16686.621700632564,60071838.12227721,190700418.5638972,6.926580145532076,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-04T22:00:00,25660.446917728423,92377608.9038223,292649135.861812,7.774799662092765,7.443063123160658,48.675867021553245,0.0,0.0,0.0,7.774799662092765,7.774799662092765,0.0,0.0,13099.335326477842,47157607.175320216,149711749.03346744,6.877890115430982,6.700000000000002,64.78235796492241,13099.335326477842,47157607.175320216,149711749.03346744,6.877890115430982,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-04T23:00:00,22037.87834164625,79336362.02992648,255079934.81015933,7.507616431609748,7.218470273602308,51.109660372630906,0.0,0.0,0.0,7.507616431609748,7.507616431609748,0.0,0.0,11409.005309991348,41072419.11596884,130409685.0476718,6.854959249023694,6.7,64.78235796492241,11409.005309991348,41072419.11596884,130409685.0476718,6.854959249023694,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T00:00:00,16189.353469227255,58281672.48921811,184751101.58032128,7.675966726700293,7.466542589667234,48.675867021553245,0.0,0.0,0.0,7.675966726700293,7.675966726700293,0.0,0.0,8374.060087211901,30146616.31396284,95736855.23192652,6.813760474170277,6.700000000000002,64.78235796492241,8374.060087211901,30146616.31396284,95736855.23192652,6.813760474170277,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T01:00:00,15761.197759971505,56740311.93589743,179900212.40928555,7.664746661524049,7.460823585296164,48.67586702155324,0.0,0.0,0.0,7.664746661524049,7.664746661524049,0.0,0.0,8153.717120103851,29353381.632373866,93306829.27406529,6.810875989637441,6.699999999999999,64.78235796492238,8153.717120103851,29353381.632373866,93306829.27406529,6.810875989637441,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
