Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-05T02:00:00,11402.431635068133,41048753.88624529,130622276.32352366,7.601109195077229,7.453048206787503,48.675867021553245,0.0,0.0,0.0,7.601109195077229,7.601109195077229,0.0,0.0,5990.409610273303,21565474.59698389,68651239.12914176,6.7815830017561005,6.700000000000002,64.78235796492241,5990.409610273303,21565474.59698389,68651239.12914176,6.7815830017561005,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T03:00:00,11987.357865020896,43154488.31407523,137165668.25545976,6.74440507647201,6.588928256861372,58.411040425863895,0.0,0.0,0.0,6.74440507647201,6.74440507647201,0.0,0.0,6104.348895845625,21975656.025044248,69909579.23168276,6.783079550979429,6.700000000000002,64.78235796492241,6104.348895845625,21975656.025044248,69909579.23168276,6.783079550979429,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T04:00:00,514.4107020833552,1851878.527500079,5879608.019175899,10.768072925843509,10.76140865175263,9.735173404310643,0.0,0.0,0.0,10.768072925843509,10.768072925843509,0.0,0.0,1252.3023393462015,4508288.421646326,14332997.509521648,6.7170346922642565,6.7,64.78235796492241,1252.3023393462015,4508288.421646326,14332997.509521648,6.7170346922642565,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T05:00:00,1658.4266448915066,5970335.921609424,18966626.757743508,9.130647731587583,9.109149860521075,29.205520212931944,0.0,0.0,0.0,9.130647731587583,9.130647731587583,0.0,0.0,1471.8982073102222,5298833.546316801,16845751.424372554,6.720020991178255,6.7,64.78235796492241,1471.8982073102222,5298833.546316801,16845751.424372554,6.720020991178255,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T06:00:00,0.0,0.0,0.0,11.573130925441973,11.573130925441973,0.0,0.0,0.0,0.0,11.573130925441973,11.573130925441973,0.0,0.0,1172.142428706881,4219712.743344772,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1172.142428706881,4219712.743344772,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T07:00:00,1776.8061584162524,6396502.170298507,20321752.681432817,8.713727507146745,8.69069367475492,34.07310691508727,0.0,0.0,0.0,8.713727507146745,8.713727507146745,0.0,0.0,1279.434711282022,4605964.96061528,14665914.3589603,6.717430356484868,6.7,64.78235796492241,1279.434711282022,4605964.96061528,14665914.3589603,6.717430356484868,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T08:00:00,492.4594701962628,1772854.092706547,5638514.889062193,10.39999082744715,10.393599833559849,12.980231205747527,0.0,0.0,0.0,10.39999082744715,10.39999082744715,0.0,0.0,1183.3632393334883,4260107.661600558,13542313.55548706,6.716094984339104,6.7,64.78235796492241,1183.3632393334883,4260107.661600558,13542313.55548706,6.716094984339104,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T09:00:00,20792.80116484191,74854084.19343089,237987605.4393819,6.80154821809273,6.531785115240649,58.411040425863895,0.0,0.0,0.0,6.80154821809273,6.80154821809273,0.0,0.0,10545.25799564293,37962928.78431455,120898319.46870132,6.843667302894157,6.7,64.78235796492241,10545.25799564293,37962928.78431455,120898319.46870132,6.843667302894157,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T10:00:00,57552.97540562476,207190711.4602492,655879169.1054941,7.038416365161406,6.2949169681719725,58.411040425863895,0.0,0.0,0.0,7.038416365161406,7.038416365161406,0.0,0.0,28834.83740402813,103805414.65450126,329467473.186469,7.091453806509938,6.7,64.78235796492241,28834.83740402813,103805414.65450126,329467473.186469,7.091453806509938,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T11:00:00,73379.49689427238,264166188.8193805,1042756698.6422472,7.257741373794868,6.075591959538511,58.411040425863895,0.0,0.0,0.0,7.257741373794868,7.257741373794868,0.0,0.0,45783.908956131,164822072.24207163,523106047.4696294,7.321410020339403,6.7,64.78235796492241,45783.908956131,164822072.24207163,523106047.4696294,7.321410020339403,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T12:00:00,79381.83321431554,285774599.57153594,1630687831.7532806,7.591102661122748,5.742230672210631,58.411040425863895,0.0,0.0,0.0,7.591102661122748,7.591102661122748,0.0,0.0,70634.8923444155,254285612.43989572,817598390.1897702,7.670990305888373,6.7,64.78235796492241,70634.8923444155,254285612.43989572,817598390.1897702,7.670990305888373,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T13:00:00,83919.14413378078,302108918.8816108,1818248078.2865849,7.6974660310262815,5.635867302307099,58.411040425863895,0.0,0.0,0.0,7.6974660310262815,7.6974660310262815,0.0,0.0,73662.11399655546,265183610.38759968,911601103.7195714,7.7825380952925585,6.7,64.78235796492241,73662.11399655546,265183610.38759968,911601103.7195714,7.7825380952925585,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T14:00:00,89188.13992620242,321077303.7343287,2028562371.6521704,7.816744170443602,5.516589162889777,58.411040425863895,0.0,0.0,0.0,7.816744170443602,7.816744170443602,0.0,0.0,73662.11399655546,265183610.38759968,1017168281.8603886,7.907780140955396,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1017168281.8603886,7.907780140955396,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T15:00:00,87874.6919854723,316348891.1477003,1976988578.3412125,7.78749317202529,5.54584016130809,58.411040425863895,0.0,0.0,0.0,7.78749317202529,7.78749317202529,0.0,0.0,73662.11399655546,265183610.38759968,991234441.047552,7.877016294657202,6.7,64.78235796492241,73662.11399655546,265183610.38759968,991234441.047552,7.877016294657202,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T16:00:00,73909.21389746497,266073170.03087384,1179819559.0702758,7.335449802068132,5.997883531265248,58.411040425863895,0.0,0.0,0.0,7.335449802068132,7.335449802068132,0.0,0.0,51788.60669697821,186438984.1091216,591712983.2486192,7.402869051783687,6.7,64.78235796492241,51788.60669697821,186438984.1091216,591712983.2486192,7.402869051783687,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T17:00:00,63588.39077616136,228918206.79418087,724702352.2823803,7.077429823293556,6.255903510039825,58.411040425863895,0.0,0.0,0.0,7.077429823293556,7.077429823293556,0.0,0.0,31844.542822244748,114640354.16008107,363841212.0988436,7.13228247146037,6.7,64.78235796492241,31844.542822244748,114640354.16008107,363841212.0988436,7.13228247146037,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T18:00:00,42451.80047990407,152826481.72765464,484155169.2637557,6.941074561958295,6.392258771375087,58.411040425863895,0.0,0.0,0.0,6.941074561958295,6.941074561958295,0.0,0.0,21306.69232961849,76704092.38662657,243476051.2251872,6.989307849258875,6.7,64.78235796492241,21306.69232961849,76704092.38662657,243476051.2251872,6.989307849258875,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T19:00:00,22900.432307753523,82441556.30791268,262226292.163932,6.815284385212938,6.518048948120444,58.411040425863895,0.0,0.0,0.0,6.815284385212938,6.815284385212938,0.0,0.0,11549.312866893437,41577526.320816375,132455095.76344322,6.857403997555806,6.7,64.78235796492241,11549.312866893437,41577526.320816375,132455095.76344322,6.857403997555806,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T20:00:00,11459.08966447242,41252722.79210071,131305230.14240237,6.741082374373395,6.592250958959984,58.411040425863895,0.0,0.0,0.0,6.741082374373395,6.741082374373395,0.0,0.0,5849.156133693922,21056962.08129812,66982566.84247755,6.779604484872145,6.7,64.78235796492241,5849.156133693922,21056962.08129812,66982566.84247755,6.779604484872145,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-05T21:00:00,2159.380893693031,7773771.217294909,24709265.40439509,8.088804642057134,8.060797760424146,38.9406936172426,0.0,0.0,0.0,8.088804642057134,8.088804642057134,0.0,0.0,1547.1563857660883,5569762.988757918,17707342.95451837,6.7210449887788,6.700000000000002,64.78235796492241,1547.1563857660883,5569762.988757918,17707342.95451837,6.7210449887788,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T22:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.2616285184424,4216541.862666391,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.2616285184424,4216541.862666391,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-05T23:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1170.7065032121516,4214543.411563746,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,1170.7065032121516,4214543.411563746,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T00:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1170.8048424344297,4214897.432763945,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.8048424344297,4214897.432763945,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T01:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1170.7608023899718,4214738.888603897,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.7608023899718,4214738.888603897,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T02:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.040186642006,4215744.67191122,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.040186642006,4215744.67191122,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T03:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1170.1448369600962,4212521.413056346,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.1448369600962,4212521.413056346,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T04:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.248752453972,4216495.508834299,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.248752453972,4216495.508834299,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T05:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.4781731199228,4217321.423231722,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.4781731199228,4217321.423231722,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T06:00:00,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,0.0,0.0,10.850874996190187,10.850874996190187,0.0,0.0,1171.478612623653,4217323.005445151,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.478612623653,4217323.005445151,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T07:00:00,2614.8206891015984,9413354.480765752,29942682.45467245,8.411013318838249,8.37707434187766,34.07310691508727,0.0,0.0,0.0,8.411013318838249,8.411013318838249,0.0,0.0,1861.8653913381904,6702715.408817487,21328310.061074,6.725348153769025,6.7,64.78235796492241,1861.8653913381904,6702715.408817487,21328310.061074,6.725348153769025,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T08:00:00,5616.732210689639,20220235.9584827,64214864.652015135,8.730004737137525,8.657218021147514,29.205520212931944,0.0,0.0,0.0,8.730004737137525,8.730004737137525,0.0,0.0,3440.58087710093,12386091.157563347,39472868.90313007,6.746910528580177,6.7,64.78235796492241,3440.58087710093,12386091.157563347,39472868.90313007,6.746910528580177,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T09:00:00,31482.27828101969,113336201.81167088,360061988.99501675,6.870736829138457,6.462596504194921,58.411040425863895,0.0,0.0,0.0,6.870736829138457,6.870736829138457,0.0,0.0,15827.66269698258,56979585.70913729,181411778.6714707,6.915572482151053,6.7,64.78235796492241,15827.66269698258,56979585.70913729,181411778.6714707,6.915572482151053,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T10:00:00,60065.75214006365,216236707.70422915,687091388.3634803,7.056109837392356,6.277223495941024,58.411040425863895,0.0,0.0,0.0,7.056109837392356,7.056109837392356,0.0,0.0,30200.03164327833,108720113.91580196,345068957.27077246,7.10998412112513,6.7,64.78235796492241,30200.03164327833,108720113.91580196,345068957.27077246,7.10998412112513,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T11:00:00,73690.35025924329,265285260.93327588,934267718.8097593,7.196233029761326,6.137100303572055,58.411040425863895,0.0,0.0,0.0,7.196233029761326,7.196233029761326,0.0,0.0,41026.294548321086,147694660.37395588,468747716.6718232,7.256868785277565,6.7,64.78235796492241,41026.294548321086,147694660.37395588,468747716.6718232,7.256868785277565,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T12:00:00,74055.71147136939,266600561.29692972,1347902328.1027317,7.4307505105194815,5.902582822813898,58.411040425863895,0.0,0.0,0.0,7.4307505105194815,7.4307505105194815,0.0,0.0,59160.63328185319,212978279.8146715,675942394.3360394,7.502863315890845,6.7,64.78235796492241,59160.63328185319,212978279.8146715,675942394.3360394,7.502863315890845,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T13:00:00,79866.24901406407,287518496.45063066,1648159807.9477692,7.601014644012269,5.732318689321111,58.411040425863895,0.0,0.0,0.0,7.601014644012269,7.601014644012269,0.0,0.0,69719.4412932695,250989988.65577012,826412714.6764841,7.68143994627563,6.7,64.78235796492241,69719.4412932695,250989988.65577012,826412714.6764841,7.68143994627563,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T14:00:00,84696.620679725,304907834.44701004,1849480722.570201,7.715179079970294,5.618154253363085,58.411040425863895,0.0,0.0,0.0,7.715179079970294,7.715179079970294,0.0,0.0,73662.11399655546,265183610.38759968,927357881.6108886,7.801232283540682,6.7,64.78235796492241,73662.11399655546,265183610.38759968,927357881.6108886,7.801232283540682,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T15:00:00,88835.3317757662,319807194.39275825,2014289890.4573247,7.8086499365169315,5.524683396816449,58.411040425863895,0.0,0.0,0.0,7.8086499365169315,7.8086499365169315,0.0,0.0,73662.11399655546,265183610.38759968,1009889120.8783344,7.899143581729436,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1009889120.8783344,7.899143581729436,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T16:00:00,75172.80860308399,270622110.9711024,1423931015.9488006,7.473860882590666,5.8594724507427145,58.411040425863895,0.0,0.0,0.0,7.473860882590666,7.473860882590666,0.0,0.0,62491.24699891533,224968489.1960952,713996466.539658,7.54803184885549,6.7,64.78235796492241,62491.24699891533,224968489.1960952,713996466.539658,7.54803184885549,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T17:00:00,73665.39243755293,265195412.77519053,974306647.9180264,7.218932393347363,6.114400939986017,58.411040425863895,0.0,0.0,0.0,7.218932393347363,7.218932393347363,0.0,0.0,42777.8114304767,154000121.14971614,488759749.1563947,7.280631946700365,6.7,64.78235796492241,42777.8114304767,154000121.14971614,488759749.1563947,7.280631946700365,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T18:00:00,60852.69026408356,219069684.9507008,693400525.5250067,7.05968529230297,6.273648041030409,58.411040425863895,0.0,0.0,0.0,7.05968529230297,7.05968529230297,0.0,0.0,30471.766839768065,109698360.62316504,348156500.27262783,7.113653969237681,6.7,64.78235796492241,30471.766839768065,109698360.62316504,348156500.27262783,7.113653969237681,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T19:00:00,42006.43874373659,151223179.4774517,479566003.4605985,6.938473277238001,6.394860056095379,58.411040425863895,0.0,0.0,0.0,6.938473277238001,6.938473277238001,0.0,0.0,21084.67767680502,75904839.63649806,241158526.89897788,6.986554729598019,6.7,64.78235796492241,21084.67767680502,75904839.63649806,241158526.89897788,6.986554729598019,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T20:00:00,26733.027535980586,96238899.1295301,305787833.56976664,6.839976045728953,6.493357287604426,58.411040425863895,0.0,0.0,0.0,6.839976045728953,6.839976045728953,0.0,0.0,13398.427036431878,48234337.33115476,153547784.0431897,6.8824638607778885,6.7,64.78235796492241,13398.427036431878,48234337.33115476,153547784.0431897,6.8824638607778885,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-06T21:00:00,2996.5332176903103,10787519.583685117,34275668.56773521,7.644942682050781,7.606092586805754,43.80828031939793,0.0,0.0,0.0,7.644942682050781,7.644942682050781,0.0,0.0,1891.7353952092208,6810247.422753194,21654324.91715881,6.725735760837558,6.700000000000002,64.78235796492241,1891.7353952092208,6810247.422753194,21654324.91715881,6.725735760837558,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T22:00:00,73.59412712452153,264938.8576482775,841726.7225820923,10.37225025553476,10.37129619755503,1.9470346808621293,0.0,0.0,0.0,10.37225025553476,10.37225025553476,0.0,0.0,1172.7970819051832,4222069.49485866,13426279.583393136,6.715957080472374,6.700000000000002,64.78235796492241,1172.7970819051832,4222069.49485866,13426279.583393136,6.715957080472374,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-06T23:00:00,0.0,0.0,0.0,10.499349049063976,10.499349049063976,0.0,0.0,0.0,0.0,10.499349049063976,10.499349049063976,0.0,0.0,1170.8508602176305,4215063.096783469,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.8508602176305,4215063.096783469,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T00:00:00,100.41536143533462,361495.3011672046,1150181.499875642,10.372128693828593,10.370825014458651,1.9470346808621293,0.0,0.0,0.0,10.372128693828593,10.372128693828593,0.0,0.0,1186.2760301343976,4270593.708483832,13583802.443472857,6.716144292488926,6.7,64.78235796492241,1186.2760301343976,4270593.708483832,13583802.443472857,6.716144292488926,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T01:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.7068931614256,4214544.815381132,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.7068931614256,4214544.815381132,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T02:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.5284645836489,4213902.472501135,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.5284645836489,4213902.472501135,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T03:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.091974394216,4212331.107819177,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.091974394216,4212331.107819177,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T04:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.1164200108512,4212419.112039066,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.1164200108512,4212419.112039066,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T05:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1171.5146248312906,4217452.649392646,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.5146248312906,4217452.649392646,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T06:00:00,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,0.0,0.0,10.495865583850742,10.495865583850742,0.0,0.0,1170.394431092782,4213419.951934015,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.394431092782,4213419.951934015,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T07:00:00,0.0,0.0,0.0,10.49586558385074,10.49586558385074,0.0,0.0,0.0,0.0,10.49586558385074,10.49586558385074,0.0,0.0,1170.9735662849696,4215504.838625891,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.9735662849696,4215504.838625891,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-07T08:00:00,9681.867578523525,34854723.28268468,110824144.84062034,7.048241734741431,6.9226241567049245,53.54345372370856,0.0,0.0,0.0,7.048241734741431,7.048241734741431,0.0,0.0,5077.299153782364,18278276.953616507,58156044.859886326,6.769113483085907,6.7,64.78235796492241,5077.299153782364,18278276.953616507,58156044.859886326,6.769113483085907,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T09:00:00,33808.87780689762,121711960.1048314,386918256.7509509,6.885959097820379,6.447374235513,58.411040425863895,0.0,0.0,0.0,6.885959097820379,6.885959097820379,0.0,0.0,17018.449317814982,61266417.54413394,194962892.55603105,6.931672471692671,6.7,64.78235796492241,17018.449317814982,61266417.54413394,194962892.55603105,6.931672471692671,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T10:00:00,66795.62442961769,240464247.94662368,800833391.1140501,7.120588883225143,6.212744450108237,58.411040425863895,0.0,0.0,0.0,7.120588883225143,7.120588883225143,0.0,0.0,34672.4751731918,124820910.62349044,396158003.2261675,7.170660834051944,6.7,64.78235796492241,34672.4751731918,124820910.62349044,396158003.2261675,7.170660834051944,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T11:00:00,74879.51098730524,269566239.5542989,1249244254.9520166,7.374814815692304,5.958518517641077,58.411040425863895,0.0,0.0,0.0,7.374814815692304,7.374814815692304,0.0,0.0,55344.82003054262,199241352.10995343,632344653.7043278,7.451101035941318,6.7,64.78235796492241,55344.82003054262,199241352.10995343,632344653.7043278,7.451101035941318,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T12:00:00,74655.68247795558,268760456.92064005,1414462333.788516,7.468491190168869,5.864842143164512,58.411040425863895,0.0,0.0,0.0,7.468491190168869,7.468491190168869,0.0,0.0,62076.04698960852,223473769.16259068,709252580.7350198,7.542402806508291,6.7,64.78235796492241,62076.04698960852,223473769.16259068,709252580.7350198,7.542402806508291,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T13:00:00,77928.86861145587,280543927.00124115,1538395638.3699274,7.538768687341306,5.794564645992074,58.411040425863895,0.0,0.0,0.0,7.538768687341306,7.538768687341306,0.0,0.0,67507.60538884728,243027379.39985025,771311087.9836843,7.61605370162776,6.7,64.78235796492241,67507.60538884728,243027379.39985025,771311087.9836843,7.61605370162776,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T14:00:00,81852.29492072311,294668261.71460325,1733624744.5777383,7.64947584011674,5.683857493216639,58.411040425863895,0.0,0.0,0.0,7.64947584011674,7.64947584011674,0.0,0.0,73662.11399655546,265183610.38759968,869140087.1794301,7.732155076346036,6.7,64.78235796492241,73662.11399655546,265183610.38759968,869140087.1794301,7.732155076346036,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T15:00:00,85505.80039015411,307820881.4045547,1882392681.0611403,7.733843893043514,5.599489440289865,58.411040425863895,0.0,0.0,0.0,7.733843893043514,7.733843893043514,0.0,0.0,73662.11399655546,265183610.38759968,943682839.7811964,7.820602172561103,6.7,64.78235796492241,73662.11399655546,265183610.38759968,943682839.7811964,7.820602172561103,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T16:00:00,82057.6150576154,295407414.20741546,1741448350.044087,7.653913514764052,5.679419818569328,58.411040425863895,0.0,0.0,0.0,7.653913514764052,7.653913514764052,0.0,0.0,72797.72489072917,262071809.606625,873048165.1809375,7.736790028602922,6.7,64.78235796492241,72797.72489072917,262071809.606625,873048165.1809375,7.736790028602922,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T17:00:00,61437.91427144949,221176491.37721825,1206608785.016913,9.070130456552397,7.702109141156922,47.702349681122165,0.0,0.0,0.0,9.070130456552397,9.070130456552397,0.0,0.0,52198.85632278931,187915882.7620416,607479868.0543923,7.421491853201704,6.699999999999999,64.78235796492238,52198.85632278931,187915882.7620416,607479868.0543923,7.421491853201704,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-07T18:00:00,49360.283918755005,177697022.107518,731824059.1694682,9.392650068300789,8.562984276969871,38.940693617242594,0.0,0.0,0.0,9.392650068300789,9.392650068300789,0.0,0.0,32515.92536365105,117057331.30914377,371518344.5903473,7.141320546515993,6.700000000000002,64.78235796492241,32515.92536365105,117057331.30914377,371518344.5903473,7.141320546515993,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T19:00:00,6706.078230917355,24141881.63130248,76700344.3879227,7.540810911220763,7.45387354660581,48.675867021553245,0.0,0.0,0.0,7.540810911220763,7.540810911220763,0.0,0.0,3641.449436854743,13109217.97267707,41689964.35189977,6.7495468840836965,6.700000000000002,64.78235796492241,3641.449436854743,13109217.97267707,41689964.35189977,6.7495468840836965,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-07T20:00:00,4786.076647768373,17229875.93196614,54815904.72054001,8.304066129202383,8.241934187038565,38.940693617242594,0.0,0.0,0.0,8.304066129202383,8.304066129202383,0.0,0.0,2862.888568027204,10306398.844897935,32754145.130830843,6.738927270450676,6.7,64.78235796492241,2862.888568027204,10306398.844897935,32754145.130830843,6.738927270450676,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T21:00:00,5103.454176241767,18372435.03447036,58398435.775430806,7.501162314462287,7.434969846797863,48.675867021553245,0.0,0.0,0.0,7.501162314462287,7.501162314462287,0.0,0.0,2837.180516446933,10213849.859208958,32518734.74395442,6.738647621927734,6.7,64.78235796492241,2837.180516446933,10213849.859208958,32518734.74395442,6.738647621927734,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T22:00:00,3457.8296630476275,12448186.78697146,39562474.24394743,8.29879133825188,8.253948829074579,38.940693617242594,0.0,0.0,0.0,8.29879133825188,8.29879133825188,0.0,0.0,2193.8976236701847,7898031.445212666,25122560.54438368,6.729857666093019,6.7,64.78235796492241,2193.8976236701847,7898031.445212666,25122560.54438368,6.729857666093019,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-07T23:00:00,3805.845337712624,13701043.21576545,43543925.90578783,7.484571819402192,7.435216557992962,48.675867021553245,0.0,0.0,0.0,7.484571819402192,7.484571819402192,0.0,0.0,2192.281029171739,7892211.705018261,25105174.08635156,6.7298370471335245,6.7,64.78235796492241,2192.281029171739,7892211.705018261,25105174.08635156,6.7298370471335245,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T00:00:00,2532.9450877913137,9118602.316048728,28983086.53366984,8.225434339579872,8.192583248216405,38.940693617242594,0.0,0.0,0.0,8.225434339579872,8.225434339579872,0.0,0.0,1732.572085868145,6237259.509125321,19841454.247087635,6.7235813249533365,6.7,64.78235796492241,1732.572085868145,6237259.509125321,19841454.247087635,6.7235813249533365,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T01:00:00,2733.8307570736524,9841790.725465149,31331912.98642505,7.437924510995046,7.402411166071675,48.675867021553245,0.0,0.0,0.0,7.437924510995046,7.437924510995046,0.0,0.0,1660.50102650937,5977803.695433731,19000631.952264644,6.722582052575479,6.7,64.78235796492241,1660.50102650937,5977803.695433731,19000631.952264644,6.722582052575479,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T02:00:00,1994.2700234271088,7179372.084337594,22814203.008082,8.159732316076383,8.133873436922206,38.940693617242594,0.0,0.0,0.0,8.159732316076383,8.159732316076383,0.0,0.0,1463.2016694299748,5267526.00994791,16755906.246596906,6.719914260119812,6.7,64.78235796492241,1463.2016694299748,5267526.00994791,16755906.246596906,6.719914260119812,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T03:00:00,968.123382694832,3485244.177701395,11072087.425746128,9.24471767854146,9.232167980476047,24.33793351077662,0.0,0.0,0.0,9.24471767854146,9.24471767854146,0.0,0.0,1214.947898338563,4373812.434018826,13907241.029869862,6.716528693005492,6.7,64.78235796492241,1214.947898338563,4373812.434018826,13907241.029869862,6.716528693005492,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T04:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,1170.3844681099536,4213384.085195832,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.3844681099536,4213384.085195832,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T05:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,1170.684741027156,4214465.067697761,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.684741027156,4214465.067697761,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T06:00:00,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,0.0,0.0,11.073771842680085,11.073771842680085,0.0,0.0,1171.1680137812457,4216204.849612483,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1680137812457,4216204.849612483,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T07:00:00,3389.743389160651,12203076.200978342,38760632.43317712,8.769041872095105,8.72510802661496,30.82804911365039,0.0,0.0,0.0,8.769041872095105,8.769041872095105,0.0,0.0,2306.7475891861354,8304291.321070086,26395387.14969666,6.731370174629493,6.7,64.78235796492241,2306.7475891861354,8304291.321070086,26395387.14969666,6.731370174629493,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T08:00:00,36258.86002941055,130531896.10587797,413961567.4559063,6.901292599083441,6.432040734249939,58.411040425863895,0.0,0.0,0.0,6.901292599083441,6.901292599083441,0.0,0.0,18206.2907246794,65542646.60884585,208379497.74525523,6.947599307551127,6.7,64.78235796492241,18206.2907246794,65542646.60884585,208379497.74525523,6.947599307551127,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T09:00:00,54296.55418597429,195467595.06950745,704492803.2348795,7.065986618494823,6.267346714838557,58.411040425863895,0.0,0.0,0.0,7.065986618494823,7.065986618494823,0.0,0.0,30959.54120582371,111454348.34096536,353804491.3265355,7.120328068194255,6.7,64.78235796492241,30959.54120582371,111454348.34096536,353804491.3265355,7.120328068194255,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T10:00:00,73620.99481218615,265035581.32387027,1521441632.0205674,7.529187684958649,5.804145648374724,58.41104042586386,0.0,0.0,0.0,7.529187684958649,7.529187684958649,0.0,0.0,61933.54790028445,222960772.4410241,762985600.1793998,7.606088967285607,6.699999999999997,64.78235796492235,61933.54790028445,222960772.4410241,762985600.1793998,7.606088967285607,6.699999999999997,64.78235796492235,129.5647159298447,0.0,0.0,6.699999999999997,6.699999999999997,6.699999999999997
 2006-10-08T11:00:00,65999.82392084227,237599366.11503223,1310015023.8857975,7.409318417436315,5.924014915897061,58.41104042586389,0.0,0.0,0.0,7.409318417436315,7.409318417436315,0.0,0.0,54138.00250763982,194896809.0275034,657078914.7524788,7.4803428111082,6.699999999999999,64.78235796492238,54138.00250763982,194896809.0275034,657078914.7524788,7.4803428111082,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-08T12:00:00,77223.72923219796,278005425.23591274,1632519546.5393205,7.592176401640262,5.741156931693118,58.411040425863895,0.0,0.0,0.0,7.592176401640262,7.592176401640262,0.0,0.0,64471.39834802324,232097034.05288365,818604763.4452444,7.672095188745605,6.700000000000002,64.78235796492241,64471.39834802324,232097034.05288365,818604763.4452444,7.672095188745605,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T13:00:00,69135.53107068034,248887911.8544491,1381194070.0112517,7.44968242529205,5.883650908041337,58.41104042586392,0.0,0.0,0.0,7.44968242529205,7.44968242529205,0.0,0.0,55403.12584723082,199451253.0500308,692742937.7801397,7.522665519167842,6.700000000000004,64.78235796492244,55403.12584723082,199451253.0500308,692742937.7801397,7.522665519167842,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-08T14:00:00,82714.84381568826,297773437.7364777,1777502924.0742593,7.674402999559549,5.658930333773832,58.411040425863895,0.0,0.0,0.0,7.674402999559549,7.674402999559549,0.0,0.0,65653.33090317978,236351991.2514473,891283904.9964685,7.758318789544578,6.700000000000002,64.78235796492241,65653.33090317978,236351991.2514473,891283904.9964685,7.758318789544578,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T15:00:00,72979.72057768666,262726994.079672,1486649696.735862,7.509490324965431,5.823843008367948,58.411040425863895,0.0,0.0,0.0,7.509490324965431,7.509490324965431,0.0,0.0,56138.57604807874,202098873.77308345,745606547.8069435,7.585382631878502,6.7,64.78235796492241,56138.57604807874,202098873.77308345,745606547.8069435,7.585382631878502,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T16:00:00,79740.68680184087,287066472.4866271,1675199189.861549,7.616386724942337,5.716946608391044,58.411040425863895,0.0,0.0,0.0,7.616386724942337,7.616386724942337,0.0,0.0,64729.85821575357,233027489.57671288,840003144.990958,7.697469181803551,6.700000000000002,64.78235796492241,64729.85821575357,233027489.57671288,840003144.990958,7.697469181803551,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T17:00:00,61936.02759806498,222969699.353034,1142846968.4329212,7.314525686929055,6.018807646404324,58.41104042586388,0.0,0.0,0.0,7.314525686929055,7.314525686929055,0.0,0.0,50253.707891787344,180913348.4104344,573307322.4094942,7.380919268060079,6.699999999999998,64.78235796492238,50253.707891787344,180913348.4104344,573307322.4094942,7.380919268060079,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-10-08T18:00:00,53302.92996627578,191890547.8785928,937966533.609328,7.198366332933873,6.13496700039951,58.411040425863895,0.0,0.0,0.0,7.198366332933873,7.198366332933873,0.0,0.0,41670.45716457527,150013645.79247096,470710023.6656157,7.259106141544763,6.700000000000002,64.78235796492241,41670.45716457527,150013645.79247096,470710023.6656157,7.259106141544763,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T19:00:00,31476.48124543704,113315332.48357332,505572529.5003716,8.185892739924043,7.612730856436347,48.675867021553245,0.0,0.0,0.0,8.185892739924043,8.185892739924043,0.0,0.0,22601.25587415865,81364521.14697118,256312808.1959028,7.004474083018944,6.7,64.78235796492241,22601.25587415865,81364521.14697118,256312808.1959028,7.004474083018944,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T20:00:00,10911.298350935696,39280674.0633685,124562282.4160006,7.977659466730973,7.836470607239627,48.675867021553245,0.0,0.0,0.0,7.977659466730973,7.977659466730973,0.0,0.0,5740.498258028657,20665793.72890316,65621413.32104912,6.777986430124897,6.700000000000002,64.78235796492241,5740.498258028657,20665793.72890316,65621413.32104912,6.777986430124897,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T21:00:00,8663.983119385273,31190339.229786977,99100589.51871854,9.224665470128723,9.11233694635618,38.9406936172426,0.0,0.0,0.0,9.224665470128723,9.224665470128723,0.0,0.0,4794.997864557771,17261992.312407974,54900068.68865409,6.765245066614398,6.7,64.78235796492241,4794.997864557771,17261992.312407974,54900068.68865409,6.765245066614398,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-08T22:00:00,9623.464689250835,34644472.881303,110063023.14095268,7.972980200168912,7.848226371977347,48.675867021553245,0.0,0.0,0.0,7.972980200168912,7.972980200168912,0.0,0.0,5095.69886690498,18344515.92085793,58359020.33134645,6.769356141509057,6.700000000000002,64.78235796492241,5095.69886690498,18344515.92085793,58359020.33134645,6.769356141509057,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-08T23:00:00,6765.805700640633,24356900.522306275,77387562.66326526,9.16776157485122,9.08004487211115,38.940693617242594,0.0,0.0,0.0,9.16776157485122,9.16776157485122,0.0,0.0,3847.454418353973,13850835.9060743,44039793.7458996,6.752339122387045,6.7,64.78235796492241,3847.454418353973,13850835.9060743,44039793.7458996,6.752339122387045,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T00:00:00,7339.820992858324,26423355.574289963,84028054.34629764,7.926125611389206,7.830882366647362,48.675867021553245,0.0,0.0,0.0,7.926125611389206,7.926125611389206,0.0,0.0,3958.058343355885,14249010.036081187,45345914.258680895,6.753891623615846,6.7,64.78235796492241,3958.058343355885,14249010.036081187,45345914.258680895,6.753891623615846,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T01:00:00,24499.807046449776,88199305.36721915,301562643.3268733,8.275835855827912,7.93398018085147,46.72883234069112,0.0,0.0,0.0,8.275835855827912,8.275835855827912,0.0,0.0,13525.687015632451,48692473.25627681,154594614.2307287,6.883672796457037,6.7,64.78235796492241,13525.687015632451,48692473.25627681,154594614.2307287,6.883672796457037,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T02:00:00,15400.338699721317,55441219.318996735,175690649.2074511,7.919865356831523,7.720708845082242,48.675867021553245,0.0,0.0,0.0,7.919865356831523,7.919865356831523,0.0,0.0,7978.222806041123,28721602.10174805,91212707.12289836,6.808381023355765,6.7,64.78235796492241,7978.222806041123,28721602.10174805,91212707.12289836,6.808381023355765,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T03:00:00,3690.7268824749312,13286616.776909752,42243394.88602543,8.976697640297614,8.928816373766034,38.940693617242594,0.0,0.0,0.0,8.976697640297614,8.976697640297614,0.0,0.0,2312.9816927103207,8326734.093757153,26470998.251260087,6.731460198926748,6.7,64.78235796492241,2312.9816927103207,8326734.093757153,26470998.251260087,6.731460198926748,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T04:00:00,1563.483650665302,5628541.142395087,17892255.02846279,11.196336091111826,11.176055945549408,19.470346808621297,0.0,0.0,0.0,11.196336091111826,11.196336091111826,0.0,0.0,1601.1021824634065,5763967.856868262,18323947.94414007,6.721777787940724,6.7,64.78235796492241,1601.1021824634065,5763967.856868262,18323947.94414007,6.721777787940724,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T05:00:00,27402.09254806045,98647533.1730176,313596769.57365453,6.844400018380767,6.488933314952614,58.411040425863895,0.0,0.0,0.0,6.844400018380767,6.844400018380767,0.0,0.0,13805.171108052427,49698615.98898874,158134578.73917207,6.887917231427051,6.7,64.78235796492241,13805.171108052427,49698615.98898874,158134578.73917207,6.887917231427051,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T06:00:00,19862.03271761612,71503317.78341803,227391240.0806952,6.795540445072189,6.53779288826119,58.411040425863895,0.0,0.0,0.0,6.795540445072189,6.795540445072189,0.0,0.0,10045.415444294877,36163495.59946156,115036001.3531026,6.836706587765941,6.7,64.78235796492241,10045.415444294877,36163495.59946156,115036001.3531026,6.836706587765941,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T07:00:00,52901.6810926581,190446051.9335692,670248100.3356433,7.046571018744223,6.286762314589157,58.411040425863895,0.0,0.0,0.0,7.046571018744223,7.046571018744223,0.0,0.0,29454.709051492307,106036952.5853723,336696361.5410234,7.100016108358431,6.7,64.78235796492241,29454.709051492307,106036952.5853723,336696361.5410234,7.100016108358431,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T08:00:00,86322.0714594393,310759457.25398153,1887969851.4641736,7.73702463229197,5.596308701041409,58.411040425863895,0.0,0.0,0.0,7.73702463229197,7.73702463229197,0.0,0.0,69738.16688560361,251057400.78817293,946668927.6965888,7.824099684637535,6.7,64.78235796492241,69738.16688560361,251057400.78817293,946668927.6965888,7.824099684637535,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T09:00:00,112463.267060656,404867761.4183616,2878289466.856226,8.298754467611,5.034578865722382,58.411040425863895,0.0,0.0,0.0,8.298754467611,8.298754467611,0.0,0.0,75371.20456157578,271336336.4216728,1443419940.861864,8.413233558579691,6.7,64.78235796492241,75371.20456157578,271336336.4216728,1443419940.861864,8.413233558579691,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T10:00:00,131387.7839269744,472996022.1371079,3483805678.53343,8.642327281519153,4.691006051814228,58.411040425863895,0.0,0.0,0.0,8.642327281519153,8.642327281519153,0.0,0.0,82731.60035615972,297833761.282175,1747508083.0265331,8.773589889489994,6.7,64.78235796492241,82731.60035615972,297833761.282175,1747508083.0265331,8.773589889489994,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T11:00:00,128182.85628244044,461458282.6167857,3348559294.594117,8.565580479706815,4.767752853626565,58.411040425863895,0.0,0.0,0.0,8.565580479706815,8.565580479706815,0.0,0.0,81571.84938999685,293658657.8039886,1679498366.154049,8.6930145207872,6.7,64.78235796492241,81571.84938999685,293658657.8039886,1679498366.154049,8.6930145207872,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T12:00:00,135017.57572010715,486063272.5923857,3558448447.582919,8.68468393418861,4.6486493991447695,58.411040425863895,0.0,0.0,0.0,8.68468393418861,8.68468393418861,0.0,0.0,84369.30627371938,303729502.58538985,1784931515.5793774,8.817928040289294,6.7,64.78235796492241,84369.30627371938,303729502.58538985,1784931515.5793774,8.817928040289294,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T13:00:00,146425.9713834674,527133496.9804827,3886989046.009505,8.871139690304338,4.462193643029042,58.411040425863895,0.0,0.0,0.0,8.871139690304338,8.871139690304338,0.0,0.0,88997.73633777775,320391850.81599987,1950064378.107133,9.013514438099948,6.7,64.78235796492241,88997.73633777775,320391850.81599987,1950064378.107133,9.013514438099948,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T14:00:00,158085.50426693074,569107815.3609506,4215233641.4544535,9.057448317431929,4.275885015901451,58.411040425863895,0.0,0.0,0.0,9.057448317431929,9.057448317431929,0.0,0.0,93645.49909239858,337123796.7326349,2115103455.5617795,9.208936587823022,6.7,64.78235796492241,93645.49909239858,337123796.7326349,2115103455.5617795,9.208936587823022,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T15:00:00,160784.48603739234,578824149.7346123,4291567761.472765,9.100778175600404,4.232555157732974,58.411040425863895,0.0,0.0,0.0,9.100778175600404,9.100778175600404,0.0,0.0,94705.26897499074,340938968.3099668,2153533176.4974666,9.254432625396532,6.7,64.78235796492241,94705.26897499074,340938968.3099668,2153533176.4974666,9.254432625396532,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T16:00:00,118212.40026530084,425564640.9550829,2954273662.2897925,8.341863393752677,4.991469939580703,58.411040425863895,0.0,0.0,0.0,8.341863393752677,8.341863393752677,0.0,0.0,77852.86300737511,280270306.8265504,1481435620.3044586,8.458296022297032,6.7,64.78235796492241,77852.86300737511,280270306.8265504,1481435620.3044586,8.458296022297032,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T17:00:00,98588.1766530988,354917435.9511557,2281900260.3774886,7.960434295368794,5.3728990379645865,58.411040425863895,0.0,0.0,0.0,7.960434295368794,7.960434295368794,0.0,0.0,75442.4502965129,271592821.0674465,1144036001.462736,8.05826336028174,6.7,64.78235796492241,75442.4502965129,271592821.0674465,1144036001.462736,8.05826336028174,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T18:00:00,100429.07341698166,361544664.301134,2374204343.731282,8.012790274786814,5.320543058546566,58.411040425863895,0.0,0.0,0.0,8.012790274786814,8.012790274786814,0.0,0.0,75067.36547882443,270242515.72376794,1190369490.26011,8.113215746638398,6.7,64.78235796492241,75067.36547882443,270242515.72376794,1190369490.26011,8.113215746638398,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T19:00:00,95323.27081913417,343163774.948883,2202914299.8861265,7.915631662839843,5.417701670493538,58.411040425863895,0.0,0.0,0.0,7.915631662839843,7.915631662839843,0.0,0.0,74771.99231072686,269179172.3186167,1104444363.6424477,8.01130908018336,6.7,64.78235796492241,74771.99231072686,269179172.3186167,1104444363.6424477,8.01130908018336,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
