Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-09T20:00:00,91292.8797353176,328654367.04714334,2063622749.666968,7.83662808331029,5.496705250023091,58.411040425863895,0.0,0.0,0.0,7.83662808331029,7.83662808331029,0.0,0.0,74521.33582278463,268276808.9620247,1034590675.8108392,7.928450419981144,6.7,64.78235796492241,74521.33582278463,268276808.9620247,1034590675.8108392,7.928450419981144,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-09T21:00:00,48933.35444560419,176160076.00417516,967215929.6278064,7.718414588190162,6.621762000649717,54.516971064139625,0.0,0.0,0.0,7.718414588190162,7.718414588190162,0.0,0.0,39310.31125073399,141517120.50264242,486329644.4410018,7.277541445085412,6.699999999999999,64.78235796492238,39310.31125073399,141517120.50264242,486329644.4410018,7.277541445085412,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-09T22:00:00,57182.03470114147,205855324.92410928,1160362028.3665528,7.324528541313882,6.008804792019501,58.411040425863895,0.0,0.0,0.0,7.324528541313882,7.324528541313882,0.0,0.0,43205.56437824448,155540031.7616801,582343417.2040706,7.391462450961328,6.700000000000003,64.78235796492241,43205.56437824448,155540031.7616801,582343417.2040706,7.391462450961328,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-09T23:00:00,38978.62475969905,140323049.13491657,661712058.2257977,7.041763257599064,6.291570075734318,58.411040425863895,0.0,0.0,0.0,7.041763257599064,7.041763257599064,0.0,0.0,29207.63270399336,105147477.7343761,332462945.2680098,7.094908454681828,6.700000000000002,64.78235796492241,29207.63270399336,105147477.7343761,332462945.2680098,7.094908454681828,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-10T00:00:00,48758.15680810398,175529364.50917432,899738179.7665976,7.176721854282701,6.156611479050681,58.411040425863895,0.0,0.0,0.0,7.176721854282701,7.176721854282701,0.0,0.0,36895.90323162963,132825251.63386668,451650060.26462847,7.236400890445243,6.7,64.78235796492241,36895.90323162963,132825251.63386668,451650060.26462847,7.236400890445243,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T01:00:00,40164.21160467494,144591161.77682978,661661982.0410224,7.04173897165624,6.291594361677141,58.411040425863895,0.0,0.0,0.0,7.04173897165624,7.04173897165624,0.0,0.0,27293.813231011027,98257727.63163967,332443040.75475633,7.094874330532632,6.7,64.78235796492241,27293.813231011027,98257727.63163967,332443040.75475633,7.094874330532632,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T02:00:00,35965.71449507545,129476572.18227156,525444511.7229475,8.139279884138967,7.543593920426519,48.675867021553245,0.0,0.0,0.0,8.139279884138967,8.139279884138967,0.0,0.0,23295.952985977565,83865430.7495192,266242107.79733425,7.016274862944672,6.700000000000002,64.78235796492241,23295.952985977565,83865430.7495192,266242107.79733425,7.016274862944672,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-10T03:00:00,38664.597037759166,139192549.335933,532429120.9842989,7.26220482056593,6.658612627305065,55.97724707478623,0.0,0.0,0.0,7.26220482056593,7.26220482056593,0.0,0.0,23468.16683640956,84485400.61107442,268216811.6130584,7.018635193889872,6.7,64.78235796492241,23468.16683640956,84485400.61107442,268216811.6130584,7.018635193889872,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T04:00:00,1515.5389704681045,5455940.293685177,17324533.76455873,12.512344866416974,12.49270802316771,9.735173404310643,0.0,0.0,0.0,12.512344866416974,12.512344866416974,0.0,0.0,1752.9231890710714,6310523.480655858,20056183.663343955,6.723836307177453,6.7,64.78235796492241,1752.9231890710714,6310523.480655858,20056183.663343955,6.723836307177453,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T05:00:00,70895.3241652617,255223166.99494213,857390353.0077245,7.152651197466239,6.1806821358671415,58.411040425863895,0.0,0.0,0.0,7.152651197466239,7.152651197466239,0.0,0.0,37656.6405248436,135563905.88943696,430271234.1082638,7.211173928480395,6.7,64.78235796492241,37656.6405248436,135563905.88943696,430271234.1082638,7.211173928480395,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T06:00:00,63506.27148226687,228622577.3361608,723573845.628349,7.076789435975808,6.256543897357571,58.411040425863895,0.0,0.0,0.0,7.076789435975808,7.076789435975808,0.0,0.0,31796.28082553792,114466610.97193648,363289792.55176,7.131629243250224,6.7,64.78235796492241,31796.28082553792,114466610.97193648,363289792.55176,7.131629243250224,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T07:00:00,80601.66272832686,290165985.82197666,1561425429.4071288,7.551845100475007,5.781488232858373,58.411040425863895,0.0,0.0,0.0,7.551845100475007,7.551845100475007,0.0,0.0,63108.66228479143,227191184.2252491,782999401.5319815,7.62988157629259,6.7,64.78235796492241,63108.66228479143,227191184.2252491,782999401.5319815,7.62988157629259,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T08:00:00,110721.08562473825,398595908.24905765,2802454830.426782,8.25573706447541,5.077596268857971,58.411040425863895,0.0,0.0,0.0,8.25573706447541,8.25573706447541,0.0,0.0,75641.63979306407,272309903.25503063,1405346040.059442,8.368085085712254,6.7,64.78235796492241,75641.63979306407,272309903.25503063,1405346040.059442,8.368085085712254,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T09:00:00,137868.24610250906,496325685.9690326,3672259004.348892,8.749275407261473,4.584057926071907,58.411040425863895,0.0,0.0,0.0,8.749275407261473,8.749275407261473,0.0,0.0,85393.66426465414,307417191.3527549,1842152669.147292,8.885699658793659,6.7,64.78235796492241,85393.66426465414,307417191.3527549,1842152669.147292,8.885699658793659,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T10:00:00,151755.77429872533,546320787.4754112,4044586323.516082,8.960587466584036,4.372745866749345,58.411040425863895,0.0,0.0,0.0,8.960587466584036,8.960587466584036,0.0,0.0,91113.03519904912,328006926.7165769,2029378090.282528,9.10743711642094,6.7,64.78235796492241,91113.03519904912,328006926.7165769,2029378090.282528,9.10743711642094,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T11:00:00,146259.04145380305,526532549.233691,3800268234.849606,8.821919863809383,4.511413469523999,58.411040425863895,0.0,0.0,0.0,8.821919863809383,8.821919863809383,0.0,0.0,89221.40714367782,321197065.7172401,1906432568.9140773,8.961844755442456,6.7,64.78235796492241,89221.40714367782,321197065.7172401,1906432568.9140773,8.961844755442456,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T12:00:00,161777.01146190683,582397241.2628647,4235384324.45669,9.068886311909116,4.264447021424263,58.411040425863895,0.0,0.0,0.0,9.068886311909116,9.068886311909116,0.0,0.0,95358.16337852366,343289388.1626852,2125193405.7458496,9.22088247143996,6.7,64.78235796492241,95358.16337852366,343289388.1626852,2125193405.7458496,9.22088247143996,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T13:00:00,173528.66192200594,624703182.9192213,4563399661.010138,9.255091429748417,4.078241903584964,58.411040425863895,0.0,0.0,0.0,9.255091429748417,9.255091429748417,0.0,0.0,99893.6669908062,359617201.16690224,2290258957.987788,9.416268320155988,6.7,64.78235796492241,99893.6669908062,359617201.16690224,2290258957.987788,9.416268320155988,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T14:00:00,179860.50353704524,647497812.7333629,4745631262.52653,9.358547605496897,3.9747857278364833,58.411040425863895,0.0,0.0,0.0,9.358547605496897,9.358547605496897,0.0,0.0,102294.82670497816,368261376.1379215,2381984236.617596,9.524820770178042,6.7,64.78235796492241,102294.82670497816,368261376.1379215,2381984236.617596,9.524820770178042,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T15:00:00,180997.12773162613,651589659.8338542,4792759676.190805,9.385304812542955,3.948028520790424,58.411040425863895,0.0,0.0,0.0,9.385304812542955,9.385304812542955,0.0,0.0,102680.84541508844,369651043.4943184,2405687548.094615,9.552868542570945,6.7,64.78235796492241,102680.84541508844,369651043.4943184,2405687548.094615,9.552868542570945,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T16:00:00,130797.21979373525,470869991.2574469,3316956001.195668,8.547649646132827,4.785683687200552,58.411040425863895,0.0,0.0,0.0,8.547649646132827,8.547649646132827,0.0,0.0,83060.82186271923,299018958.7057892,1663611550.6335566,8.674185309273602,6.7,64.78235796492241,83060.82186271923,299018958.7057892,1663611550.6335566,8.674185309273602,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T17:00:00,107781.51598505864,388013457.5462111,2551663872.8890257,8.11345586519729,5.219877468136089,58.411040425863895,0.0,0.0,0.0,8.11345586519729,8.11345586519729,0.0,0.0,76302.9480212962,274690612.8766663,1279362961.26408,8.218742270289034,6.7,64.78235796492241,76302.9480212962,274690612.8766663,1279362961.26408,8.218742270289034,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T18:00:00,107545.76482590249,387164753.3732489,2562283646.0251374,8.119487194275267,5.213846139058112,58.411040425863895,0.0,0.0,0.0,8.119487194275267,8.119487194275267,0.0,0.0,76396.85192316155,275028666.9233816,1284682922.434791,8.225032280488477,6.7,64.78235796492241,76396.85192316155,275028666.9233816,1284682922.434791,8.225032280488477,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T19:00:00,110215.56486256007,396776033.5052163,2687840613.891305,8.19070560379895,5.142627729534431,58.411040425863895,0.0,0.0,0.0,8.19070560379895,8.19070560379895,0.0,0.0,75599.67259206918,272158821.3314491,1347696563.1378608,8.299765064875883,6.7,64.78235796492241,75599.67259206918,272158821.3314491,1347696563.1378608,8.299765064875883,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T20:00:00,105198.0394490129,378712942.0164465,2528791106.1759443,8.100479437679864,5.232853895653515,58.411040425863895,0.0,0.0,0.0,8.100479437679864,8.100479437679864,0.0,0.0,75343.83415839158,271237802.97020966,1267922994.3696897,8.20518115392809,6.7,64.78235796492241,75343.83415839158,271237802.97020966,1267922994.3696897,8.20518115392809,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-10T21:00:00,46526.18777378415,167494275.9856229,863686339.7672871,7.660698682228013,6.681436397518037,54.516971064139625,0.0,0.0,0.0,7.660698682228013,7.660698682228013,0.0,0.0,34955.89866281987,125841235.18615152,434505824.13962966,7.216005851825696,6.699999999999999,64.78235796492238,34955.89866281987,125841235.18615152,434505824.13962966,7.216005851825696,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-10T22:00:00,71922.17352156901,258919824.6776484,1555078309.8929892,7.548359693775072,5.784973639558314,58.411040425863895,0.0,0.0,0.0,7.548359693775072,7.548359693775072,0.0,0.0,56715.04936721429,204174177.7219714,780153477.1809986,7.626213378448827,6.700000000000003,64.78235796492241,56715.04936721429,204174177.7219714,780153477.1809986,7.626213378448827,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-10T23:00:00,63121.88767985338,227238795.6474721,1300796533.4580183,7.40413851961868,5.929194813714701,58.411040425863895,0.0,0.0,0.0,7.40413851961868,7.40413851961868,0.0,0.0,52461.93021008291,188862948.7562984,652615544.2286278,7.474924241103957,6.7,64.78235796492238,52461.93021008291,188862948.7562984,652615544.2286278,7.474924241103957,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-11T00:00:00,48265.21288065981,173754766.37037528,982610434.0134152,8.532898943810148,7.418773347810554,48.675867021553245,0.0,0.0,0.0,8.532898943810148,8.532898943810148,0.0,0.0,39571.26081152702,142456538.9214972,495259027.312125,7.288123223093799,6.700000000000002,64.78235796492241,39571.26081152702,142456538.9214972,495259027.312125,7.288123223093799,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T01:00:00,44394.55159401442,159820385.73845187,834975488.8045485,7.140008632243244,6.193324701090138,58.411040425863895,0.0,0.0,0.0,7.140008632243244,7.140008632243244,0.0,0.0,33851.273212339875,121864583.56442349,419231131.0077372,7.197898029521462,6.700000000000002,64.78235796492241,33851.273212339875,121864583.56442349,419231131.0077372,7.197898029521462,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T02:00:00,38239.07148831653,137660657.35793948,686905986.6777179,7.790481285977891,7.01169235743104,52.56993638327752,0.0,0.0,0.0,7.790481285977891,7.790481285977891,0.0,0.0,28365.50208998936,102115807.52396163,346330908.4896512,7.111339804503042,6.700000000000002,64.78235796492241,28365.50208998936,102115807.52396163,346330908.4896512,7.111339804503042,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T03:00:00,47263.90633638837,170150062.81099808,698768317.2396752,7.062762945700668,6.270570387632714,58.411040425863895,0.0,0.0,0.0,7.062762945700668,7.062762945700668,0.0,0.0,29150.11631802428,104940418.7448874,350973338.01873773,7.1169107150119615,6.7,64.78235796492241,29150.11631802428,104940418.7448874,350973338.01873773,7.1169107150119615,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T04:00:00,1729.303128913754,6225491.264089516,19786976.49847413,12.63077850949199,12.608350498133587,9.735173404310643,0.0,0.0,0.0,12.63077850949199,12.63077850949199,0.0,0.0,1859.9369067943896,6695772.864459802,21287695.21712265,6.725299818021907,6.7,64.78235796492241,1859.9369067943896,6695772.864459802,21287695.21712265,6.725299818021907,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T05:00:00,79118.05656579272,284825003.6368539,1608035193.796568,7.57827523716098,5.755058096172401,58.411040425863895,0.0,0.0,0.0,7.57827523716098,7.57827523716098,0.0,0.0,67874.95108855607,244349823.9188018,806300243.0164226,7.657535805126678,6.7,64.78235796492241,67874.95108855607,244349823.9188018,806300243.0164226,7.657535805126678,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T06:00:00,74160.04210565765,266976151.5803675,1357445234.58873,7.436161398875808,5.897171934457572,58.411040425863895,0.0,0.0,0.0,7.436161398875808,7.436161398875808,0.0,0.0,59574.490422974224,214468165.5227072,680670937.1416863,7.50847641034407,6.7,64.78235796492241,59574.490422974224,214468165.5227072,680670937.1416863,7.50847641034407,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T07:00:00,84551.76393310814,304386350.1591893,1834885974.726587,7.706908290699701,5.626425042633678,58.411040425863895,0.0,0.0,0.0,7.706908290699701,7.706908290699701,0.0,0.0,71168.4994401043,256206597.98437545,919917412.7951732,7.792388495783869,6.7,64.78235796492241,71168.4994401043,256206597.98437545,919917412.7951732,7.792388495783869,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T08:00:00,112463.95784256687,404870248.2332408,2866146505.239913,8.291875003250533,5.041458330082848,58.411040425863895,0.0,0.0,0.0,8.291875003250533,8.291875003250533,0.0,0.0,76238.02408724923,274456886.7140972,1437340793.84714,8.406002734800326,6.7,64.78235796492241,76238.02408724923,274456886.7140972,1437340793.84714,8.406002734800326,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T09:00:00,144053.727633096,518593419.4791455,3858972162.1861033,8.85524288329489,4.47809045003849,58.411040425863895,0.0,0.0,0.0,8.85524288329489,8.85524288329489,0.0,0.0,87867.88480282998,316324385.29018795,1936003087.949154,8.996850975830922,6.7,64.78235796492241,87867.88480282998,316324385.29018795,1936003087.949154,8.996850975830922,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T10:00:00,165569.46381157872,596050069.7216834,4425995366.284374,9.17708985415464,4.156243479178741,58.411040425863895,0.0,0.0,0.0,9.17708985415464,9.17708985415464,0.0,0.0,96560.40526885726,347617458.9678861,2221145968.353695,9.33446263554804,6.7,64.78235796492241,96560.40526885726,347617458.9678861,2221145968.353695,9.33446263554804,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T11:00:00,152049.86695488697,547379521.0375931,3972162716.886241,8.919480012798656,4.413853320534723,58.411040425863895,0.0,0.0,0.0,8.919480012798656,8.919480012798656,0.0,0.0,91506.38359751752,329422980.9510631,1992886382.356531,9.064228658181124,6.7,64.78235796492241,91506.38359751752,329422980.9510631,1992886382.356531,9.064228658181124,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T12:00:00,167238.44342018335,602058396.31266,4389940990.921864,9.156620777425427,4.176712555907954,58.411040425863895,0.0,0.0,0.0,9.156620777425427,9.156620777425427,0.0,0.0,97471.08165489991,350895893.9576397,2202971184.014885,9.312954608859975,6.7,64.78235796492241,97471.08165489991,350895893.9576397,2202971184.014885,9.312954608859975,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T13:00:00,178816.1316925519,643738074.0931869,4697249486.903444,9.331080168919708,4.002253164413673,58.411040425863895,0.0,0.0,0.0,9.331080168919708,9.331080168919708,0.0,0.0,101948.39810697857,367014233.1851228,2357607232.816061,9.49597226690871,6.7,64.78235796492241,101948.39810697857,367014233.1851228,2357607232.816061,9.49597226690871,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T14:00:00,181699.843893046,654119438.0149654,4813935118.869155,9.397327183590004,3.936006149743377,58.411040425863895,0.0,0.0,0.0,9.397327183590004,9.397327183590004,0.0,0.0,102941.10503046736,370587978.10968256,2416339423.994738,9.5654727868682,6.7,64.78235796492241,102941.10503046736,370587978.10968256,2416339423.994738,9.5654727868682,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T15:00:00,166558.09185431228,599609130.6755242,4532866208.24209,9.237758504501343,4.095574828832038,58.411040425863895,0.0,0.0,0.0,9.237758504501343,9.237758504501343,0.0,0.0,96799.5099361512,348478235.7701443,2280668132.810816,9.404915876664823,6.7,64.78235796492241,96799.5099361512,348478235.7701443,2280668132.810816,9.404915876664823,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T16:00:00,108347.06399781987,390049430.3921516,2741938030.343149,8.221409616443943,5.111923716889439,58.411040425863895,0.0,0.0,0.0,8.221409616443943,8.221409616443943,0.0,0.0,74985.4984656981,269947794.4765132,1375697733.2207255,8.332924994542214,6.7,64.78235796492241,74985.4984656981,269947794.4765132,1375697733.2207255,8.332924994542214,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T17:00:00,83674.72468184179,301229008.8546305,1799560792.6094463,7.686873724426488,5.646459608906892,58.411040425863895,0.0,0.0,0.0,7.686873724426488,7.686873724426488,0.0,0.0,72800.64907546678,262082336.6716804,901089997.6607748,7.7700598142252675,6.7,64.78235796492241,72800.64907546678,262082336.6716804,901089997.6607748,7.7700598142252675,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T18:00:00,73875.98632063945,265953550.754302,1048594655.6186904,7.261048911851835,6.0722844214815455,58.411040425863895,0.0,0.0,0.0,7.261048911851835,7.261048911851835,0.0,0.0,46121.673890937294,166038026.00737426,526965195.4552165,7.325998082431142,6.7,64.78235796492241,46121.673890937294,166038026.00737426,526965195.4552165,7.325998082431142,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T19:00:00,73294.93795393516,263861776.6341666,871064255.5002093,7.160401189890344,6.172932143443036,58.411040425863895,0.0,0.0,0.0,7.160401189890344,7.160401189890344,0.0,0.0,38254.95584660254,137717841.04776913,437083665.53445375,7.219268883369501,6.7,64.78235796492241,38254.95584660254,137717841.04776913,437083665.53445375,7.219268883369501,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T20:00:00,56938.4345516,204978364.38575995,648915893.5165787,7.034468683111222,6.298864650222157,58.411040425863895,0.0,0.0,0.0,7.034468683111222,7.034468683111222,0.0,0.0,28522.155374362603,102679759.3477054,325890751.13866025,7.087206562247242,6.7,64.78235796492241,28522.155374362603,102679759.3477054,325890751.13866025,7.087206562247242,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-11T21:00:00,21462.57506198414,77265270.22314289,245763145.5533304,7.457176362604803,7.178594331470728,53.54345372370857,0.0,0.0,0.0,7.457176362604803,7.457176362604803,0.0,0.0,10915.552474128046,39295988.90686096,125227522.55486672,6.8488053777777615,6.7,64.7823579649224,10915.552474128046,39295988.90686096,125227522.55486672,6.8488053777777615,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-11T22:00:00,20438.67776795974,73579239.96465504,234329863.4533697,6.7994744142332415,6.53385891910014,58.411040425863895,0.0,0.0,0.0,6.7994744142332415,6.7994744142332415,0.0,0.0,10325.040054490864,37170144.19616711,118493653.09774792,6.840811728765946,6.700000000000002,64.78235796492241,10325.040054490864,37170144.19616711,118493653.09774792,6.840811728765946,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-11T23:00:00,11992.813727939776,43174129.4205832,137252938.25764123,6.7444543528458425,6.588878980487536,58.41104042586389,0.0,0.0,0.0,6.7444543528458425,6.7444543528458425,0.0,0.0,6103.64373331645,21973117.43993922,69952889.46003206,6.783131486904714,6.699999999999999,64.78235796492238,6103.64373331645,21973117.43993922,69952889.46003206,6.783131486904714,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-12T00:00:00,4270.281763173999,15373014.347426392,48850132.64241711,8.347067033846963,8.291697037288154,43.80828031939793,0.0,0.0,0.0,8.347067033846963,8.347067033846963,0.0,0.0,2510.081593951365,9036293.738224916,28768744.284587063,6.734190671667984,6.700000000000002,64.78235796492241,2510.081593951365,9036293.738224916,28768744.284587063,6.734190671667984,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T01:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,1170.982300073177,4215536.280263437,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.982300073177,4215536.280263437,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T02:00:00,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,1171.1279305782425,4216060.550081672,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.1279305782425,4216060.550081672,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T03:00:00,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,0.0,0.0,13.210600287869688,13.210600287869688,0.0,0.0,1171.0720847301689,4215859.505028607,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.0720847301689,4215859.505028607,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T04:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,1171.1924198509455,4216292.711463404,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1924198509455,4216292.711463404,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T05:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,1170.5065378134232,4213823.536128323,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.5065378134232,4213823.536128323,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T06:00:00,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,0.0,0.0,13.210600287869685,13.210600287869685,0.0,0.0,1171.1690714002068,4216208.657040744,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1690714002068,4216208.657040744,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T07:00:00,1751.9023246689649,6306848.368808274,20045272.242262263,10.066116420776188,10.043395860657364,27.582991312213498,0.0,0.0,0.0,10.066116420776188,10.066116420776188,0.0,0.0,1549.5468673237945,5578368.72236566,17731480.584161542,6.721073552930508,6.699999999999999,64.78235796492238,1549.5468673237945,5578368.72236566,17731480.584161542,6.721073552930508,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-12T08:00:00,6472.229877583689,23300027.55930128,74049650.67956938,9.887714494581653,9.803779809022934,29.205520212931944,0.0,0.0,0.0,9.887714494581653,9.887714494581653,0.0,0.0,3878.269924420616,13961771.727914218,44385847.63308391,6.752748682511606,6.7,64.78235796492241,3878.269924420616,13961771.727914218,44385847.63308391,6.752748682511606,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T09:00:00,42949.82951697892,154619386.2611241,490766555.3738301,6.944823134442921,6.388510198890459,58.411040425863895,0.0,0.0,0.0,6.944823134442921,6.944823134442921,0.0,0.0,21549.720385641896,77578993.38831082,246800611.7129946,6.993254648444253,6.7,64.78235796492241,21549.720385641896,77578993.38831082,246800611.7129946,6.993254648444253,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T10:00:00,72968.36985070688,262686131.4625448,1082215707.6681736,7.280114455884121,6.053218877449258,58.411040425863895,0.0,0.0,0.0,7.280114455884121,7.280114455884121,0.0,0.0,47515.51832685908,171055865.97669268,542890626.0051774,7.344896694431573,6.7,64.78235796492241,47515.51832685908,171055865.97669268,542890626.0051774,7.344896694431573,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T11:00:00,73946.5707689583,266207654.76825,1327628518.3665452,7.419254719726443,5.914078613606936,58.411040425863895,0.0,0.0,0.0,7.419254719726443,7.419254719726443,0.0,0.0,58266.632863988496,209759878.31035852,665727953.5928191,7.4907391501106275,6.7,64.78235796492241,58266.632863988496,209759878.31035852,665727953.5928191,7.4907391501106275,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T12:00:00,80764.45277953504,290752030.0063262,1688288262.4870057,7.623766570552445,5.709566762780934,58.411040425863895,0.0,0.0,0.0,7.623766570552445,7.623766570552445,0.0,0.0,72213.59190649104,259968930.86336777,846439066.5386337,7.705215599759005,6.7,64.78235796492241,72213.59190649104,259968930.86336777,846439066.5386337,7.705215599759005,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T13:00:00,88936.16579876219,320170196.87554383,2018528786.399591,7.811053661183922,5.52227967214946,58.411040425863895,0.0,0.0,0.0,7.811053661183922,7.811053661183922,0.0,0.0,73662.11399655546,265183610.38759968,1011920120.269776,7.901553989880057,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1011920120.269776,7.901553989880057,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T14:00:00,95737.58620272968,344655310.3298268,2283376144.4867783,7.961270069848202,5.3720632634851775,58.411040425863895,0.0,0.0,0.0,7.961270069848202,7.961270069848202,0.0,0.0,73662.11399655546,265183610.38759968,1144769348.3602989,8.059136557342688,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1144769348.3602989,8.059136557342688,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T15:00:00,97632.68381888354,351477661.7479807,2355406497.329952,8.002127115352037,5.331206217981343,58.411040425863895,0.0,0.0,0.0,8.002127115352037,8.002127115352037,0.0,0.0,73662.11399655546,265183610.38759968,1180878413.9922066,8.101961168924094,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1180878413.9922066,8.101961168924094,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T16:00:00,78062.51311686356,281025047.2207088,1575089518.6543553,7.5595750507007695,5.773758282632611,58.411040425863895,0.0,0.0,0.0,7.5595750507007695,7.5595750507007695,0.0,0.0,68558.51471129473,246810652.96066108,789723362.1040331,7.637908496515073,6.7,64.78235796492241,68558.51471129473,246810652.96066108,789723362.1040331,7.637908496515073,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T17:00:00,72469.74966722472,260891098.802009,958254388.7366692,7.209833055043057,6.123500278290322,58.411040425863895,0.0,0.0,0.0,7.209833055043057,7.209833055043057,0.0,0.0,42073.85346466314,151465872.47278726,480716646.73291343,7.271078139610779,6.7,64.78235796492241,42073.85346466314,151465872.47278726,480716646.73291343,7.271078139610779,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T18:00:00,44018.81353756815,158467728.7352453,502354778.9758024,6.95139185781877,6.381941475514609,58.411040425863895,0.0,0.0,0.0,6.95139185781877,6.95139185781877,0.0,0.0,22071.91857821043,79458906.88155752,252549311.08554843,7.000083479296163,6.7,64.78235796492241,22071.91857821043,79458906.88155752,252549311.08554843,7.000083479296163,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T19:00:00,16984.829461096706,61145386.05994815,194487232.85752863,6.776891690565616,6.556441642767763,58.411040425863895,0.0,0.0,0.0,6.776891690565616,6.776891690565616,0.0,0.0,8602.360478292949,30968497.721854616,98561282.29912588,6.81712948762542,6.7,64.78235796492241,8602.360478292949,30968497.721854616,98561282.29912588,6.81712948762542,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T20:00:00,4989.123824525895,17960845.768293224,57108974.086865045,6.69903209860565,6.63430123472773,58.411040425863895,0.0,0.0,0.0,6.69903209860565,6.69903209860565,0.0,0.0,2608.897201344378,9392029.92483976,29873911.151054014,6.735504337307379,6.7,64.78235796492241,2608.897201344378,9392029.92483976,29873911.151054014,6.735504337307379,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-12T21:00:00,0.0,0.0,0.0,13.065767752749034,13.065767752749034,0.0,0.0,0.0,0.0,13.065767752749034,13.065767752749034,0.0,0.0,1170.7620488812051,4214743.375972338,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.7620488812051,4214743.375972338,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T22:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,1171.0588835325077,4215811.980717027,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.0588835325077,4215811.980717027,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-12T23:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1170.0466148080952,4212167.813309141,13408015.844070818,6.71593537441878,6.7,64.78235796492238,1170.0466148080952,4212167.813309141,13408015.844070818,6.71593537441878,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-13T00:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1170.8141022513012,4214930.7681046855,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.8141022513012,4214930.7681046855,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T01:00:00,0.0,0.0,0.0,13.065767752749029,13.065767752749029,0.0,0.0,0.0,0.0,13.065767752749029,13.065767752749029,0.0,0.0,1170.657260950857,4214366.139423086,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.657260950857,4214366.139423086,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-13T02:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,1170.9879155439587,4215556.49595825,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.9879155439587,4215556.49595825,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-13T03:00:00,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,0.0,0.0,13.065767752749032,13.065767752749032,0.0,0.0,1171.0799255127895,4215887.731846043,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.0799255127895,4215887.731846043,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T04:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1170.0224633840455,4212080.868182564,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.0224633840455,4212080.868182564,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T05:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1170.597940178662,4214152.584643183,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.597940178662,4214152.584643183,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T06:00:00,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,0.0,0.0,13.06576775274903,13.06576775274903,0.0,0.0,1169.8809534429038,4211571.432394453,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1169.8809534429038,4211571.432394453,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T07:00:00,3609.297202688791,12993469.929679656,41383636.18725711,9.010188356412693,8.963280698602548,37.31816471652415,0.0,0.0,0.0,9.010188356412693,9.010188356412693,0.0,0.0,2318.491401603558,8346569.045772812,26567427.00904484,6.731573668290669,6.699999999999999,64.78235796492238,2318.491401603558,8346569.045772812,26567427.00904484,6.731573668290669,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-13T08:00:00,803.5000395533316,2892600.1423919937,9190988.658127226,10.96983315343022,10.959415591171965,19.470346808621297,0.0,0.0,0.0,10.96983315343022,10.96983315343022,0.0,0.0,1318.2417946078597,4745670.460588295,15090638.9763623,6.719263043868838,6.701327947868232,59.38382813451219,1318.2417946078597,4745670.460588295,15090638.9763623,6.719263043868838,6.701327947868232,59.38382813451219,129.56471592984482,0.0,0.0,6.702655895736464,6.702655895736464,6.702655895736464
 2006-10-13T09:00:00,14863.271392277567,53507777.01219924,170085003.64071113,6.763061492042624,6.570271841290755,58.411040425863895,0.0,0.0,0.0,6.763061492042624,6.763061492042624,0.0,0.0,7530.691522297259,27110489.48027013,86351653.29791534,6.8026204778400166,6.7,64.78235796492241,7530.691522297259,27110489.48027013,86351653.29791534,6.8026204778400166,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T10:00:00,43284.98325231655,155825939.70833957,494636704.81784034,6.94701681742558,6.3863165159078,58.411040425863895,0.0,0.0,0.0,6.94701681742558,6.94701681742558,0.0,0.0,21721.614326363808,78197811.5749097,248737391.9119964,6.99555557112705,6.7,64.78235796492241,21721.614326363808,78197811.5749097,248737391.9119964,6.99555557112705,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T11:00:00,68221.55294209177,245597590.5915304,811269130.2634548,7.12650421013771,6.206829123195671,58.411040425863895,0.0,0.0,0.0,7.12650421013771,7.12650421013771,0.0,0.0,35640.07222205249,128304259.99938896,407207198.70106834,7.183785105327375,6.7,64.78235796492241,35640.07222205249,128304259.99938896,407207198.70106834,7.183785105327375,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T12:00:00,73928.49072611198,266142566.61400315,1255914860.44349,7.378593569124061,5.954739764209319,58.411040425863895,0.0,0.0,0.0,7.378593569124061,7.378593569124061,0.0,0.0,55125.067685613634,198450243.66820908,629833863.708477,7.448128077007042,6.7,64.78235796492241,55125.067685613634,198450243.66820908,629833863.708477,7.448128077007042,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T13:00:00,83243.78410589245,299677622.7812128,1787530230.0899322,7.680050460787985,5.653282872545393,58.411040425863895,0.0,0.0,0.0,7.680050460787985,7.680050460787985,0.0,0.0,71680.77093269181,258050775.3576905,896181167.830987,7.7642294058531265,6.7,64.78235796492241,71680.77093269181,258050775.3576905,896181167.830987,7.7642294058531265,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T14:00:00,98060.37141737144,353017337.10253704,2370577006.119289,8.010733889473821,5.322599443859558,58.411040425863895,0.0,0.0,0.0,8.010733889473821,8.010733889473821,0.0,0.0,73662.11399655546,265183610.38759968,1188493173.3972063,8.110987636560159,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1188493173.3972063,8.110987636560159,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T15:00:00,104320.18026959592,375552648.9705454,2604007786.7360687,8.143147752463543,5.190185580869837,58.411040425863895,0.0,0.0,0.0,8.143147752463543,8.143147752463543,0.0,0.0,73662.11399655546,265183610.38759968,1305607656.4228797,8.249864369987526,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1305607656.4228797,8.249864369987526,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T16:00:00,81604.1221269021,293774839.6568476,1722214017.7251844,7.643006665378333,5.690326667955046,58.411040425863895,0.0,0.0,0.0,7.643006665378333,7.643006665378333,0.0,0.0,72043.93990245658,259358183.64884368,863390346.0400597,7.725327781644499,6.7,64.78235796492241,72043.93990245658,259358183.64884368,863390346.0400597,7.725327781644499,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T17:00:00,73884.84974945609,265985459.0980419,1083730747.914085,7.280970738520604,6.052362594812777,58.411040425863895,0.0,0.0,0.0,7.280970738520604,7.280970738520604,0.0,0.0,47576.397397623456,171275030.6314444,543586202.2913278,7.34572941311848,6.7,64.78235796492241,47576.397397623456,171275030.6314444,543586202.2913278,7.34572941311848,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T18:00:00,64399.458717621455,231838051.38343728,743958785.477029,7.088346535786038,6.244986797547342,58.411040425863895,0.0,0.0,0.0,7.088346535786038,7.088346535786038,0.0,0.0,32214.67245853687,115972820.85073271,368070144.39201367,7.1373048285433205,6.7,64.78235796492241,32214.67245853687,115972820.85073271,368070144.39201367,7.1373048285433205,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T19:00:00,31981.17861931488,115132243.0295336,365831862.6956148,6.874007433163887,6.459325900169495,58.411040425863895,0.0,0.0,0.0,6.874007433163887,6.874007433163887,0.0,0.0,16561.654771374982,59621957.17694992,189658784.5270773,6.925369487600764,6.7,64.78235796492241,16561.654771374982,59621957.17694992,189658784.5270773,6.925369487600764,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T20:00:00,14839.35489843583,53421677.63436897,169949535.56984252,6.762984489171888,6.570348844161493,58.411040425863895,0.0,0.0,0.0,6.762984489171888,6.762984489171888,0.0,0.0,7053.624718152406,25393048.985348664,80778859.99315642,6.795999089808155,6.7,64.78235796492241,7053.624718152406,25393048.985348664,80778859.99315642,6.795999089808155,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-13T21:00:00,2730.1147953186323,9828413.263147073,31242564.81579557,8.161920362441622,8.126508175358897,41.37448696832026,0.0,0.0,0.0,8.161920362441622,8.161920362441622,0.0,0.0,1871.120763080475,6736034.747089707,21410032.26361319,6.7254454054752175,6.700000000000002,64.78235796492241,1871.120763080475,6736034.747089707,21410032.26361319,6.7254454054752175,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-13T22:00:00,4240.593499177151,15266136.59703774,48491189.51466794,7.549428870354446,7.49446590026773,48.675867021553245,0.0,0.0,0.0,7.549428870354446,7.549428870354446,0.0,0.0,2530.6345516890183,9110284.386080464,28965259.3444354,6.73442435522428,6.700000000000002,64.78235796492241,2530.6345516890183,9110284.386080464,28965259.3444354,6.73442435522428,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-13T23:00:00,1348.6675238273658,4855203.085778519,15423255.767129268,9.149932777337812,9.132451224162113,31.6393135640096,0.0,0.0,0.0,9.149932777337812,9.149932777337812,0.0,0.0,1280.9800276147273,4611528.099413019,14662188.88241839,6.717425929971227,6.699999999999999,64.78235796492238,1280.9800276147273,4611528.099413019,14662188.88241839,6.717425929971227,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-14T00:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.614728147509,4217813.021331032,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.614728147509,4217813.021331032,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T01:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.1846443627887,4216264.719706038,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,1171.1846443627887,4216264.719706038,13408015.844070818,6.71593537441878,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-14T02:00:00,0.0,0.0,0.0,12.065595158044408,12.065595158044408,0.0,0.0,0.0,0.0,12.065595158044408,12.065595158044408,0.0,0.0,1171.1070787214592,4215985.483397252,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.1070787214592,4215985.483397252,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-14T03:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1170.6526190036902,4214349.428413283,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.6526190036902,4214349.428413283,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T04:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.1998113787306,4216319.32096343,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1998113787306,4216319.32096343,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T05:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.277269009288,4216598.168433437,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.277269009288,4216598.168433437,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T06:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1170.9451087464745,4215402.391487308,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9451087464745,4215402.391487308,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T07:00:00,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,0.0,0.0,12.065595158044404,12.065595158044404,0.0,0.0,1171.5709541627418,4217655.43498587,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.5709541627418,4217655.43498587,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T08:00:00,12934.682292000009,46564856.25120002,148155945.71552366,6.750633291941285,6.582700041392095,58.411040425863895,0.0,0.0,0.0,6.750633291941285,6.750633291941285,0.0,0.0,6811.042053521203,24519751.392676327,78068654.80558883,6.7927767531494,6.7,64.78235796492241,6811.042053521203,24519751.392676327,78068654.80558883,6.7927767531494,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T09:00:00,42980.804707285824,154730896.94622895,490751223.6769041,6.944814650764979,6.388518682568403,58.411040425863895,0.0,0.0,0.0,6.944814650764979,6.944814650764979,0.0,0.0,21597.489860228543,77750963.49682274,247250882.1181593,6.993789093139935,6.7,64.78235796492241,21597.489860228543,77750963.49682274,247250882.1181593,6.993789093139935,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T10:00:00,72102.01943568113,259567269.96845207,931620340.4574766,7.194733079766962,6.138600253566419,58.411040425863895,0.0,0.0,0.0,7.194733079766962,7.194733079766962,0.0,0.0,40914.86414766777,147293510.93160397,467474563.7720001,7.255354595900431,6.7,64.78235796492241,40914.86414766777,147293510.93160397,467474563.7720001,7.255354595900431,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T11:00:00,73913.48169955019,266088534.1183807,1196347256.596805,7.344818980647934,5.988514352685445,58.411040425863895,0.0,0.0,0.0,7.344818980647934,7.344818980647934,0.0,0.0,52514.012894405576,189050446.4198601,600001143.3773185,7.412713095752633,6.7,64.78235796492241,52514.012894405576,189050446.4198601,600001143.3773185,7.412713095752633,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T12:00:00,74351.69193018683,267666090.94867253,1385889507.2943015,7.4522897629383715,5.881043570395009,58.411040425863895,0.0,0.0,0.0,7.4522897629383715,7.4522897629383715,0.0,0.0,60828.10221367112,218981167.96921608,694994133.3004311,7.525478277098114,6.7,64.78235796492241,60828.10221367112,218981167.96921608,694994133.3004311,7.525478277098114,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T13:00:00,77757.56445929634,279927232.05346674,1562993903.4082909,7.552714996534593,5.780618336798786,58.411040425863895,0.0,0.0,0.0,7.552714996534593,7.552714996534593,0.0,0.0,68590.29285354815,246925054.27277333,783681380.8052794,7.630740774712547,6.7,64.78235796492241,68590.29285354815,246925054.27277333,783681380.8052794,7.630740774712547,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
