Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-14T14:00:00,80033.1992832688,288119517.4197677,1658446337.0169709,7.606842963495709,5.72649036983767,58.411040425863895,0.0,0.0,0.0,7.606842963495709,7.606842963495709,0.0,0.0,72727.32933146595,261818385.59327745,831549457.9748611,7.687548435815827,6.7,64.78235796492241,72727.32933146595,261818385.59327745,831549457.9748611,7.687548435815827,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T15:00:00,80527.5434849221,289899156.5457195,1678994761.6149468,7.61849557835404,5.71483775497934,58.411040425863895,0.0,0.0,0.0,7.61849557835404,7.61849557835404,0.0,0.0,73384.77701558235,264185197.25609645,841862029.2727553,7.699786241328423,6.7,64.78235796492241,73384.77701558235,264185197.25609645,841862029.2727553,7.699786241328423,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T16:00:00,77487.70831811671,278955749.9452201,1551500274.0506144,7.54619759097577,5.787135742357609,58.411040425863895,0.0,0.0,0.0,7.54619759097577,7.54619759097577,0.0,0.0,68085.52903876884,245107904.53956783,777914179.8371859,7.623895862512718,6.7,64.78235796492241,68085.52903876884,245107904.53956783,777914179.8371859,7.623895862512718,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T17:00:00,59684.34315370495,214863635.35333788,996390291.1234584,8.071660011668168,6.942032374125598,47.594181087740935,0.0,0.0,0.0,8.071660011668168,8.071660011668168,0.0,0.0,43637.49831089858,157094993.91923493,502236268.2506112,7.296564937432117,6.699999999999999,64.78235796492238,43637.49831089858,157094993.91923493,502236268.2506112,7.296564937432117,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-14T18:00:00,16861.585142088774,60701706.51151959,227161699.456034,8.317735908101064,8.060219321284785,38.940693617242594,0.0,0.0,0.0,8.317735908101064,8.317735908101064,0.0,0.0,10410.409864546213,37477475.51236636,118984001.95973551,6.841361421613559,6.7,64.78235796492241,10410.409864546213,37477475.51236636,118984001.95973551,6.841361421613559,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T19:00:00,6409.422512084572,23073921.04350445,73284550.72852719,7.497114463464062,7.414048848866685,48.675867021553245,0.0,0.0,0.0,7.497114463464062,7.497114463464062,0.0,0.0,3492.246698975238,12572088.116310855,39951587.65725621,6.747480974318047,6.700000000000002,64.78235796492241,3492.246698975238,12572088.116310855,39951587.65725621,6.747480974318047,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-14T20:00:00,4296.959047356001,15469052.570481604,49242635.54101169,8.310542032601624,8.254727287290159,38.940693617242594,0.0,0.0,0.0,8.310542032601624,8.310542032601624,0.0,0.0,2615.809860451801,9416915.497626482,29962640.811575137,6.735609783957616,6.7,64.78235796492241,2615.809860451801,9416915.497626482,29962640.811575137,6.735609783957616,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T21:00:00,4445.612613114551,16004205.40721238,50888235.324462295,7.488521778797973,7.430841944272793,48.675867021553245,0.0,0.0,0.0,7.488521778797973,7.488521778797973,0.0,0.0,2514.1642535375813,9050991.312735291,28775216.864271108,6.73419869169041,6.7,64.78235796492241,2514.1642535375813,9050991.312735291,28775216.864271108,6.73419869169041,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T22:00:00,3299.177397926933,11877038.632536955,37790999.84748477,8.23095808501814,8.18812349471557,38.940693617242594,0.0,0.0,0.0,8.23095808501814,8.23095808501814,0.0,0.0,2116.7925717770904,7620453.258397526,24245744.077416733,6.728815619379659,6.7,64.78235796492241,2116.7925717770904,7620453.258397526,24245744.077416733,6.728815619379659,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-14T23:00:00,3400.320106756864,12241152.38432471,38937412.09691895,7.431004994909878,7.386871068925142,48.675867021553245,0.0,0.0,0.0,7.431004994909878,7.431004994909878,0.0,0.0,1991.4979339421527,7169392.562191749,22806335.75554113,6.727104977673117,6.7,64.78235796492241,1991.4979339421527,7169392.562191749,22806335.75554113,6.727104977673117,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T00:00:00,2028.8450811028777,7303842.291970359,23212975.879875787,8.123878396187692,8.097567522712577,38.940693617242594,0.0,0.0,0.0,8.123878396187692,8.123878396187692,0.0,0.0,1480.91089772609,5331279.231813925,16956480.504944786,6.720152636961747,6.7,64.78235796492241,1480.91089772609,5331279.231813925,16956480.504944786,6.720152636961747,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T01:00:00,1651.9380588474742,5946977.011850907,18919335.885407075,8.098891377369874,8.077447179388715,38.940693617242594,0.0,0.0,0.0,8.098891377369874,8.098891377369874,0.0,0.0,1293.2709177112024,4655775.303760328,14809065.724380191,6.717600491686601,6.7,64.78235796492241,1293.2709177112024,4655775.303760328,14809065.724380191,6.717600491686601,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T02:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,1170.6159534849885,4214217.432545958,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.6159534849885,4214217.432545958,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T03:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,1170.4074114248197,4213466.68112935,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.4074114248197,4213466.68112935,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T04:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,1170.3131017589449,4213127.166332201,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.3131017589449,4213127.166332201,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T05:00:00,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,0.0,0.0,10.929569666545548,10.929569666545548,0.0,0.0,1171.0037173879266,4215613.382596536,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1171.0037173879266,4215613.382596536,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-15T06:00:00,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,1170.9456251786585,4215404.25064317,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9456251786585,4215404.25064317,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T07:00:00,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,0.0,0.0,10.929569666545545,10.929569666545545,0.0,0.0,1170.9479352274109,4215412.566818679,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.9479352274109,4215412.566818679,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T08:00:00,12831.301698736785,46192686.11545241,146754207.75710192,6.749838736941347,6.583494596392036,58.411040425863895,0.0,0.0,0.0,6.749838736941347,6.749838736941347,0.0,0.0,6521.488726973879,23477359.41710596,74643967.07721244,6.788707427468212,6.700000000000002,64.78235796492241,6521.488726973879,23477359.41710596,74643967.07721244,6.788707427468212,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T09:00:00,28954.183573408,104235060.8642688,330605328.17948395,6.8540435140061655,6.479289819327214,58.411040425863895,0.0,0.0,0.0,6.8540435140061655,6.8540435140061655,0.0,0.0,14572.544798341894,52461161.27403082,166657810.04264376,6.898036059334984,6.7,64.78235796492241,14572.544798341894,52461161.27403082,166657810.04264376,6.898036059334984,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T10:00:00,68391.98468556635,246211144.8680389,1237906557.3252983,7.368409262229863,5.964924071103518,58.411040425863895,0.0,0.0,0.0,7.368409262229863,7.368409262229863,0.0,0.0,53855.308200683154,193879109.52245933,620984282.7123535,7.437555316593465,6.7,64.78235796492241,53855.308200683154,193879109.52245933,620984282.7123535,7.437555316593465,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T11:00:00,64100.04330718725,230760155.905874,1230996579.0448947,7.364510095688693,5.968823237644689,58.411040425863895,0.0,0.0,0.0,7.364510095688693,7.364510095688693,0.0,0.0,52656.17165571526,189562217.96057484,617477935.9357743,7.433344993322064,6.7,64.7823579649224,52656.17165571526,189562217.96057484,617477935.9357743,7.433344993322064,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-15T12:00:00,73666.05518301307,265197798.6588471,1483563312.280287,7.507703570187492,5.825629763145884,58.41104042586388,0.0,0.0,0.0,7.507703570187492,7.507703570187492,0.0,0.0,62804.0743112138,226094667.5203697,743936597.2225139,7.58349414195231,6.699999999999999,64.78235796492238,62804.0743112138,226094667.5203697,743936597.2225139,7.58349414195231,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-15T13:00:00,67438.5911868819,242778928.2727749,1318747303.4998894,7.41426643685624,5.919066896477136,58.41104042586389,0.0,0.0,0.0,7.41426643685624,7.41426643685624,0.0,0.0,55191.25141360314,198688505.0889713,661437094.2343235,7.485524555850845,6.699999999999999,64.7823579649224,55191.25141360314,198688505.0889713,661437094.2343235,7.485524555850845,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-15T14:00:00,76830.9462648765,276591406.5535555,1616205119.9096954,7.582925704876362,5.750407628457016,58.41104042586388,0.0,0.0,0.0,7.582925704876362,7.582925704876362,0.0,0.0,64038.5896802908,230538922.84904692,810413063.4848359,7.662371913129967,6.7,64.78235796492238,64038.5896802908,230538922.84904692,810413063.4848359,7.662371913129967,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-15T15:00:00,64986.587456769,233951714.84436828,1267513660.0311694,7.385217829626726,5.948115503706657,58.411040425863895,0.0,0.0,0.0,7.385217829626726,7.385217829626726,0.0,0.0,53040.15330499024,190944551.89796472,635771794.1918598,7.45505509310055,6.7,64.78235796492241,53040.15330499024,190944551.89796472,635771794.1918598,7.45505509310055,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T16:00:00,69294.73576002331,249461048.7360839,1330913266.5590796,7.421144931654687,5.912188401678695,58.411040425863895,0.0,0.0,0.0,7.421144931654687,7.421144931654687,0.0,0.0,57044.19464856888,205359100.734848,667452164.4079216,7.492715094008356,6.7,64.78235796492241,57044.19464856888,205359100.734848,667452164.4079216,7.492715094008356,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T17:00:00,58580.04418146304,210888159.05326685,1028358033.2982916,7.249605498960791,6.083727834372593,58.41104042586392,0.0,0.0,0.0,7.249605498960791,7.249605498960791,0.0,0.0,44987.2351549588,161954046.55785158,515948804.1861667,7.312841737061771,6.700000000000004,64.78235796492243,44987.2351549588,161954046.55785158,515948804.1861667,7.312841737061771,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-15T18:00:00,43740.10574180244,157464380.6704888,720105301.610844,7.074857703190967,6.258475630142416,58.411040425863895,0.0,0.0,0.0,7.074857703190967,7.074857703190967,0.0,0.0,31647.5275403524,113931099.14526863,361659074.610736,7.129604220130033,6.700000000000002,64.78235796492241,31647.5275403524,113931099.14526863,361659074.610736,7.129604220130033,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T19:00:00,8920.912404015964,32115284.65445747,102049805.98595008,9.135654232244582,9.019982731867332,38.9406936172426,0.0,0.0,0.0,9.135654232244582,9.135654232244582,0.0,0.0,4928.714942523954,17743373.79308623,56382929.797664665,6.76700720919859,6.7,64.78235796492241,4928.714942523954,17743373.79308623,56382929.797664665,6.76700720919859,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T20:00:00,10878.05582442088,39161000.96791516,124464491.12090784,7.940396526622546,7.799318517077418,48.675867021553245,0.0,0.0,0.0,7.940396526622546,7.940396526622546,0.0,0.0,5731.150777920056,20632142.800512195,65571588.90742858,6.777927223065233,6.700000000000002,64.78235796492241,5731.150777920056,20632142.800512195,65571588.90742858,6.777927223065233,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-15T21:00:00,7017.226905195119,25262016.85870243,80264516.4699483,9.12940250980745,9.038424777000792,38.940693617242594,0.0,0.0,0.0,9.12940250980745,9.12940250980745,0.0,0.0,3971.185394771094,14296267.421175938,45465095.15262654,6.754032912284191,6.7,64.78235796492241,3971.185394771094,14296267.421175938,45465095.15262654,6.754032912284191,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T22:00:00,7403.093937333982,26651138.174402334,84739314.42852454,7.918400886697001,7.822351435656343,48.675867021553245,0.0,0.0,0.0,7.918400886697001,7.918400886697001,0.0,0.0,3988.690155214253,14359284.55877131,45693553.92628392,6.754304759145625,6.7,64.78235796492241,3988.690155214253,14359284.55877131,45693553.92628392,6.754304759145625,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-15T23:00:00,5468.18414867828,19685462.935241804,62602213.612470105,9.078954666775653,9.00799705599434,38.940693617242594,0.0,0.0,0.0,9.078954666775653,9.078954666775653,0.0,0.0,3200.4232384057555,11521523.658260718,36644925.05710992,6.743551118912127,6.7,64.78235796492241,3200.4232384057555,11521523.658260718,36644925.05710992,6.743551118912127,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T00:00:00,5984.155704941531,21542960.537789512,68451531.40792799,7.878841960017621,7.80125450283375,48.675867021553245,0.0,0.0,0.0,7.878841960017621,7.878841960017621,0.0,0.0,3282.4367452386964,11816772.282859309,37555833.9658972,6.744633831354954,6.7,64.78235796492241,3282.4367452386964,11816772.282859309,37555833.9658972,6.744633831354954,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T01:00:00,4111.712302705184,14802164.289738664,47066831.54154736,9.004437550145342,8.95108903377558,38.940693617242594,0.0,0.0,0.0,9.004437550145342,9.004437550145342,0.0,0.0,2523.7777180857465,9085599.785108687,28879907.436994866,6.734323033525716,6.7,64.78235796492241,2523.7777180857465,9085599.785108687,28879907.436994866,6.734323033525716,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T02:00:00,4659.743270893078,16775075.775215078,53363618.92248513,7.834963014418935,7.774477397179141,48.675867021553245,0.0,0.0,0.0,7.834963014418935,7.834963014418935,0.0,0.0,2620.4373176640006,9433574.3435904,30013250.930229902,6.735670021861785,6.7,64.78235796492241,2620.4373176640006,9433574.3435904,30013250.930229902,6.735670021861785,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T03:00:00,2625.822593352282,9452961.336068217,30029251.08017116,8.9252469677948,8.891210084575862,38.940693617242594,0.0,0.0,0.0,8.9252469677948,8.9252469677948,0.0,0.0,1780.131342791018,6408472.834047666,20365648.540000543,6.724204310262302,6.7,64.78235796492241,1780.131342791018,6408472.834047666,20365648.540000543,6.724204310262302,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T04:00:00,1268.8658872328815,4567917.194038374,14509186.274337543,11.048611947880486,11.032166405018698,19.470346808621297,0.0,0.0,0.0,11.048611947880486,11.048611947880486,0.0,0.0,1453.5167289915678,5232660.224369643,16634229.041932452,6.719769634152985,6.7,64.78235796492241,1453.5167289915678,5232660.224369643,16634229.041932452,6.719769634152985,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T05:00:00,25035.875361865208,90129151.30271477,286584144.80489165,6.829089845364183,6.504243487969197,58.411040425863895,0.0,0.0,0.0,6.829089845364183,6.829089845364183,0.0,0.0,12612.358384710276,45404490.184957,144612237.5058082,6.871849582760096,6.7,64.78235796492241,12612.358384710276,45404490.184957,144612237.5058082,6.871849582760096,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T06:00:00,18521.854420822,66678675.91495916,211951554.587086,6.786789508598145,6.5465438247352346,58.411040425863895,0.0,0.0,0.0,6.786789508598145,6.786789508598145,0.0,0.0,9368.898499957506,33728034.59984702,107304486.19763876,6.827519913315683,6.7,64.78235796492241,9368.898499957506,33728034.59984702,107304486.19763876,6.827519913315683,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T07:00:00,49926.47084314772,179735295.0353318,574346311.2101636,6.992202130998123,6.341131202335258,58.411040425863895,0.0,0.0,0.0,6.992202130998123,6.992202130998123,0.0,0.0,25249.696776803336,90898908.396492,288628079.3005278,7.042935355827505,6.7,64.78235796492241,25249.696776803336,90898908.396492,288628079.3005278,7.042935355827505,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T08:00:00,76897.25843075929,276830130.35073346,1401133099.808731,7.460941417683227,5.8723919156501525,58.411040425863895,0.0,0.0,0.0,7.460941417683227,7.460941417683227,0.0,0.0,60503.70430009368,217813335.4803373,702612978.7315058,7.534500799555199,6.7,64.78235796492241,60503.70430009368,217813335.4803373,702612978.7315058,7.534500799555199,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T09:00:00,101614.4319034618,365811954.8524625,2483076694.986864,8.074559399639158,5.258773933694222,58.411040425863895,0.0,0.0,0.0,8.074559399639158,8.074559399639158,0.0,0.0,74219.42272897658,267189921.82431573,1245056635.6494524,8.178036392479525,6.7,64.78235796492241,74219.42272897658,267189921.82431573,1245056635.6494524,8.178036392479525,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T10:00:00,130805.48248697382,470899736.95310587,3438071258.551976,8.616376042917803,4.716957290415576,58.411040425863895,0.0,0.0,0.0,8.616376042917803,8.616376042917803,0.0,0.0,82597.99481465104,297352781.33274376,1724452322.6652772,8.746271319830237,6.7,64.78235796492241,82597.99481465104,297352781.33274376,1724452322.6652772,8.746271319830237,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T11:00:00,129196.43554971066,465107167.9789584,3343842796.154472,8.562903846753924,4.770429486579456,58.411040425863895,0.0,0.0,0.0,8.562903846753924,8.562903846753924,0.0,0.0,82136.50743239597,295691426.7566255,1677156654.8301277,8.690240702994771,6.7,64.78235796492241,82136.50743239597,295691426.7566255,1677156654.8301277,8.690240702994771,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T12:00:00,135314.2569274438,487131324.9387977,3544022994.014056,8.67649750300805,4.6568358303253286,58.411040425863895,0.0,0.0,0.0,8.67649750300805,8.67649750300805,0.0,0.0,84583.61165536357,304501001.95930886,1777715018.7208257,8.809379668588111,6.7,64.78235796492241,84583.61165536357,304501001.95930886,1777715018.7208257,8.809379668588111,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T13:00:00,137600.10616050736,495360382.17782646,3617945463.163122,8.718447851257672,4.614885482075709,58.411040425863895,0.0,0.0,0.0,8.718447851257672,8.718447851257672,0.0,0.0,85489.26203528345,307761343.32702047,1814817819.121612,8.853331697344682,6.7,64.78235796492241,85489.26203528345,307761343.32702047,1814817819.121612,8.853331697344682,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T14:00:00,136818.59302375757,492546934.88552725,3587898436.561178,8.701396227370855,4.631937105962526,58.411040425863895,0.0,0.0,0.0,8.701396227370855,8.701396227370855,0.0,0.0,85197.78706255385,306712033.42519385,1799696956.7861683,8.835419939985021,6.7,64.78235796492241,85197.78706255385,306712033.42519385,1799696956.7861683,8.835419939985021,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T15:00:00,136937.04746749892,492973370.882996,3591732662.0226746,8.703572113009308,4.629761220324071,58.411040425863895,0.0,0.0,0.0,8.703572113009308,8.703572113009308,0.0,0.0,85245.19616269255,306882706.18569314,1801641014.1334047,8.837722940106074,6.7,64.78235796492241,85245.19616269255,306882706.18569314,1801641014.1334047,8.837722940106074,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T16:00:00,102247.91546357816,368092495.6688813,2421806220.058293,8.039792576943539,5.293540756389841,58.411040425863895,0.0,0.0,0.0,8.039792576943539,8.039792576943539,0.0,0.0,75350.82369740427,271262965.31065536,1214206536.3340774,8.141481969996114,6.7,64.78235796492241,75350.82369740427,271262965.31065536,1214206536.3340774,8.141481969996114,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T17:00:00,101229.0138711917,364424449.9362901,2399283881.0485754,8.027016020793585,5.306317312539794,58.411040425863895,0.0,0.0,0.0,8.027016020793585,8.027016020793585,0.0,0.0,75136.8997486834,270492839.09526026,1202951411.0560873,8.128137312814923,6.7,64.78235796492241,75136.8997486834,270492839.09526026,1202951411.0560873,8.128137312814923,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T18:00:00,96318.21993020827,346745591.74874985,2235726236.768944,7.934242720405806,5.399090612927572,58.411040425863895,0.0,0.0,0.0,7.934242720405806,7.934242720405806,0.0,0.0,74846.45428443038,269447235.42394936,1120902709.7654965,8.030829668951682,6.7,64.78235796492241,74846.45428443038,269447235.42394936,1120902709.7654965,8.030829668951682,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T19:00:00,91870.83631749624,330735010.74298644,2082978751.267642,7.847606175296959,5.485727158036422,58.411040425863895,0.0,0.0,0.0,7.847606175296959,7.847606175296959,0.0,0.0,74573.13511528943,268463286.415042,1044300587.129183,7.939968751624499,6.7,64.78235796492241,74573.13511528943,268463286.415042,1044300587.129183,7.939968751624499,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T20:00:00,90153.19025914057,324551484.93290603,2022973109.023948,7.813572943539483,5.519760389793897,58.411040425863895,0.0,0.0,0.0,7.813572943539483,7.813572943539483,0.0,0.0,74462.43704326086,268064773.3557391,1014217822.8564508,7.904283159861613,6.7,64.78235796492241,74462.43704326086,268064773.3557391,1014217822.8564508,7.904283159861613,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T21:00:00,49146.9648052023,176929073.2987282,970290446.5856872,7.722853837075811,6.622694231070299,54.516971064139646,0.0,0.0,0.0,7.722853837075811,7.722853837075811,0.0,0.0,39593.15430437077,142535355.49573472,487909089.6452328,7.279390119871788,6.7,64.78235796492241,39593.15430437077,142535355.49573472,487909089.6452328,7.279390119871788,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-16T22:00:00,47388.93049776476,170600149.7919531,955770592.915754,8.513821713098409,7.430133734952019,48.675867021553245,0.0,0.0,0.0,8.513821713098409,8.513821713098409,0.0,0.0,38735.23716367443,139446853.7892279,481827368.2933714,7.2721800914909345,6.700000000000002,64.78235796492241,38735.23716367443,139446853.7892279,481827368.2933714,7.2721800914909345,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-16T23:00:00,48298.1356567854,173873288.3644274,928514212.475043,7.193053407967319,6.140279925366063,58.411040425863895,0.0,0.0,0.0,7.193053407967319,7.193053407967319,0.0,0.0,37905.25054680149,136458901.96848536,466123609.0884706,7.253542719230961,6.700000000000002,64.78235796492241,37905.25054680149,136458901.96848536,466123609.0884706,7.253542719230961,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T00:00:00,26275.578149656543,94592081.33876354,452313946.4103434,8.17597667011943,7.66311932145278,48.675867021553245,0.0,0.0,0.0,8.17597667011943,8.17597667011943,0.0,0.0,17216.509356746916,61979433.68428889,229811825.90194404,6.972898884811298,6.700000000000002,64.78235796492241,17216.509356746916,61979433.68428889,229811825.90194404,6.972898884811298,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T01:00:00,38072.15879052707,137059771.64589745,662047241.1525211,7.041958006777843,6.291375326555539,58.411040425863895,0.0,0.0,0.0,7.041958006777843,7.041958006777843,0.0,0.0,29240.36627665444,105265318.59595595,332645547.181175,7.095113221166098,6.7,64.78235796492241,29240.36627665444,105265318.59595595,332645547.181175,7.095113221166098,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T02:00:00,46249.65060779396,166498742.18805826,900623739.2479744,8.154776130832117,7.133633407686864,51.109660372630906,0.0,0.0,0.0,8.154776130832117,8.154776130832117,0.0,0.0,36946.85528496886,133008679.02588788,453677651.2263367,7.238774007532871,6.700000000000002,64.78235796492241,36946.85528496886,133008679.02588788,453677651.2263367,7.238774007532871,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-17T03:00:00,47289.14926309942,170240937.34715787,841907515.2808198,7.143924348561824,6.189408984771554,58.41104042586388,0.0,0.0,0.0,7.143924348561824,7.143924348561824,0.0,0.0,35192.55261234668,126693189.40444805,422655024.0411472,7.202000197146856,6.699999999999999,64.78235796492238,35192.55261234668,126693189.40444805,422655024.0411472,7.202000197146856,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-17T04:00:00,2163.411152821777,7788280.150158398,24726094.38019959,12.947530164140003,12.919503636985562,9.735173404310643,0.0,0.0,0.0,12.947530164140003,12.947530164140003,0.0,0.0,2077.5423324279327,7479152.396740557,23759033.19163252,6.728236660245206,6.7,64.78235796492241,2077.5423324279327,7479152.396740557,23759033.19163252,6.728236660245206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T05:00:00,76334.24079751594,274803266.8710574,1494507714.980428,7.5138838690817265,5.819449464251655,58.411040425863895,0.0,0.0,0.0,7.5138838690817265,7.5138838690817265,0.0,0.0,64442.34040638139,231992425.4629729,749316385.8841134,7.5899447625204814,6.7,64.78235796492241,64442.34040638139,231992425.4629729,749316385.8841134,7.5899447625204814,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T06:00:00,76175.56446381038,274232032.0697174,1495807809.578196,7.514617172445984,5.818716160887394,58.411040425863895,0.0,0.0,0.0,7.514617172445984,7.514617172445984,0.0,0.0,65640.54551323001,236305963.8476281,749978913.9908717,7.590741091369206,6.7,64.78235796492241,65640.54551323001,236305963.8476281,749978913.9908717,7.590741091369206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T07:00:00,90438.37249716865,325578140.9898071,2065630910.3741927,7.837771700213868,5.495561633119511,58.411040425863895,0.0,0.0,0.0,7.837771700213868,7.837771700213868,0.0,0.0,73690.5316811409,265285914.05210724,1035612270.480331,7.929650408253512,6.7,64.78235796492241,73690.5316811409,265285914.05210724,1035612270.480331,7.929650408253512,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T08:00:00,109016.64096521908,392459907.4747887,2709794690.8331947,8.203164875258905,5.130168458074475,58.411040425863895,0.0,0.0,0.0,8.203164875258905,8.203164875258905,0.0,0.0,75267.9492771809,270964617.3978512,1358754689.8099608,8.312863220585315,6.7,64.78235796492241,75267.9492771809,270964617.3978512,1358754689.8099608,8.312863220585315,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T09:00:00,133881.77715792868,481974397.7685432,3487012115.8487763,8.644151457225478,4.689181876107901,58.411040425863895,0.0,0.0,0.0,8.644151457225478,8.644151457225478,0.0,0.0,84017.21089875732,302461959.2355263,1748990079.3361344,8.775333897367984,6.7,64.78235796492241,84017.21089875732,302461959.2355263,1748990079.3361344,8.775333897367984,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T10:00:00,165582.31160830136,596096321.7898849,4386030283.464933,9.154406015224254,4.178927318109126,58.411040425863895,0.0,0.0,0.0,9.154406015224254,9.154406015224254,0.0,0.0,96675.7979238318,348032872.5257945,2200990913.784302,9.31059729213181,6.7,64.78235796492241,96675.7979238318,348032872.5257945,2200990913.784302,9.31059729213181,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T11:00:00,166205.6402631496,598340304.9473385,4348734272.55649,9.133237672935378,4.200095660398002,58.411040425863895,0.0,0.0,0.0,9.133237672935378,9.133237672935378,0.0,0.0,97078.2311340742,349481632.0826671,2182221096.9884987,9.288370708183196,6.7,64.78235796492241,97078.2311340742,349481632.0826671,2182221096.9884987,9.288370708183196,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T12:00:00,153804.33571191024,553695608.5628768,3982703751.6953936,8.925462851930908,4.407870481402471,58.411040425863895,0.0,0.0,0.0,8.925462851930908,8.925462851930908,0.0,0.0,92320.44583828836,332353605.01783806,1998171802.0565867,9.070487503491831,6.7,64.78235796492241,92320.44583828836,332353605.01783806,1998171802.0565867,9.070487503491831,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T13:00:00,151634.99651244175,545885987.4447904,3944968872.793457,8.904045622500856,4.429287710832524,58.411040425863895,0.0,0.0,0.0,8.904045622500856,8.904045622500856,0.0,0.0,91388.98447022332,329000344.092804,1979184008.0357947,9.048002210473568,6.7,64.78235796492241,91388.98447022332,329000344.092804,1979184008.0357947,9.048002210473568,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T14:00:00,151485.17329966393,545346623.8787901,3930380536.618758,8.895766055627558,4.4375672777058215,58.411040425863895,0.0,0.0,0.0,8.895766055627558,8.895766055627558,0.0,0.0,91359.24138997514,328893269.00391054,1971823400.0359569,9.03928491551609,6.7,64.78235796492241,91359.24138997514,328893269.00391054,1971823400.0359569,9.03928491551609,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T15:00:00,154999.18418381023,557997063.0617167,4033222619.5811706,8.95413694492898,4.379196388404401,58.411040425863895,0.0,0.0,0.0,8.95413694492898,8.95413694492898,0.0,0.0,92737.55786664586,333855208.3199251,2023540401.4694536,9.100526218539622,6.7,64.78235796492241,92737.55786664586,333855208.3199251,2023540401.4694536,9.100526218539622,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T16:00:00,113499.85569367756,408599480.4972393,2735486588.3200865,8.217736177408137,5.115597155925244,58.411040425863895,0.0,0.0,0.0,8.217736177408137,8.217736177408137,0.0,0.0,76798.10263892013,276473169.50011253,1371638672.9093125,8.32814761649605,6.7,64.78235796492241,76798.10263892013,276473169.50011253,1371638672.9093125,8.32814761649605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T17:00:00,103599.2421503702,372957271.7413327,2397359673.446382,8.02592440795839,5.30740892537499,58.411040425863895,0.0,0.0,0.0,8.02592440795839,8.02592440795839,0.0,0.0,76422.84050693733,275122225.8249744,1201938183.1591637,8.126936069787009,6.7,64.78235796492241,76422.84050693733,275122225.8249744,1201938183.1591637,8.126936069787009,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T18:00:00,122975.65768098032,442712367.6515291,3054426134.668058,8.39869238486437,4.93464094846901,58.411040425863895,0.0,0.0,0.0,8.39869238486437,8.39869238486437,0.0,0.0,80581.20746987153,290092346.89153755,1531694506.5130527,8.517849684308082,6.7,64.78235796492241,80581.20746987153,290092346.89153755,1531694506.5130527,8.517849684308082,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T19:00:00,127680.96810837336,459651485.1901442,3208434429.518255,8.486067958841081,4.8472653744923,58.411040425863895,0.0,0.0,0.0,8.486067958841081,8.486067958841081,0.0,0.0,81851.16623403516,294664198.4425266,1609020670.4001749,8.609508352721695,6.7,64.78235796492241,81851.16623403516,294664198.4425266,1609020670.4001749,8.609508352721695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T20:00:00,128450.79742478069,462422870.7292104,3230448626.625677,8.49855911201295,4.834774221320431,58.411040425863895,0.0,0.0,0.0,8.49855911201295,8.49855911201295,0.0,0.0,82171.88619799707,295818790.31278944,1620073860.1275718,8.622606380621447,6.7,64.78235796492241,82171.88619799707,295818790.31278944,1620073860.1275718,8.622606380621447,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-17T21:00:00,53432.2690541294,192356168.59486583,1045934914.1550587,7.778970331808554,6.593012471475923,54.516971064139625,0.0,0.0,0.0,7.778970331808554,7.778970331808554,0.0,0.0,42232.94259535365,152038593.3432731,525854632.3165814,7.32441296647172,6.699999999999999,64.78235796492238,42232.94259535365,152038593.3432731,525854632.3165814,7.32441296647172,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-17T22:00:00,66845.13533730202,240642487.2142872,1429529153.9043512,7.477190369782948,5.856142963550436,58.411040425863895,0.0,0.0,0.0,7.477190369782948,7.477190369782948,0.0,0.0,50541.14790085356,181948132.4430728,717331040.3375924,7.551593426179832,6.700000000000003,64.78235796492241,50541.14790085356,181948132.4430728,717331040.3375924,7.551593426179832,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-17T23:00:00,64385.82058224563,231788954.09608412,1314301463.9129615,7.411784984412317,5.921548348921064,58.41104042586389,0.0,0.0,0.0,7.411784984412317,7.411784984412317,0.0,0.0,53102.61757555897,191169423.27201223,659347876.3327788,7.482943899083054,6.699999999999999,64.78235796492238,53102.61757555897,191169423.27201223,659347876.3327788,7.482943899083054,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-18T00:00:00,39197.75534109568,141111919.2279444,763222380.1131718,8.407817415445887,7.542400585465749,48.675867021553245,0.0,0.0,0.0,8.407817415445887,8.407817415445887,0.0,0.0,30246.92611665303,108888934.0199509,385498972.8603898,7.157728518179215,6.700000000000002,64.78235796492241,30246.92611665303,108888934.0199509,385498972.8603898,7.157728518179215,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-18T01:00:00,54975.06207154933,197910223.4575776,1143324800.3599029,8.363221252907598,7.066803727765069,50.62290170241537,0.0,0.0,0.0,8.363221252907598,8.363221252907598,0.0,0.0,43857.31600193231,157886337.6069563,575423449.4219953,7.383232270373068,6.699999999999999,64.78235796492238,43857.31600193231,157886337.6069563,575423449.4219953,7.383232270373068,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-18T02:00:00,40467.91183607458,145684482.60986847,751738526.388644,8.39971991384485,7.5473630205131,48.675867021553245,0.0,0.0,0.0,8.39971991384485,8.39971991384485,0.0,0.0,30627.766526417163,110259959.49510178,379684531.9916158,7.150873787400293,6.700000000000002,64.78235796492241,30627.766526417163,110259959.49510178,379684531.9916158,7.150873787400293,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-18T03:00:00,46554.90743221057,167597666.75595802,921865715.8996452,8.498829718901506,7.453546091665106,48.675867021553245,0.0,0.0,0.0,8.498829718901506,8.498829718901506,0.0,0.0,34813.98504647921,125330346.16732512,464898737.1523813,7.252028263874543,6.7,64.78235796492238,34813.98504647921,125330346.16732512,464898737.1523813,7.252028263874543,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-18T04:00:00,14124.614701354372,50848612.924875736,286667322.4093792,13.343944970425031,13.018916729321466,9.735173404310643,0.0,0.0,0.0,13.343944970425031,13.343944970425031,0.0,0.0,13694.193446827929,49299096.40858056,154893154.49889785,6.883956358695639,6.7,64.78235796492241,13694.193446827929,49299096.40858056,154893154.49889785,6.883956358695639,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T05:00:00,92844.1577714049,334238967.9770577,2017743961.5994844,7.810628702731909,5.522704630601471,58.411040425863895,0.0,0.0,0.0,7.810628702731909,7.810628702731909,0.0,0.0,76717.41596775982,276182697.4839354,1011636698.8407004,7.901166236541985,6.7,64.78235796492241,76717.41596775982,276182697.4839354,1011636698.8407004,7.901166236541985,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T06:00:00,113931.36211569486,410152903.6165015,2798925156.0860977,8.253725761687283,5.079607571646097,58.411040425863895,0.0,0.0,0.0,8.253725761687283,8.253725761687283,0.0,0.0,76368.0580517507,274925008.9863025,1403372360.071218,8.365767866443932,6.7,64.78235796492241,76368.0580517507,274925008.9863025,1403372360.071218,8.365767866443932,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T07:00:00,130998.92410891944,471596126.7921101,3359306062.2433724,8.571684958707209,4.761648374626169,58.411040425863895,0.0,0.0,0.0,8.571684958707209,8.571684958707209,0.0,0.0,82996.09153718883,298785929.53387976,1684815546.3058867,8.699298444919899,6.7,64.78235796492241,82996.09153718883,298785929.53387976,1684815546.3058867,8.699298444919899,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T08:00:00,145941.8226859206,525390561.66931415,3807774255.890111,8.826180455350631,4.507152877982748,58.411040425863895,0.0,0.0,0.0,8.826180455350631,8.826180455350631,0.0,0.0,89037.48168632902,320534934.07078445,1910157797.9397504,8.966255213604898,6.7,64.78235796492241,89037.48168632902,320534934.07078445,1910157797.9397504,8.966255213604898,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T09:00:00,158301.77114544006,569886376.1235843,4147933523.111429,9.01924822573215,4.314085107601228,58.411040425863895,0.0,0.0,0.0,9.01924822573215,9.01924822573215,0.0,0.0,93961.53836906492,338261538.1286338,2081161778.8140788,9.168749287807158,6.7,64.78235796492241,93961.53836906492,338261538.1286338,2081161778.8140788,9.168749287807158,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T10:00:00,182178.10005552508,655841160.1998903,4754167036.18205,9.382578747224018,3.9890808667867006,58.411040425863895,3074.5955710916696,11068544.055930013,33781276.69801517,9.382578747224018,9.34425246654668,19.470346808621297,0.0,103786.05098768754,373629783.55567527,2403187556.4484644,9.549896056035612,6.7,64.78235796492241,103786.05098768754,373629783.55567527,2403187556.4484644,9.549896056035612,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T11:00:00,188793.17961519127,679655446.6146886,4886465456.124432,9.441960545514824,3.898271696081629,58.411040425863895,555.2617813806758,1998942.4129704328,6080907.933493797,9.441960545514824,9.435061637251753,9.735173404310649,0.0,106017.87716425431,381664357.7913156,2455763250.939682,9.612117973076638,6.7,64.78235796492241,106017.87716425431,381664357.7913156,2455763250.939682,9.612117973076638,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T12:00:00,191652.93484943412,689950565.4579631,4953150270.485925,9.760853358536371,4.140912991632756,58.411040425863895,45891.409309683375,165209073.51486012,500989745.6941706,9.760853358536371,9.192420341700624,58.411040425863895,0.0,114351.1273004096,411664058.2814746,2738635685.224029,9.946716405007168,6.7,64.78235796492241,114351.1273004096,411664058.2814746,2738635685.224029,9.946716405007168,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T13:00:00,178968.52844740535,644286702.4106593,4595923213.175433,9.385606987102715,4.171607148394258,58.411040425863895,18107.199518678903,65185918.267244056,197314545.1034985,9.385606987102715,9.161726184939122,19.470346808621297,0.0,105148.58085930378,378534891.0934936,2405986186.687456,9.553143709965932,6.7,64.78235796492241,105148.58085930378,378534891.0934936,2405986186.687456,9.553143709965932,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T14:00:00,174443.67771566648,627997239.7763994,4446901185.9110775,9.188955059780206,4.144378273553175,58.411040425863895,0.0,0.0,0.0,9.188955059780206,9.188955059780206,0.0,0.0,100607.05155619496,362185385.6023018,2231598553.261923,9.346841493357095,6.7,64.78235796492241,100607.05155619496,362185385.6023018,2231598553.261923,9.346841493357095,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T15:00:00,176333.7184115833,634801386.2816998,4478435128.036135,9.206856292560664,4.126477040772715,58.411040425863895,0.0,0.0,0.0,9.206856292560664,9.206856292560664,0.0,0.0,101372.07648575467,364939475.3487169,2247435745.2768974,9.365587005450882,6.7,64.78235796492241,101372.07648575467,364939475.3487169,2247435745.2768974,9.365587005450882,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T16:00:00,136613.99047786684,491810365.7203206,3340538182.4805093,8.561027909507146,4.772305423826235,58.411040425863895,0.0,0.0,0.0,8.561027909507146,8.561027909507146,0.0,0.0,85886.30102064378,309190683.6743176,1675368596.0740423,8.688124040038606,6.7,64.78235796492241,85886.30102064378,309190683.6743176,1675368596.0740423,8.688124040038606,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T17:00:00,124856.50705985176,449483425.4154663,2987556866.704046,8.360745011434414,4.972588321898967,58.411040425863895,0.0,0.0,0.0,8.360745011434414,8.360745011434414,0.0,0.0,81127.28135023497,292058212.86084586,1498103117.6955595,8.478056421228171,6.7,64.78235796492241,81127.28135023497,292058212.86084586,1498103117.6955595,8.478056421228171,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T18:00:00,164911.05589870643,593679801.2353431,4196582614.0840654,9.046861056011826,4.286472277321555,58.411040425863895,0.0,0.0,0.0,9.046861056011826,9.046861056011826,0.0,0.0,96910.88185632144,348879174.68275714,2105546575.5752409,9.197623158115766,6.7,64.78235796492241,96910.88185632144,348879174.68275714,2105546575.5752409,9.197623158115766,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T19:00:00,163567.17939306548,588841845.8150358,4164649073.849068,9.028734855195433,4.304598478137947,58.411040425863895,0.0,0.0,0.0,9.028734855195433,9.028734855195433,0.0,0.0,96377.62755204334,346959459.187356,2089480547.042936,9.178602069369532,6.7,64.78235796492241,96377.62755204334,346959459.187356,2089480547.042936,9.178602069369532,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T20:00:00,162847.62855413367,586251462.7948812,4146864329.659868,9.018639925299096,4.314693408034285,58.411040425863895,0.0,0.0,0.0,9.018639925299096,9.018639925299096,0.0,0.0,96093.37183011894,345936138.5884282,2080538455.651137,9.168014929794042,6.7,64.78235796492241,96093.37183011894,345936138.5884282,2080538455.651137,9.168014929794042,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-18T21:00:00,57223.81282211115,206005726.1596001,1094203462.0970483,7.807083942140608,6.566378033639983,54.516971064139625,0.0,0.0,0.0,7.807083942140608,7.807083942140608,0.0,0.0,44592.983507763805,160534740.62794974,550061367.8978589,7.353134029043736,6.699999999999999,64.78235796492238,44592.983507763805,160534740.62794974,550061367.8978589,7.353134029043736,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-18T22:00:00,75565.89380708839,272037217.7055181,1588030999.791638,7.567099750767401,5.766233582565984,58.411040425863895,0.0,0.0,0.0,7.567099750767401,7.567099750767401,0.0,0.0,54681.79367329192,196854457.22385088,796848674.4148431,7.645889506065351,6.700000000000003,64.78235796492241,54681.79367329192,196854457.22385088,796848674.4148431,7.645889506065351,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-18T23:00:00,71296.58364982081,256667701.13935488,1475036183.151845,7.505872203958249,5.833278185538867,58.41104042586388,468.1909936812922,1685487.577252652,5127216.443063999,7.505872203958249,7.50005514779451,1.9470346808621293,0.0,55409.48037893081,199474129.3641509,742584242.1973397,7.581642442314707,6.699999999999999,64.78235796492238,55409.48037893081,199474129.3641509,742584242.1973397,7.581642442314707,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-19T00:00:00,50288.94544164772,181040203.5899318,1030654007.9320592,8.560689487450865,7.392007453499628,48.675867021553245,0.0,0.0,0.0,8.560689487450865,8.560689487450865,0.0,0.0,36582.58179983972,131697294.479423,519450921.37365526,7.316745599787541,6.700000000000002,64.78235796492241,36582.58179983972,131697294.479423,519450921.37365526,7.316745599787541,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-19T01:00:00,59983.38420270395,215940183.12973425,1224036126.6384788,7.3606537028001,5.972679630533283,58.411040425863895,0.0,0.0,0.0,7.3606537028001,7.3606537028001,0.0,0.0,43993.23388540713,158375641.98746565,614283350.1000395,7.4293223468566545,6.7,64.7823579649224,43993.23388540713,158375641.98746565,614283350.1000395,7.4293223468566545,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-19T02:00:00,46449.02339056414,167216484.20603085,1000279732.9838662,9.59451932353804,8.46014835232936,40.887728298104726,525.7947560948991,1892861.1219416368,5774733.773121648,9.59451932353804,9.58796760589182,1.9470346808621293,0.0,33172.93388651654,119422561.9914595,508953413.3610653,7.30411186453077,6.700000000000003,64.78235796492241,33172.93388651654,119422561.9914595,508953413.3610653,7.30411186453077,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-19T03:00:00,59470.27091108975,214092975.279923,1216628899.435767,7.356466302667996,5.976867030665386,58.411040425863895,0.0,0.0,0.0,7.356466302667996,7.356466302667996,0.0,0.0,43993.19066429859,158375486.39147487,610610498.6119525,7.4249304652056125,6.700000000000002,64.78235796492241,43993.19066429859,158375486.39147487,610610498.6119525,7.4249304652056125,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
