Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-19T04:00:00,2580.30878656526,9289111.63163494,27725301.77650708,13.236026003408933,13.204599828473649,9.735173404310643,0.0,0.0,0.0,13.236026003408933,13.236026003408933,0.0,0.0,2345.416841027498,8443500.627698993,25256304.709119625,6.730015920771237,6.7,64.78235796492241,2345.416841027498,8443500.627698993,25256304.709119625,6.730015920771237,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T05:00:00,97817.95752182804,352144647.07858104,2177879578.3415136,7.923467180624727,5.453847718476051,58.411040425863895,2092.4152236765963,7532694.80523575,38757197.655701175,7.923467180624727,7.879485614857329,1.622528900718441,0.0,77734.32150628396,279843557.4226222,1111478851.377155,8.019516291794668,6.7,64.78235796492241,77734.32150628396,279843557.4226222,1111478851.377155,8.019516291794668,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T06:00:00,111538.4087990055,401538271.6764199,2725771286.2912154,8.212225162940122,5.12110817039326,58.411040425863895,0.0,0.0,0.0,8.212225162940122,8.212225162940122,0.0,0.0,76045.5216276582,273763877.8595695,1366660399.670581,8.322244322450072,6.7,64.78235796492241,76045.5216276582,273763877.8595695,1366660399.670581,8.322244322450072,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T07:00:00,125322.71969917451,451161790.9170282,3201680634.6030188,8.482243341190323,4.851089992143057,58.411040425863895,0.0,0.0,0.0,8.482243341190323,8.482243341190323,0.0,0.0,80832.30787863219,290996308.36307585,1605682207.1332085,8.605533015495633,6.7,64.78235796492241,80832.30787863219,290996308.36307585,1605682207.1332085,8.605533015495633,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T08:00:00,140511.57939677022,505841685.8283728,3665352194.964767,8.745352934198351,4.587980399135028,58.411040425863895,0.0,0.0,0.0,8.745352934198351,8.745352934198351,0.0,0.0,86799.5703048291,312478453.0973848,1838584344.511731,8.881480005710388,6.7,64.78235796492241,86799.5703048291,312478453.0973848,1838584344.511731,8.881480005710388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T09:00:00,151680.45953672891,546049654.3322241,3982956775.170273,8.9256070401725,4.407726293160882,58.411040425863895,0.0,0.0,0.0,8.9256070401725,8.9256070401725,0.0,0.0,91285.81956576549,328628950.4367558,1998228910.9415536,9.070553692255473,6.7,64.78235796492241,91285.81956576549,328628950.4367558,1998228910.9415536,9.070553692255473,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T10:00:00,160440.2543356924,577584915.6084926,4234923375.16686,9.068624889270714,4.264708444062668,58.411040425863895,0.0,0.0,0.0,9.068624889270714,9.068624889270714,0.0,0.0,94720.51737829905,340993862.5618766,2124936285.5511296,9.220577459710542,6.7,64.78235796492241,94720.51737829905,340993862.5618766,2124936285.5511296,9.220577459710542,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T11:00:00,146816.70202887148,528540127.30393744,3852982578.155943,8.851838215692895,4.481495117640485,58.411040425863895,0.0,0.0,0.0,8.851838215692895,8.851838215692895,0.0,0.0,89319.00337254512,321548412.1411624,1932920858.4423344,8.993214090864104,6.7,64.78235796492241,89319.00337254512,321548412.1411624,1932920858.4423344,8.993214090864104,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T12:00:00,149782.8522479899,539218268.0927637,3975843667.1386886,8.921569340160245,4.411763993173138,58.411040425863895,0.0,0.0,0.0,8.921569340160245,8.921569340160245,0.0,0.0,90372.9302706964,325342548.9745071,1994690078.8548584,9.066364285993918,6.7,64.78235796492241,90372.9302706964,325342548.9745071,1994690078.8548584,9.066364285993918,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T13:00:00,160345.4877008253,577243755.7229711,4278057787.794333,9.093113974489796,4.240219358843584,58.411040425863895,0.0,0.0,0.0,9.093113974489796,9.093113974489796,0.0,0.0,94515.57952610007,340256086.2939603,2146711910.736885,9.246345624792498,6.7,64.78235796492241,94515.57952610007,340256086.2939603,2146711910.736885,9.246345624792498,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T14:00:00,168217.6769762713,605583637.1145766,4541676496.545455,9.242760994702977,4.090572338630403,58.411040425863895,0.0,0.0,0.0,9.242760994702977,9.242760994702977,0.0,0.0,97440.94949925644,350787418.1973232,2279391313.204899,9.403401257742107,6.7,64.78235796492241,97440.94949925644,350787418.1973232,2279391313.204899,9.403401257742107,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T15:00:00,151034.78790689277,543725236.464814,4067169461.100146,8.973405066183844,4.359928267149535,58.411040425863895,0.0,0.0,0.0,8.973405066183844,8.973405066183844,0.0,0.0,90668.11315807608,326405207.36907387,2040669904.638409,9.120808733074798,6.7,64.78235796492241,90668.11315807608,326405207.36907387,2040669904.638409,9.120808733074798,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T16:00:00,112271.7305567421,404178230.0042716,2800839659.652746,8.254812788273927,5.078520545059452,58.411040425863895,0.0,0.0,0.0,8.254812788273927,8.254812788273927,0.0,0.0,75652.5743601035,272349267.6963726,1404497159.532519,8.367099065362515,6.7,64.78235796492241,75652.5743601035,272349267.6963726,1404497159.532519,8.367099065362515,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T17:00:00,90834.32871407448,327003583.37066805,2049615558.061385,7.8286868560526415,5.50464647728074,58.411040425863895,0.0,0.0,0.0,7.8286868560526415,7.8286868560526415,0.0,0.0,74399.74381351174,267839077.72864228,1027586651.876066,7.920133785115637,6.7,64.78235796492241,74399.74381351174,267839077.72864228,1027586651.876066,7.920133785115637,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T18:00:00,82129.20792310088,295665148.5231632,1736456104.9877186,7.65108145805712,5.68225187527626,58.411040425863895,0.0,0.0,0.0,7.65108145805712,7.65108145805712,0.0,0.0,73828.77101822534,265783575.6656112,870589713.6679857,7.733875311828586,6.7,64.78235796492241,73828.77101822534,265783575.6656112,870589713.6679857,7.733875311828586,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T19:00:00,76899.48834956401,276838158.0584304,1526415308.6873665,7.531973259330914,5.801360074002467,58.411040425863895,0.0,0.0,0.0,7.531973259330914,7.531973259330914,0.0,0.0,66985.13834048146,241146498.02573323,765329525.4529008,7.608959592638996,6.7,64.78235796492241,66985.13834048146,241146498.02573323,765329525.4529008,7.608959592638996,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T20:00:00,73948.51310603535,266214647.18172723,1335364358.1100352,7.423641042095313,5.909692291238067,58.411040425863895,0.0,0.0,0.0,7.423641042095313,7.423641042095313,0.0,0.0,58606.7296325462,210984226.6771664,669613744.0465763,7.4953517038295425,6.7,64.78235796492241,58606.7296325462,210984226.6771664,669613744.0465763,7.4953517038295425,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-19T21:00:00,44088.73422570263,158719443.21252942,737924888.9241294,7.683833844750801,6.8472121717042365,53.54345372370857,0.0,0.0,0.0,7.683833844750801,7.683833844750801,0.0,0.0,30125.52773598112,108451899.84953202,371647927.2472118,7.1414222502032425,6.7,64.7823579649224,30125.52773598112,108451899.84953202,371647927.2472118,7.1414222502032425,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-10-19T22:00:00,52552.816076903306,189190137.8768519,926790844.7291985,7.192052713566141,6.141280619767241,58.411040425863895,0.0,0.0,0.0,7.192052713566141,7.192052713566141,0.0,0.0,37034.84815995454,133325453.37583631,465201270.1195752,7.25250794997704,6.700000000000002,64.78235796492241,37034.84815995454,133325453.37583631,465201270.1195752,7.25250794997704,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-19T23:00:00,29206.72246395397,105144200.87023428,370093770.27548057,8.044797734076093,7.62525848377111,48.675867021553245,0.0,0.0,0.0,8.044797734076093,8.044797734076093,0.0,0.0,16491.587292663342,59369714.25358801,188468226.40864107,6.923922766623467,6.700000000000002,64.78235796492241,16491.587292663342,59369714.25358801,188468226.40864107,6.923922766623467,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T00:00:00,12825.708374854512,46172550.14947623,146566260.5855169,6.749733850655972,6.583599482677407,58.411040425863895,0.0,0.0,0.0,6.749733850655972,6.749733850655972,0.0,0.0,6518.073584754861,23465064.905117504,74628271.54212722,6.788684594364337,6.700000000000002,64.78235796492241,6518.073584754861,23465064.905117504,74628271.54212722,6.788684594364337,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T01:00:00,8089.556952944019,29122405.03059848,92698741.80548202,7.602704511706897,7.497631662753502,48.67586702155324,0.0,0.0,0.0,7.602704511706897,7.602704511706897,0.0,0.0,4333.822058333666,15601759.4100012,49688704.23511932,6.759050722276869,6.699999999999999,64.78235796492238,4333.822058333666,15601759.4100012,49688704.23511932,6.759050722276869,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-20T02:00:00,4309.345236638619,15513642.851899028,49310722.437989935,7.526141901399433,7.47024996019976,48.67586702155325,0.0,0.0,0.0,7.526141901399433,7.526141901399433,0.0,0.0,2446.855487696293,8808679.755706655,27995910.26211318,6.733272305764146,6.700000000000003,64.78235796492241,2446.855487696293,8808679.755706655,27995910.26211318,6.733272305764146,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-20T03:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,1170.7668077776991,4214760.507999717,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.7668077776991,4214760.507999717,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-20T04:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,1171.196103881269,4216305.973972567,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.196103881269,4216305.973972567,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T05:00:00,0.0,0.0,0.0,11.655842251464115,11.655842251464115,0.0,0.0,0.0,0.0,11.655842251464115,11.655842251464115,0.0,0.0,1170.2122225549797,4212764.001197926,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.2122225549797,4212764.001197926,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T06:00:00,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,0.0,0.0,11.655842251464112,11.655842251464112,0.0,0.0,1171.8061847118663,4218502.26496272,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.8061847118663,4218502.26496272,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T07:00:00,4281.833064397969,15414599.03183269,48965388.49471082,8.48956866882431,8.434067354939144,35.69563581580571,0.0,0.0,0.0,8.48956866882431,8.48956866882431,0.0,0.0,2325.168003315816,8370604.811936938,26630778.29280373,6.73253371107914,6.700885298578821,61.18333807798226,2325.168003315816,8370604.811936938,26630778.29280373,6.73253371107914,6.700885298578821,61.18333807798226,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-20T08:00:00,207.87294367582976,748342.597232987,2375614.264636936,10.541859037043494,10.53916638741797,4.867586702155324,0.0,0.0,0.0,10.541859037043494,10.541859037043494,0.0,0.0,1187.826163429458,4276174.188346049,13596515.848605938,6.716159402757462,6.7,64.78235796492241,1187.826163429458,4276174.188346049,13596515.848605938,6.716159402757462,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T09:00:00,7511.2223875623795,27040400.595224567,86035130.19565819,8.12385827816278,8.026338781379478,38.940693617242594,0.0,0.0,0.0,8.12385827816278,8.12385827816278,0.0,0.0,4278.600762788336,15402962.746038012,49088059.58476269,6.758337327820999,6.7,64.78235796492241,4278.600762788336,15402962.746038012,49088059.58476269,6.758337327820999,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T10:00:00,48698.49926845839,175314597.3664502,555802285.7854855,6.981688983768875,6.351644349564506,58.411040425863895,0.0,0.0,0.0,6.981688983768875,6.981688983768875,0.0,0.0,24469.232365272463,88089236.51498088,279819630.95297635,7.032475948985266,6.7,64.78235796492241,24469.232365272463,88089236.51498088,279819630.95297635,7.032475948985266,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T11:00:00,72051.44072999463,259385186.62798065,880729863.5676165,7.165881317487224,6.167452015846155,58.411040425863895,0.0,0.0,0.0,7.165881317487224,7.165881317487224,0.0,0.0,38682.00464682838,139255216.72858217,441962930.2162228,7.225061768530704,6.7,64.78235796492241,38682.00464682838,139255216.72858217,441962930.2162228,7.225061768530704,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T12:00:00,73926.06548507774,266133835.74627984,1246266340.111993,7.373122786402519,5.960210546930862,58.411040425863895,0.0,0.0,0.0,7.373122786402519,7.373122786402519,0.0,0.0,54701.34025195253,196924824.90702912,624992547.445174,7.442381151692771,6.7,64.78235796492241,54701.34025195253,196924824.90702912,624992547.445174,7.442381151692771,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T13:00:00,73947.03232938751,266209316.385795,1329446268.8448668,7.420285310231129,5.913048023102252,58.411040425863895,0.0,0.0,0.0,7.420285310231129,7.420285310231129,0.0,0.0,58343.97428208516,210038307.4155066,666611621.3365456,7.49178833956523,6.7,64.78235796492241,58343.97428208516,210038307.4155066,666611621.3365456,7.49178833956523,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T14:00:00,76212.97528882587,274366711.0397732,1488529929.90545,7.510490823578803,5.822842509754577,58.411040425863895,0.0,0.0,0.0,7.510490823578803,7.510490823578803,0.0,0.0,65321.12620163628,235156054.3258906,746329374.7229736,7.586408205285608,6.7,64.78235796492241,65321.12620163628,235156054.3258906,746329374.7229736,7.586408205285608,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T15:00:00,75424.22084167675,271527195.0300364,1452729943.6667695,7.490190479072161,5.84314285426122,58.411040425863895,0.0,0.0,0.0,7.490190479072161,7.490190479072161,0.0,0.0,63748.974069803975,229496306.6512943,728366682.0116161,7.565089180298663,6.7,64.78235796492241,63748.974069803975,229496306.6512943,728366682.0116161,7.565089180298663,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T16:00:00,73707.80761312944,265348107.407266,890979465.7459414,7.171691436877392,6.161641896455987,58.411040425863895,0.0,0.0,0.0,7.171691436877392,7.171691436877392,0.0,0.0,39126.73073605661,140856230.64980382,447044167.534022,7.231097261021347,6.7,64.78235796492241,39126.73073605661,140856230.64980382,447044167.534022,7.231097261021347,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T17:00:00,51528.5050642514,185502618.23130503,587481305.3954707,6.999644084274841,6.33368924905854,58.411040425863895,0.0,0.0,0.0,6.999644084274841,6.999644084274841,0.0,0.0,25827.45435916536,92978835.69299532,295149214.17430764,7.050690820569199,6.7,64.78235796492241,25827.45435916536,92978835.69299532,295149214.17430764,7.050690820569199,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T18:00:00,26014.41763797954,93651903.49672636,298190306.4967812,6.83566855532456,6.497664778008821,58.411040425863895,0.0,0.0,0.0,6.83566855532456,6.83566855532456,0.0,0.0,13108.87780499882,47191960.09799575,150426627.55729753,6.878756908646738,6.7,64.78235796492241,13108.87780499882,47191960.09799575,150426627.55729753,6.878756908646738,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T19:00:00,5164.43375367713,18591961.51323767,59085495.47875997,7.800395971016388,7.733424392201212,48.675867021553245,0.0,0.0,0.0,7.800395971016388,7.800395971016388,0.0,0.0,2870.014069213152,10332050.64916735,32877062.530863885,6.739073030844918,6.7,64.78235796492241,2870.014069213152,10332050.64916735,32877062.530863885,6.739073030844918,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T20:00:00,352.6560870233391,1269561.913284021,4031838.719969749,12.170152775548909,12.165582875340286,9.735173404310649,0.0,0.0,0.0,12.170152775548909,12.170152775548909,0.0,0.0,1171.046115370722,4215766.015334598,13408968.972571652,6.715936507208279,6.7,64.78235796492241,1171.046115370722,4215766.015334598,13408968.972571652,6.715936507208279,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-20T21:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,1171.2205452894757,4216393.963042112,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1171.2205452894757,4216393.963042112,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T22:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,1170.820906453676,4214955.263233233,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.820906453676,4214955.263233233,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-20T23:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1170.694311141657,4214499.520109964,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.694311141657,4214499.520109964,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T00:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,1170.602723131518,4214169.803273465,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.602723131518,4214169.803273465,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-21T01:00:00,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,1170.9064592985187,4215263.253474668,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.9064592985187,4215263.253474668,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-21T02:00:00,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,0.0,0.0,13.268103132420393,13.268103132420393,0.0,0.0,1171.0272660046846,4215698.157616863,13408015.844070818,6.715935374418783,6.700000000000003,64.78235796492241,1171.0272660046846,4215698.157616863,13408015.844070818,6.715935374418783,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-21T03:00:00,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,0.0,0.0,13.268103132420386,13.268103132420386,0.0,0.0,1170.6260692405224,4214253.849265882,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.6260692405224,4214253.849265882,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-21T04:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1171.1244315278102,4216047.953500116,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1244315278102,4216047.953500116,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T05:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1171.1624922173348,4216184.9719824055,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1171.1624922173348,4216184.9719824055,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T06:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1170.2234312276642,4212804.352419592,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.2234312276642,4212804.352419592,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T07:00:00,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,0.0,0.0,13.268103132420388,13.268103132420388,0.0,0.0,1169.8605318936625,4211497.914817184,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1169.8605318936625,4211497.914817184,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T08:00:00,11372.251563338004,40940105.62801682,130239030.76551406,7.840719299492338,7.693092855758942,48.675867021553245,0.0,0.0,0.0,7.840719299492338,7.840719299492338,0.0,0.0,5983.786564026775,21541631.63049639,68574391.84589963,6.781491817980449,6.7,64.78235796492241,5983.786564026775,21541631.63049639,68574391.84589963,6.781491817980449,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T09:00:00,36248.20857609789,130493550.8739524,414744678.05043024,6.901731252411817,6.431602080921564,58.411040425863895,0.0,0.0,0.0,6.901731252411817,6.901731252411817,0.0,0.0,18214.198102794337,65571113.1700596,208693097.1542544,6.947985246959827,6.7,64.78235796492241,18214.198102794337,65571113.1700596,208693097.1542544,6.947985246959827,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T10:00:00,66793.41694872834,240456301.015422,800488695.0895927,7.120393460962899,6.21293987237048,58.411040425863895,0.0,0.0,0.0,7.120393460962899,7.120393460962899,0.0,0.0,35168.67927358267,126607245.38489756,401821331.89278007,7.1773870543356,6.7,64.78235796492241,35168.67927358267,126607245.38489756,401821331.89278007,7.1773870543356,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T11:00:00,73896.30979199073,266026715.2511666,1128575892.176571,7.306394708998922,6.026938624334459,58.411040425863895,0.0,0.0,0.0,7.306394708998922,7.306394708998922,0.0,0.0,49546.42987738521,178367147.55858678,566094894.2613037,7.37245770110033,6.7,64.78235796492241,49546.42987738521,178367147.55858678,566094894.2613037,7.37245770110033,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T12:00:00,73918.2453875177,266105683.39506373,1215163967.4383996,7.355487552550059,5.977845780783322,58.411040425863895,0.0,0.0,0.0,7.355487552550059,7.355487552550059,0.0,0.0,53340.52035177924,192025873.2664052,609444440.3584734,7.423924488753466,6.7,64.78235796492241,53340.52035177924,192025873.2664052,609444440.3584734,7.423924488753466,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T13:00:00,73933.96301493245,266162266.85375684,1277550178.1688874,7.390860308028721,5.9424730253046585,58.411040425863895,0.0,0.0,0.0,7.390860308028721,7.390860308028721,0.0,0.0,56076.47059338013,201875294.13616848,640704159.1022083,7.461033423687909,6.7,64.78235796492241,56076.47059338013,201875294.13616848,640704159.1022083,7.461033423687909,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T14:00:00,76978.19334993458,277121496.0597645,1529808737.7060864,7.533897499195845,5.799435834137534,58.411040425863895,0.0,0.0,0.0,7.533897499195845,7.533897499195845,0.0,0.0,67136.23567439477,241690448.4278212,767067987.1234386,7.611022883212954,6.7,64.78235796492241,67136.23567439477,241690448.4278212,767067987.1234386,7.611022883212954,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T15:00:00,79166.90341911942,285000852.3088299,1622309154.197908,7.58635044845428,5.7469828848791,58.411040425863895,0.0,0.0,0.0,7.58635044845428,7.58635044845428,0.0,0.0,71195.8410800673,256305027.8882424,813451185.6415573,7.666070963738143,6.7,64.78235796492241,71195.8410800673,256305027.8882424,813451185.6415573,7.666070963738143,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T16:00:00,74597.49106760962,268550967.84339464,1364486421.2059278,7.440154636000515,5.893178697332865,58.411040425863895,0.0,0.0,0.0,7.440154636000515,7.440154636000515,0.0,0.0,59889.14879702868,215600935.66930324,684266080.110203,7.512741913623508,6.7,64.78235796492241,59889.14879702868,215600935.66930324,684266080.110203,7.512741913623508,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T17:00:00,58874.79020963128,211949244.75467265,833489207.4033172,7.961374101073891,7.016468651782457,47.45897034601441,0.0,0.0,0.0,7.961374101073891,7.961374101073891,0.0,0.0,36814.29675791529,132531468.32849506,420646634.63224345,7.199700321462989,6.7,64.78235796492238,36814.29675791529,132531468.32849506,420646634.63224345,7.199700321462989,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-21T18:00:00,16661.35093605109,59980863.36978393,203942560.25801304,8.179609667633908,7.948419745463455,38.940693617242594,0.0,0.0,0.0,8.179609667633908,8.179609667633908,0.0,0.0,9393.729856264628,33817427.48255265,107367397.94090192,6.827566475884418,6.7,64.78235796492241,9393.729856264628,33817427.48255265,107367397.94090192,6.827566475884418,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T19:00:00,5060.5238902099145,18217886.004755683,57936033.4038361,7.439007478702146,7.373339102402383,48.675867021553245,0.0,0.0,0.0,7.439007478702146,7.439007478702146,0.0,0.0,2819.4437493861856,10149997.49779027,32268470.879051104,6.738350159654044,6.700000000000002,64.78235796492241,2819.4437493861856,10149997.49779027,32268470.879051104,6.738350159654044,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-21T20:00:00,3337.096913465813,12013548.888476929,38170844.567228176,8.221688198920559,8.178423063849278,38.940693617242594,0.0,0.0,0.0,8.221688198920559,8.221688198920559,0.0,0.0,2132.3057488709555,7676300.695935439,24418240.31697786,6.729020618763658,6.7,64.78235796492241,2132.3057488709555,7676300.695935439,24418240.31697786,6.729020618763658,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T21:00:00,3983.488258031916,14340557.728914894,45570075.05882368,7.473926178030383,7.422274332195784,48.675867021553245,0.0,0.0,0.0,7.473926178030383,7.473926178030383,0.0,0.0,2281.7863689182054,8214430.928105539,26111064.06079886,6.731032492177505,6.7,64.78235796492241,2281.7863689182054,8214430.928105539,26111064.06079886,6.731032492177505,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T22:00:00,2450.450142658567,8821620.513570841,28071450.249102697,8.231688232539751,8.199870450425687,38.940693617242594,0.0,0.0,0.0,8.231688232539751,8.231688232539751,0.0,0.0,1691.8332967006045,6090599.868122175,19382730.37593795,6.723036150355935,6.7,64.78235796492241,1691.8332967006045,6090599.868122175,19382730.37593795,6.723036150355935,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-21T23:00:00,2938.4227294725574,10578321.826101206,33602691.45835637,7.450862278204862,7.412775085507547,48.675867021553245,0.0,0.0,0.0,7.450862278204862,7.450862278204862,0.0,0.0,1756.0854219938162,6321907.519177739,20133646.052198928,6.723928599714914,6.7,64.78235796492241,1756.0854219938162,6321907.519177739,20133646.052198928,6.723928599714914,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T00:00:00,2452.523993444131,8829086.376398873,28102543.43695558,8.20448971216309,8.172636688057038,38.940693617242594,0.0,0.0,0.0,8.20448971216309,8.20448971216309,0.0,0.0,1693.552391502324,6096788.609408367,19396346.376706824,6.72305233431172,6.7,64.78235796492241,1693.552391502324,6096788.609408367,19396346.376706824,6.72305233431172,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T01:00:00,2570.453205427621,9253631.539539434,29420783.23162751,7.446090623356526,7.412743472286209,48.675867021553245,0.0,0.0,0.0,7.446090623356526,7.446090623356526,0.0,0.0,1575.5063072336686,5671822.706041207,18040319.087826703,6.721440748726317,6.7,64.78235796492241,1575.5063072336686,5671822.706041207,18040319.087826703,6.721440748726317,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T02:00:00,2016.771380240128,7260376.968864457,23095578.73697157,8.210033233196802,8.183855423379477,38.940693617242594,0.0,0.0,0.0,8.210033233196802,8.210033233196802,0.0,0.0,1475.631112183133,5312272.003859279,16892808.990209606,6.720076962894382,6.700000000000002,64.78235796492241,1475.631112183133,5312272.003859279,16892808.990209606,6.720076962894382,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T03:00:00,1951.528323032348,7025501.962916452,22328871.44974333,8.219165034162833,8.193856258004425,38.940693617242594,0.0,0.0,0.0,8.219165034162833,8.219165034162833,0.0,0.0,1441.3565035963054,5188883.412946699,16510599.525109457,6.7196227178303,6.7,64.78235796492241,1441.3565035963054,5188883.412946699,16510599.525109457,6.7196227178303,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T04:00:00,0.0,0.0,0.0,11.28552895384074,11.28552895384074,0.0,0.0,0.0,0.0,11.28552895384074,11.28552895384074,0.0,0.0,1170.7830305159166,4214818.9098573,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,1170.7830305159166,4214818.9098573,13408015.844070818,6.715935374418781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T05:00:00,1623.9776315170202,5846319.473461272,18584630.63461701,8.216099785899567,8.195034962955758,38.940693617242594,0.0,0.0,0.0,8.216099785899567,8.216099785899567,0.0,0.0,1278.6162957382387,4603018.66465766,14640610.4079545,6.717400286506567,6.7,64.78235796492241,1278.6162957382387,4603018.66465766,14640610.4079545,6.717400286506567,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T06:00:00,443.6179375836359,1597024.575301089,5073142.3801735295,10.515059356323194,10.509309180428636,9.735173404310643,0.0,0.0,0.0,10.515059356323194,10.515059356323194,0.0,0.0,1217.385858755736,4382589.091520648,13929456.175670642,6.716555094598202,6.7,64.78235796492241,1217.385858755736,4382589.091520648,13929456.175670642,6.716555094598202,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T07:00:00,1995.7080760328809,7184549.073718371,22846371.62657748,8.221209743601735,8.195314400798148,38.940693617242594,0.0,0.0,0.0,8.221209743601735,8.221209743601735,0.0,0.0,1463.1308904094246,5267271.205473928,16768592.199717242,6.719929335191321,6.7,64.78235796492241,1463.1308904094246,5267271.205473928,16768592.199717242,6.719929335191321,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T08:00:00,11039.569558669702,39742450.41121093,126385146.93068804,6.738294589299976,6.595038744033405,58.411040425863895,0.0,0.0,0.0,6.738294589299976,6.738294589299976,0.0,0.0,5629.672104532846,20266819.57631825,64487429.7201067,6.776637610455565,6.7,64.78235796492241,5629.672104532846,20266819.57631825,64487429.7201067,6.776637610455565,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T09:00:00,23682.471293839204,85256896.65782112,270191890.3083046,7.706088608775082,7.399814710739591,48.675867021553245,0.0,0.0,0.0,7.706088608775082,7.706088608775082,0.0,0.0,12115.470220054687,43615692.79219687,138493390.611889,6.864567897767412,6.700000000000002,64.78235796492241,12115.470220054687,43615692.79219687,138493390.611889,6.864567897767412,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T10:00:00,61881.59285125025,222773734.26450083,833868863.9634964,7.139328029856827,6.194005303476554,58.411040425863895,0.0,0.0,0.0,7.139328029856827,7.139328029856827,0.0,0.0,36628.37648405269,131862155.34258968,418559141.5541282,7.197236026811243,6.7,64.78235796492241,36628.37648405269,131862155.34258968,418559141.5541282,7.197236026811243,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T11:00:00,58625.06188804563,211050222.79696423,1033416610.438378,7.252474035178338,6.080859298155047,58.41104042586391,0.0,0.0,0.0,7.252474035178338,7.252474035178338,0.0,0.0,45379.99907306221,163367996.66302392,518508955.46263134,7.31588005809978,6.700000000000002,64.78235796492241,45379.99907306221,163367996.66302392,518508955.46263134,7.31588005809978,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T12:00:00,72700.88978235284,261723203.2164701,1482742389.4073796,7.5072376606226205,5.826095672710764,58.41104042586392,0.0,0.0,0.0,7.5072376606226205,7.5072376606226205,0.0,0.0,62544.72842130056,225161022.31668192,743556321.4448875,7.58304384047045,6.700000000000003,64.78235796492243,62544.72842130056,225161022.31668192,743556321.4448875,7.58304384047045,6.700000000000003,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-22T13:00:00,65843.73523974096,237037446.86306745,1303397928.3011715,7.405563854383246,5.927769478950135,58.411040425863895,0.0,0.0,0.0,7.405563854383246,7.405563854383246,0.0,0.0,54370.602113645,195734167.609122,653775878.3188105,7.476428607135658,6.7,64.78235796492241,54370.602113645,195734167.609122,653775878.3188105,7.476428607135658,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T14:00:00,76193.23748499743,274295654.9459906,1614848868.411149,7.58215693147758,5.751176401855806,58.411040425863895,0.0,0.0,0.0,7.58215693147758,7.58215693147758,0.0,0.0,63811.68529535867,229722067.0632911,809766425.3293842,7.661603693189861,6.700000000000004,64.78235796492243,63811.68529535867,229722067.0632911,809766425.3293842,7.661603693189861,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-10-22T15:00:00,66430.09941533643,239148357.8952112,1335930257.9307327,7.424016447017035,5.909316886316343,58.41104042586388,0.0,0.0,0.0,7.424016447017035,7.424016447017035,0.0,0.0,54080.12324948552,194688443.69814783,670092227.5913819,7.495780428697496,6.699999999999999,64.78235796492238,54080.12324948552,194688443.69814783,670092227.5913819,7.495780428697496,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-22T16:00:00,69918.97909488495,251708324.7415859,1362660530.7393856,7.439148146737949,5.894185186595429,58.41104042586388,0.0,0.0,0.0,7.439148146737949,7.439148146737949,0.0,0.0,57463.06088444404,206867019.18399853,683377637.6920428,7.511613748406087,6.7,64.78235796492238,57463.06088444404,206867019.18399853,683377637.6920428,7.511613748406087,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-10-22T17:00:00,56182.32835145703,202256382.06524524,845692375.7566199,7.146039225276991,6.187294108056392,58.411040425863895,0.0,0.0,0.0,7.146039225276991,7.146039225276991,0.0,0.0,37142.00516241782,133711218.5847041,424460475.75911546,7.204222929384369,6.700000000000003,64.78235796492241,37142.00516241782,133711218.5847041,424460475.75911546,7.204222929384369,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-22T18:00:00,40805.05536381165,146898199.3097219,497976483.3901535,6.948925773538047,6.384407559795335,58.411040425863895,0.0,0.0,0.0,6.948925773538047,6.948925773538047,0.0,0.0,21912.975936681763,78886713.37205435,250428020.59296268,6.997523423034358,6.700000000000002,64.78235796492241,21912.975936681763,78886713.37205435,250428020.59296268,6.997523423034358,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T19:00:00,5019.15215764585,18068947.76752505,57426705.360289946,8.69307184747693,8.627980602138715,38.9406936172426,0.0,0.0,0.0,8.69307184747693,8.69307184747693,0.0,0.0,2976.828090479692,10716581.125726888,34059880.54879855,6.740479022952605,6.7,64.78235796492241,2976.828090479692,10716581.125726888,34059880.54879855,6.740479022952605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T20:00:00,5450.38807313269,19621397.06327768,62400369.86599626,7.687977921966073,7.617249348217951,48.675867021553245,0.0,0.0,0.0,7.687977921966073,7.687977921966073,0.0,0.0,3015.6382235575365,10856297.604807133,34528484.735855915,6.741036069116659,6.700000000000002,64.78235796492241,3015.6382235575365,10856297.604807133,34528484.735855915,6.741036069116659,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-22T21:00:00,4080.628398688163,14690262.235277386,46675105.21733312,8.652008471762572,8.599103968937142,38.940693617242594,0.0,0.0,0.0,8.652008471762572,8.652008471762572,0.0,0.0,2505.277087722815,9018997.515802134,28685685.530690048,6.734092215603428,6.7,64.78235796492241,2505.277087722815,9018997.515802134,28685685.530690048,6.734092215603428,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T22:00:00,4103.848598642092,14773854.955111532,46959040.91589679,7.6544800574032115,7.601253855688985,48.675867021553245,0.0,0.0,0.0,7.6544800574032115,7.6544800574032115,0.0,0.0,2342.130500351196,8431669.801264305,26810641.252753098,6.731863900649254,6.7,64.78235796492241,2342.130500351196,8431669.801264305,26810641.252753098,6.731863900649254,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-22T23:00:00,2685.482162267508,9667735.78416303,30710169.2762589,8.578488649893353,8.543679968248695,38.940693617242594,0.0,0.0,0.0,8.578488649893353,8.578488649893353,0.0,0.0,1809.4618173254023,6514062.542371447,20702965.095958263,6.724605197000583,6.7,64.78235796492241,1809.4618173254023,6514062.542371447,20702965.095958263,6.724605197000583,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T00:00:00,2939.758165296687,10583129.395068072,33662521.077566616,7.614813825730558,7.576658818088325,48.675867021553245,0.0,0.0,0.0,7.614813825730558,7.614813825730558,0.0,0.0,1761.071216042474,6339856.377752908,20166150.365625843,6.723967229891176,6.7,64.78235796492241,1761.071216042474,6339856.377752908,20166150.365625843,6.723967229891176,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T01:00:00,2160.388519995229,7777398.671982825,24736394.445066884,8.506925169038942,8.478887556818352,38.940693617242594,0.0,0.0,0.0,8.506925169038942,8.506925169038942,0.0,0.0,1547.3052355721566,5570298.848059764,17716346.418796934,6.721055713947236,6.7,64.78235796492241,1547.3052355721566,5570298.848059764,17716346.418796934,6.721055713947236,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T02:00:00,2542.8877946254474,9154396.060651608,29100672.62014993,7.587185805899662,7.554201489273743,48.675867021553245,0.0,0.0,0.0,7.587185805899662,7.587185805899662,0.0,0.0,1562.355614873639,5624480.2135451,17881235.002058182,6.7212516833827936,6.700000000000002,64.78235796492241,1562.355614873639,5624480.2135451,17881235.002058182,6.7212516833827936,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-23T03:00:00,1981.601145380807,7133764.123370905,22671072.42421483,8.487069000956106,8.461372354235808,38.940693617242594,0.0,0.0,0.0,8.487069000956106,8.487069000956106,0.0,0.0,1456.5923074470663,5243732.306809438,16680896.28043772,6.719825111912425,6.7,64.78235796492241,1456.5923074470663,5243732.306809438,16680896.28043772,6.719825111912425,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T04:00:00,1023.9458066190635,3686204.903828629,11715605.596548824,10.301707868905591,10.288428751535475,19.470346808621297,0.0,0.0,0.0,10.301707868905591,10.301707868905591,0.0,0.0,1330.4450932778193,4789602.3358001495,15234042.546865432,6.718105561666616,6.7,64.78235796492241,1330.4450932778193,4789602.3358001495,15234042.546865432,6.718105561666616,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T05:00:00,13760.684015457788,49538462.45564804,157644896.9123621,6.756010472810526,6.577322860522855,58.411040425863895,0.0,0.0,0.0,6.756010472810526,6.756010472810526,0.0,0.0,6989.541386246195,25162348.9904863,80111233.50904879,6.795206025471013,6.7,64.78235796492241,6989.541386246195,25162348.9904863,80111233.50904879,6.795206025471013,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T06:00:00,14128.184381486992,50861463.77335317,161978223.16322595,6.758466420757432,6.574866912575949,58.411040425863895,0.0,0.0,0.0,6.758466420757432,6.758466420757432,0.0,0.0,7176.153030194997,25834150.908701982,82313507.0562475,6.797823060508208,6.7,64.78235796492241,7176.153030194997,25834150.908701982,82313507.0562475,6.797823060508208,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T07:00:00,15237.033556882778,54853320.80477799,174422355.6288234,6.7655192642893205,6.5678140690440605,58.411040425863895,0.0,0.0,0.0,6.7655192642893205,6.7655192642893205,0.0,0.0,7727.17210789605,27817819.58842578,88541212.32645276,6.80522357073022,6.7,64.78235796492241,7727.17210789605,27817819.58842578,88541212.32645276,6.80522357073022,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T08:00:00,25096.45613455059,90347242.08438212,287177753.71068484,6.829426306932592,6.503907026400789,58.411040425863895,0.0,0.0,0.0,6.829426306932592,6.829426306932592,0.0,0.0,12652.198991345902,45547916.36884525,144945554.3598253,6.872245591618195,6.7,64.78235796492241,12652.198991345902,45547916.36884525,144945554.3598253,6.872245591618195,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T09:00:00,50736.12236600506,182650040.5176182,578385719.8680758,6.994488872883441,6.338844460449938,58.411040425863895,0.0,0.0,0.0,6.994488872883441,6.994488872883441,0.0,0.0,25432.370073527232,91556532.26469804,290644898.9492164,7.045338727327066,6.7,64.78235796492241,25432.370073527232,91556532.26469804,290644898.9492164,7.045338727327066,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T10:00:00,66912.13197766684,240883675.1196006,762276049.2466596,7.09872907252275,6.23460426081063,58.411040425863895,0.0,0.0,0.0,7.09872907252275,7.09872907252275,0.0,0.0,33491.0763897512,120567875.00310431,382653753.1457353,7.154627666673622,6.7,64.78235796492241,33491.0763897512,120567875.00310431,382653753.1457353,7.154627666673622,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T11:00:00,69683.53874799274,250860739.4927739,800447359.1470745,7.120368343135797,6.212964990197584,58.411040425863895,0.0,0.0,0.0,7.120368343135797,7.120368343135797,0.0,0.0,35164.88678661142,126593592.43180113,401777946.79538816,7.177339831121093,6.7,64.78235796492241,35164.88678661142,126593592.43180113,401777946.79538816,7.177339831121093,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T12:00:00,69935.13227444101,251766476.18798763,819142123.766257,7.130966696046585,6.202366637286796,58.411040425863895,0.0,0.0,0.0,7.130966696046585,7.130966696046585,0.0,0.0,35981.28107432783,129532611.8675802,411105695.3157977,7.188416798582662,6.7,64.78235796492241,35981.28107432783,129532611.8675802,411105695.3157977,7.188416798582662,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T13:00:00,71971.52446437448,259097488.07174808,883059381.6264849,7.167202077973607,6.166131255359773,58.411040425863895,0.0,0.0,0.0,7.167202077973607,7.167202077973607,0.0,0.0,38784.14294252458,139622914.5930885,443129915.76583856,7.226447280973566,6.7,64.78235796492241,38784.14294252458,139622914.5930885,443129915.76583856,7.226447280973566,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T14:00:00,73875.49821981664,265951793.59133995,1046546528.443591,7.259887102698662,6.073446230634719,58.411040425863895,0.0,0.0,0.0,7.259887102698662,7.259887102698662,0.0,0.0,45950.36396575698,165421310.27672514,525007886.4377785,7.323675613535175,6.7,64.78235796492241,45950.36396575698,165421310.27672514,525007886.4377785,7.323675613535175,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T15:00:00,73847.17136038678,265849816.89739245,935566584.6119778,7.196968821731018,6.136364511602362,58.411040425863895,0.0,0.0,0.0,7.196968821731018,7.196968821731018,0.0,0.0,41082.783759874,147898021.5355464,469393136.6207498,7.257636650801828,6.7,64.78235796492241,41082.783759874,147898021.5355464,469393136.6207498,7.257636650801828,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T16:00:00,46148.92298586197,166136122.74910313,526164625.2299341,6.964886727540182,6.368446605793198,58.411040425863895,0.0,0.0,0.0,6.964886727540182,6.964886727540182,0.0,0.0,23147.275842991523,83330193.03476948,264470209.1190722,7.014248320826858,6.7,64.78235796492241,23147.275842991523,83330193.03476948,264470209.1190722,7.014248320826858,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T17:00:00,29015.14065680026,104454506.36448094,331786889.4793806,6.854710446583806,6.478622886749574,58.411040425863895,0.0,0.0,0.0,6.854710446583806,6.854710446583806,0.0,0.0,14611.056915402063,52599804.89544743,167241382.12591684,6.898736508944679,6.7,64.78235796492241,14611.056915402063,52599804.89544743,167241382.12591684,6.898736508944679,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T18:00:00,20942.812945948583,75394126.6054149,239858667.78718632,6.802606490019053,6.530726843314326,58.411040425863895,0.0,0.0,0.0,6.802606490019053,6.802606490019053,0.0,0.0,10563.216521963928,38027579.47907014,121263644.44646552,6.844107021697893,6.7,64.78235796492241,10563.216521963928,38027579.47907014,121263644.44646552,6.844107021697893,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T19:00:00,16811.35325578164,60520871.72081392,192386642.8953819,6.775700808888892,6.557632524444487,58.411040425863895,0.0,0.0,0.0,6.775700808888892,6.775700808888892,0.0,0.0,8512.792588068596,30646053.31704694,97516051.15801844,6.815888315434851,6.7,64.78235796492241,8512.792588068596,30646053.31704694,97516051.15801844,6.815888315434851,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T20:00:00,13692.1145286172,49291612.30302192,156851265.13824818,6.755560675711004,6.5777726576223765,58.411040425863895,0.0,0.0,0.0,6.755560675711004,6.755560675711004,0.0,0.0,6954.094211368712,25034739.160927363,79739757.23656563,6.794764588683388,6.7,64.78235796492241,6954.094211368712,25034739.160927363,79739757.23656563,6.794764588683388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
