Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-23T21:00:00,6653.266967423547,23951761.08272476,76125809.96111184,7.654703376591148,7.568416082686784,48.675867021553245,0.0,0.0,0.0,7.654703376591148,7.654703376591148,0.0,0.0,3616.354215926532,13018875.177335514,41401602.5951258,6.749202715406192,6.7,64.78235796492241,3616.354215926532,13018875.177335514,41401602.5951258,6.749202715406192,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T22:00:00,3852.267622873312,13868163.442343922,44074540.81475884,7.65727851519912,7.607321508820571,48.675867021553245,0.0,0.0,0.0,7.65727851519912,7.65727851519912,0.0,0.0,2216.096228963436,7977946.424268367,25372148.20867598,6.730153939332236,6.7,64.78235796492241,2216.096228963436,7977946.424268367,25372148.20867598,6.730153939332236,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-23T23:00:00,4063.646649653741,14629127.938753469,46511132.057531126,8.370801125358188,8.318082240409693,41.374486968320255,0.0,0.0,0.0,8.370801125358188,8.370801125358188,0.0,0.0,2454.988356030467,8837958.081709683,28104602.598440703,6.733401296258742,6.7,64.78235796492241,2454.988356030467,8837958.081709683,28104602.598440703,6.733401296258742,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T00:00:00,96.8507545118348,348662.7162426053,1106518.648963665,12.179138257251012,12.177884069665469,2.433793351077662,0.0,0.0,0.0,12.179138257251012,12.179138257251012,0.0,0.0,1175.5308970416345,4231911.229349882,13457606.391617846,6.715994311749239,6.700000000000002,64.78235796492241,1175.5308970416345,4231911.229349882,13457606.391617846,6.715994311749239,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-24T01:00:00,149.03810937823982,536537.1937616634,1704516.3523213794,12.175780747398626,12.1738487518808,2.433793351077662,0.0,0.0,0.0,12.175780747398626,12.175780747398626,0.0,0.0,1201.001847478725,4323606.65092341,13756781.371843934,6.716349872468918,6.7,64.78235796492241,1201.001847478725,4323606.65092341,13756781.371843934,6.716349872468918,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T02:00:00,0.0,0.0,0.0,12.412753857399238,12.412753857399238,0.0,0.0,0.0,0.0,12.412753857399238,12.412753857399238,0.0,0.0,1170.6276596136306,4214259.574609071,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,1170.6276596136306,4214259.574609071,13408015.844070818,6.71593537441878,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-24T03:00:00,0.0,0.0,0.0,12.412753857399244,12.412753857399244,0.0,0.0,0.0,0.0,12.412753857399244,12.412753857399244,0.0,0.0,1170.4784381578447,4213722.377368241,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1170.4784381578447,4213722.377368241,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T04:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,1172.3485478210434,4220454.772155756,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1172.3485478210434,4220454.772155756,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T05:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,1169.3785927679055,4209762.93396446,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1169.3785927679055,4209762.93396446,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T06:00:00,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,0.0,0.0,12.41275385739924,12.41275385739924,0.0,0.0,1168.8020697993622,4207687.451277703,13408015.844070818,6.71593537441878,6.7,64.78235796492241,1168.8020697993622,4207687.451277703,13408015.844070818,6.71593537441878,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T07:00:00,1502.17600216276,5407833.607785936,17176582.73231529,10.487539227191006,10.468070267804547,19.470346808621297,0.0,0.0,0.0,10.487539227191006,10.487539227191006,0.0,0.0,1568.4236680312044,5646325.204912337,17976538.44587438,6.721364900177485,6.7,64.78235796492241,1568.4236680312044,5646325.204912337,17976538.44587438,6.721364900177485,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T08:00:00,758.205416457401,2729539.4992466434,8672445.065451978,10.387030188738873,10.377200375341632,19.470346808621297,0.0,0.0,0.0,10.387030188738873,10.387030188738873,0.0,0.0,1199.8664867922523,4319519.352452108,13715811.39631637,6.716301183081481,6.7,64.78235796492241,1199.8664867922523,4319519.352452108,13715811.39631637,6.716301183081481,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T09:00:00,728.7274209942337,2623418.715579241,8354664.531636782,10.37950208991286,10.370032467617497,19.470346808621297,0.0,0.0,0.0,10.37950208991286,10.37950208991286,0.0,0.0,1183.912862525015,4262086.305090055,13556290.022788713,6.71611159528896,6.7,64.78235796492241,1183.912862525015,4262086.305090055,13556290.022788713,6.71611159528896,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T10:00:00,12864.24920623761,46311297.14245539,147207346.89483446,6.750095207334566,6.583238125998814,58.411040425863895,0.0,0.0,0.0,6.750095207334566,6.750095207334566,0.0,0.0,6541.621821239872,23549838.55646354,74970860.57213426,6.789096780600871,6.7,64.78235796492241,6541.621821239872,23549838.55646354,74970860.57213426,6.789096780600871,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T11:00:00,16584.039388616267,59702541.79901856,189837158.4543484,6.774255798108619,6.55907753522476,58.411040425863895,0.0,0.0,0.0,6.774255798108619,6.774255798108619,0.0,0.0,8397.832716943492,30232197.78099657,96234670.82173966,6.814365789967639,6.7,64.78235796492241,8397.832716943492,30232197.78099657,96234670.82173966,6.814365789967639,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T12:00:00,14399.539751851547,51838343.10666557,164839630.5522235,6.760088202904342,6.573245130429037,58.411040425863895,0.0,0.0,0.0,6.760088202904342,6.760088202904342,0.0,0.0,7309.7008568155325,26314923.08453592,83749608.489411,6.7995294823046,6.7,64.78235796492241,7309.7008568155325,26314923.08453592,83749608.489411,6.7995294823046,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T13:00:00,6027.485431074514,21698947.551868256,69007122.6044533,6.705775262752983,6.627558070580396,58.411040425863895,0.0,0.0,0.0,6.705775262752983,6.705775262752983,0.0,0.0,3129.425869197754,11265933.129111914,35821306.6110485,6.742572357141428,6.7,64.78235796492241,3129.425869197754,11265933.129111914,35821306.6110485,6.742572357141428,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T14:00:00,2268.3844696754263,8166184.090831536,25956971.73019924,6.681377177034548,6.651956156298833,58.411040425863895,0.0,0.0,0.0,6.681377177034548,6.681377177034548,0.0,0.0,1250.2664094034324,4500959.0738523565,14297294.564014573,6.71699226411269,6.7,64.78235796492241,1250.2664094034324,4500959.0738523565,14297294.564014573,6.71699226411269,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T15:00:00,1077.914139138123,3880490.900897242,12348772.113201035,8.687348391195824,8.67335163544429,29.205520212931944,0.0,0.0,0.0,8.687348391195824,8.687348391195824,0.0,0.0,1180.8899473237643,4251203.810365551,13538049.286030589,6.716089915799585,6.7,64.78235796492241,1180.8899473237643,4251203.810365551,13538049.286030589,6.716089915799585,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T16:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.0026959688578,4212009.705487888,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.0026959688578,4212009.705487888,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T17:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.3949292195896,4217021.745190523,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.3949292195896,4217021.745190523,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T18:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.9604934280092,4219057.776340833,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.9604934280092,4219057.776340833,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T19:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1173.0025302705549,4222809.108973998,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1173.0025302705549,4222809.108973998,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T20:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1172.8001429756462,4222080.514712326,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.8001429756462,4222080.514712326,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T21:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.016555377342,4215659.59935843,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.016555377342,4215659.59935843,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-24T22:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.758715758728,4214731.37673142,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,1170.758715758728,4214731.37673142,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-24T23:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.5840877278486,4214102.715820256,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.5840877278486,4214102.715820256,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T00:00:00,0.0,0.0,0.0,10.694033359973426,10.694033359973426,0.0,0.0,0.0,0.0,10.694033359973426,10.694033359973426,0.0,0.0,1170.786211964213,4214830.363071166,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.786211964213,4214830.363071166,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T01:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.5488227011213,4213975.761724035,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.5488227011213,4213975.761724035,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T02:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.651656877613,4214345.964759408,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.651656877613,4214345.964759408,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T03:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1170.9642452227322,4215471.282801835,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.9642452227322,4215471.282801835,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T04:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.9409677672068,4218987.483961944,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.9409677672068,4218987.483961944,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T05:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1171.9583493428952,4219050.057634424,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.9583493428952,4219050.057634424,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T06:00:00,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,0.0,0.0,10.694033359973425,10.694033359973425,0.0,0.0,1172.2638584169204,4220149.890300914,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.2638584169204,4220149.890300914,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T07:00:00,2251.7505512316457,8106301.984433924,25783380.24898792,8.674582878945445,8.64535844054767,29.205520212931944,0.0,0.0,0.0,8.674582878945445,8.674582878945445,0.0,0.0,1770.2918934603117,6373050.816457122,20261949.37890505,6.724080998592147,6.7,64.78235796492241,1770.2918934603117,6373050.816457122,20261949.37890505,6.724080998592147,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T08:00:00,5235.476521979462,18847715.47912606,59906042.10514759,7.658176566762883,7.59027366170622,43.80828031939792,0.0,0.0,0.0,7.658176566762883,7.658176566762883,0.0,0.0,2215.673367378971,7976424.122564294,25381152.61046664,6.730164406956832,6.7,64.78235796492241,2215.673367378971,7976424.122564294,25381152.61046664,6.730164406956832,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T09:00:00,360.9987462191232,1299595.4863888435,4130069.7324549663,9.880544654307869,9.875863413304494,9.735173404310649,0.0,0.0,0.0,9.880544654307869,9.880544654307869,0.0,0.0,1688.1213525424234,6077236.869152724,19332330.59172289,6.7229759704023495,6.7,64.78235796492241,1688.1213525424234,6077236.869152724,19332330.59172289,6.7229759704023495,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T10:00:00,2017.70552731087,7263739.898319131,23073805.954964325,7.651584885269416,7.625431765698093,43.80828031939792,0.0,0.0,0.0,7.651584885269416,7.651584885269416,0.0,0.0,1240.1107305887497,4464398.630119498,14208400.04562488,7.019531112436321,7.002644541070807,59.38382813451219,1240.1107305887497,4464398.630119498,14208400.04562488,7.019531112436321,7.002644541070807,59.38382813451219,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T11:00:00,1493.9317146210217,5378154.172635678,17114394.92575819,8.00855659152671,7.989158221629118,38.940693617242594,0.0,0.0,0.0,8.00855659152671,8.00855659152671,0.0,0.0,1211.6857011697905,4362068.524211247,13868568.224788211,6.71648273092143,6.7,64.78235796492241,1211.6857011697905,4362068.524211247,13868568.224788211,6.71648273092143,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T12:00:00,0.0,0.0,0.0,10.677970505958683,10.677970505958683,0.0,0.0,0.0,0.0,10.677970505958683,10.677970505958683,0.0,0.0,1169.8525692218216,4211469.249198558,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.8525692218216,4211469.249198558,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T13:00:00,1623.1284659116234,5843262.477281843,18595887.116832964,8.014306739257972,7.993229153603406,38.940693617242594,0.0,0.0,0.0,8.014306739257972,8.014306739257972,0.0,0.0,1269.3211589509797,4569556.172223526,14556241.68931367,6.71730001196292,6.7,64.78235796492241,1269.3211589509797,4569556.172223526,14556241.68931367,6.71730001196292,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T14:00:00,8571.564862825873,30857633.506173152,98089127.81069998,6.722257271456044,6.611076061877337,58.411040425863895,0.0,0.0,0.0,6.722257271456044,6.722257271456044,0.0,0.0,4270.5563753555325,15374002.951279914,49001438.15402655,6.758235817059741,6.7,64.78235796492241,4270.5563753555325,15374002.951279914,49001438.15402655,6.758235817059741,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T15:00:00,8077.801756452696,29080086.323229708,92564185.02623042,6.719126035001774,6.614207298331607,58.411040425863895,0.0,0.0,0.0,6.719126035001774,6.719126035001774,0.0,0.0,4122.366660957755,14840519.979447916,47181753.2515408,6.756073316757132,6.7,64.78235796492241,4122.366660957755,14840519.979447916,47181753.2515408,6.756073316757132,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T16:00:00,715.6146484482011,2576212.734413524,8180051.73421623,10.368973641007592,10.359701935104132,19.470346808621297,0.0,0.0,0.0,10.368973641007592,10.368973641007592,0.0,0.0,1175.3510653122555,4231263.83512412,13468357.180790508,6.716007088152465,6.7,64.78235796492241,1175.3510653122555,4231263.83512412,13468357.180790508,6.716007088152465,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T17:00:00,469.8571462043853,1691485.7263357867,5375320.176235935,10.98366271077284,10.977570037305242,12.980231205747534,0.0,0.0,0.0,10.98366271077284,10.98366271077284,0.0,0.0,1171.343524226579,4216836.687215682,13409321.173721818,6.7159369250262975,6.700000000000002,64.78235796492241,1171.343524226579,4216836.687215682,13409321.173721818,6.7159369250262975,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-25T18:00:00,176.2717424620579,634578.2728634084,2015014.4173051908,11.752106649680682,11.749822725286483,4.867586702155324,0.0,0.0,0.0,11.752106649680682,11.752106649680682,0.0,0.0,1170.5208091920306,4213874.91309131,13408143.052807655,6.715935524864498,6.7,64.78235796492241,1170.5208091920306,4213874.91309131,13408143.052807655,6.715935524864498,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T19:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1170.4062461064984,4213462.485983395,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.4062461064984,4213462.485983395,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T20:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1169.8510425270094,4211463.753097235,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.8510425270094,4211463.753097235,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T21:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.4835699765754,4213740.851915671,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.4835699765754,4213740.851915671,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T22:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1170.6850174866904,4214466.062952085,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.6850174866904,4214466.062952085,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-25T23:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.593340272123,4214136.024979643,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,1170.593340272123,4214136.024979643,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-26T00:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.1705382038074,4212613.937533706,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.1705382038074,4212613.937533706,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T01:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1170.305333249673,4213099.199698821,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,1170.305333249673,4213099.199698821,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-26T02:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.554959793111,4213997.855255198,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.554959793111,4213997.855255198,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T03:00:00,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,0.0,0.0,12.21317359900148,12.21317359900148,0.0,0.0,1170.783649265539,4214821.137355939,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,1170.783649265539,4214821.137355939,13408015.84407156,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-26T04:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1169.8340709305894,4211402.655350122,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.8340709305894,4211402.655350122,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T05:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1169.123535424913,4208844.727529687,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.123535424913,4208844.727529687,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T06:00:00,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,0.0,0.0,12.213173599001475,12.213173599001475,0.0,0.0,1168.7837916219517,4207621.649839026,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1168.7837916219517,4207621.649839026,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T07:00:00,3046.156643397472,10966163.916230896,34875540.856547736,8.080649325917333,8.04111924404131,43.80828031939792,0.0,0.0,0.0,8.080649325917333,8.080649325917333,0.0,0.0,1775.9984566349783,6393594.443885923,20361167.631961696,6.724198837120148,6.7,64.78235796492241,1775.9984566349783,6393594.443885923,20361167.631961696,6.724198837120148,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T08:00:00,1280.0784875598415,4608282.5552154295,14648482.457571268,9.029159242033744,9.012555870682917,34.07310691508727,0.0,0.0,0.0,9.029159242033744,9.029159242033744,0.0,0.0,1199.071840242582,4316658.624873295,13736937.221201804,6.716326290259146,6.7,64.78235796492241,1199.071840242582,4316658.624873295,13736937.221201804,6.716326290259146,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T09:00:00,399.5782869697066,1438481.8330909435,4586910.272834532,11.356920069228272,11.35172101814372,9.735173404310649,0.0,0.0,0.0,11.356920069228272,11.356920069228272,0.0,0.0,1195.373279513023,4303343.80624688,13685053.009293403,6.716264626598921,6.7,64.78235796492241,1195.373279513023,4303343.80624688,13685053.009293403,6.716264626598921,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T10:00:00,18142.117390813943,65311622.6069302,207407171.15994343,6.78421477051982,6.549118562813561,58.411040425863895,0.0,0.0,0.0,6.78421477051982,6.78421477051982,0.0,0.0,9159.531443701784,32974313.19732642,104990084.59435356,6.824767517030999,6.7,64.78235796492241,9159.531443701784,32974313.19732642,104990084.59435356,6.824767517030999,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T11:00:00,48044.8349719568,172961405.89904448,549073558.7931172,6.977873565279881,6.3554597680535,58.411040425863895,0.0,0.0,0.0,6.977873565279881,6.977873565279881,0.0,0.0,24120.123787908546,86832445.63647076,275938988.61588687,7.027869355139392,6.7,64.78235796492241,24120.123787908546,86832445.63647076,275938988.61588687,7.027869355139392,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T12:00:00,73627.6000200976,265059360.0723513,896364587.0268183,7.174744330115519,6.158589003217863,58.411040425863895,0.0,0.0,0.0,7.174744330115519,7.174744330115519,0.0,0.0,39359.96339136569,141695868.20891646,449708977.4037213,7.234261852013841,6.7,64.78235796492241,39359.96339136569,141695868.20891646,449708977.4037213,7.234261852013841,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T13:00:00,73907.22718419817,266066017.8631134,1171787967.096395,7.330895221256569,6.002438112076811,58.411040425863895,0.0,0.0,0.0,7.330895221256569,7.330895221256569,0.0,0.0,51429.14801797845,185144932.86472243,587605972.4431331,7.397995335863705,6.7,64.78235796492241,51429.14801797845,185144932.86472243,587605972.4431331,7.397995335863705,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T14:00:00,74670.33922323097,268813221.2036315,1413579630.3992229,7.467990690323886,5.865342643009495,58.411040425863895,0.0,0.0,0.0,7.467990690323886,7.467990690323886,0.0,0.0,62026.226834228924,223294416.60322413,708683358.3781013,7.541727155155464,6.7,64.78235796492241,62026.226834228924,223294416.60322413,708683358.3781013,7.541727155155464,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T15:00:00,74099.11375048921,266756809.5017612,1321279317.5765028,7.415655364551735,5.917677968781646,58.411040425863895,0.0,0.0,0.0,7.415655364551735,7.415655364551735,0.0,0.0,57977.63376831047,208719481.56591767,662425981.8278637,7.48681776816258,6.7,64.78235796492241,57977.63376831047,208719481.56591767,662425981.8278637,7.48681776816258,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T16:00:00,68645.20649411612,247122743.3788181,781963836.7264063,7.109889937084542,6.223443396248837,58.411040425863895,0.0,0.0,0.0,7.109889937084542,7.109889937084542,0.0,0.0,34346.58120097462,123647692.32350862,392428360.65727687,7.16623644655152,6.7,64.78235796492241,34346.58120097462,123647692.32350862,392428360.65727687,7.16623644655152,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T17:00:00,43687.36136486022,157274500.9134968,498832911.7248172,6.949395509721216,6.383937823612164,58.411040425863895,0.0,0.0,0.0,6.949395509721216,6.949395509721216,0.0,0.0,21919.63828038016,78910697.80936855,250793091.23690245,6.997997266714037,6.7,64.78235796492241,21919.63828038016,78910697.80936855,250793091.23690245,6.997997266714037,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T18:00:00,20098.20913345073,72353552.88042264,230035889.5084436,6.797039378941395,6.536293954391986,58.411040425863895,0.0,0.0,0.0,6.797039378941395,6.797039378941395,0.0,0.0,10152.62021279672,36549432.76606819,116337605.7570501,6.838253179592388,6.7,64.78235796492241,10152.62021279672,36549432.76606819,116337605.7570501,6.838253179592388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T19:00:00,7402.984910187652,26650745.676675543,84738698.67333339,6.71469107219271,6.618642261140671,58.411040425863895,0.0,0.0,0.0,6.71469107219271,6.71469107219271,0.0,0.0,3809.590340305954,13714525.225101434,43689155.61317359,6.751922469040861,6.7,64.78235796492241,3809.590340305954,13714525.225101434,43689155.61317359,6.751922469040861,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T20:00:00,356.6995741900116,1284118.4670840416,4088164.22972104,12.006156079615607,12.00152233681147,9.735173404310649,0.0,0.0,0.0,12.006156079615607,12.006156079615607,0.0,0.0,1173.691042042612,4225287.751353404,13437356.46762627,6.715970244410158,6.7,64.78235796492241,1173.691042042612,4225287.751353404,13437356.46762627,6.715970244410158,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T21:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.761362451506,4214740.904825421,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.761362451506,4214740.904825421,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T22:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.3653105731712,4213315.118063416,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.3653105731712,4213315.118063416,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-26T23:00:00,0.0,0.0,0.0,13.071273716522905,13.071273716522905,0.0,0.0,0.0,0.0,13.071273716522905,13.071273716522905,0.0,0.0,1170.5877492719535,4214115.897379032,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,1170.5877492719535,4214115.897379032,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-27T00:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.4309701985865,4213551.492714911,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.4309701985865,4213551.492714911,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T01:00:00,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,1170.3102414686916,4213116.869287289,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.3102414686916,4213116.869287289,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T02:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.7594768235747,4214734.116564868,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.7594768235747,4214734.116564868,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T03:00:00,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,0.0,0.0,13.07127371652291,13.07127371652291,0.0,0.0,1170.4816448624306,4213733.921504749,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.4816448624306,4213733.921504749,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T04:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1171.229229191232,4216425.225088434,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.229229191232,4216425.225088434,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T05:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1170.4382077765854,4213577.547995707,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.4382077765854,4213577.547995707,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T06:00:00,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,0.0,0.0,13.071273716522908,13.071273716522908,0.0,0.0,1171.5305250283898,4217509.890102203,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.5305250283898,4217509.890102203,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T07:00:00,2821.2068140074066,10156344.530426662,32255039.529584207,10.824097045757844,10.787536899227396,19.470346808621297,0.0,0.0,0.0,10.824097045757844,10.824097045757844,0.0,0.0,2223.8248228031507,8005769.362091344,25470601.060573854,6.73027096317698,6.7,64.78235796492241,2223.8248228031507,8005769.362091344,25470601.060573854,6.73027096317698,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T08:00:00,3536.6302934922824,12731869.056572216,40484751.78929136,10.43699812735476,10.39110945316119,19.470346808621297,0.0,0.0,0.0,10.43699812735476,10.43699812735476,0.0,0.0,2595.7493010954263,9344697.483943537,29687807.08026342,6.735282394171519,6.7,64.78235796492241,2595.7493010954263,9344697.483943537,29687807.08026342,6.735282394171519,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T09:00:00,21347.06090554828,76849419.25997381,244468988.0996858,6.80522002218549,6.528113311147891,58.411040425863895,0.0,0.0,0.0,6.80522002218549,6.80522002218549,0.0,0.0,10774.667598653426,38788803.35515234,123467953.20836176,6.846724956661188,6.7,64.78235796492241,10774.667598653426,38788803.35515234,123467953.20836176,6.846724956661188,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T10:00:00,49872.13685659054,179539692.68372595,569067699.3637278,6.989207129339234,6.344126203994144,58.411040425863895,0.0,0.0,0.0,6.989207129339234,6.989207129339234,0.0,0.0,25012.94100431031,90046587.61551711,286019940.7325918,7.039844424790101,6.7,64.78235796492241,25012.94100431031,90046587.61551711,286019940.7325918,7.039844424790101,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T11:00:00,64848.37032504372,233454133.17015737,741130499.020488,7.086742640193401,6.24659069313998,58.411040425863895,0.0,0.0,0.0,7.086742640193401,7.086742640193401,0.0,0.0,32564.10040841597,117230761.47029749,372062548.6646985,7.14204696284116,6.7,64.78235796492241,32564.10040841597,117230761.47029749,372062548.6646985,7.14204696284116,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T12:00:00,75213.83170526006,270769794.1389362,1342111944.7089236,7.427470712906088,5.905862620427292,58.411040425863895,0.0,0.0,0.0,7.427470712906088,7.427470712906088,0.0,0.0,58908.491685751454,212070570.0687053,673061539.5390879,7.499434916972273,6.7,64.78235796492241,58908.491685751454,212070570.0687053,673061539.5390879,7.499434916972273,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T13:00:00,81335.51099015177,292807839.56454635,1712288495.0895092,7.63737625079909,5.695957082534292,58.411040425863895,0.0,0.0,0.0,7.63737625079909,7.63737625079909,0.0,0.0,71618.85604959413,257827881.77853888,829395482.2791263,7.684987866626141,6.7,64.78235796492241,71618.85604959413,257827881.77853888,829395482.2791263,7.684987866626141,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T14:00:00,83436.13411426726,300370082.81136215,1797099093.663017,7.685474441363833,5.647858891969548,58.411040425863895,0.0,0.0,0.0,7.685474441363833,7.685474441363833,0.0,0.0,73662.11399655546,265183610.38759968,929745337.3502034,7.804066005784329,6.7,64.78235796492241,73662.11399655546,265183610.38759968,929745337.3502034,7.804066005784329,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T15:00:00,81108.9198361639,291992111.41019,1702925393.2619538,7.632066530157412,5.701266803175969,58.411040425863895,0.0,0.0,0.0,7.632066530157412,7.632066530157412,0.0,0.0,73407.667883911,264267604.3820796,853693808.9137157,7.71382593949411,6.7,64.78235796492241,73407.667883911,264267604.3820796,853693808.9137157,7.71382593949411,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T16:00:00,73881.11393216068,265972010.1557785,1068706393.217799,7.272451045993914,6.060882287339467,58.411040425863895,0.0,0.0,0.0,7.272451045993914,7.272451045993914,0.0,0.0,46915.14445469302,168894520.0368949,536031027.9682828,7.33676293728828,6.7,64.78235796492241,46915.14445469302,168894520.0368949,536031027.9682828,7.33676293728828,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T17:00:00,73239.63326228877,263662679.74423963,867923004.9987786,7.158620370765736,6.174712962567643,58.411040425863895,0.0,0.0,0.0,7.158620370765736,7.158620370765736,0.0,0.0,38117.497418902734,137222990.70804983,435513128.2770445,7.217403814832141,6.7,64.78235796492241,38117.497418902734,137222990.70804983,435513128.2770445,7.217403814832141,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T18:00:00,63730.45650889276,229429643.432014,726116118.5022957,7.078230772237316,6.255102561096064,58.411040425863895,0.0,0.0,0.0,7.078230772237316,7.078230772237316,0.0,0.0,31905.36440146914,114859311.84528892,364536131.7034457,7.133109082789095,6.7,64.78235796492241,31905.36440146914,114859311.84528892,364536131.7034457,7.133109082789095,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T19:00:00,60725.96299280295,218613466.77409065,715507468.5329267,7.072218311180886,6.261115022152495,58.411040425863895,0.0,0.0,0.0,7.072218311180886,7.072218311180886,0.0,0.0,29095.75244310958,104744708.79519448,332434787.8040175,7.0949812337097,6.7,64.78235796492241,29095.75244310958,104744708.79519448,332434787.8040175,7.0949812337097,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T20:00:00,55178.41986668061,198642311.52005023,628893428.7469245,7.023118162247832,6.310215171085549,58.411040425863895,0.0,0.0,0.0,7.023118162247832,7.023118162247832,0.0,0.0,29996.24311640249,107986475.21904892,342723383.2435389,7.107197097995307,6.7,64.78235796492241,29996.24311640249,107986475.21904892,342723383.2435389,7.107197097995307,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-27T21:00:00,26773.47914693081,96384524.92895088,311488551.56063765,7.352130215575723,6.999038039883938,51.10966037263091,0.0,0.0,0.0,7.352130215575723,7.352130215575723,0.0,0.0,13876.620292669131,49955833.05360887,158607638.827881,6.888460233262641,6.700000000000002,64.78235796492241,13876.620292669131,49955833.05360887,158607638.827881,6.888460233262641,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T22:00:00,17860.449079679023,64297616.68684445,203802566.228442,7.554009624439668,7.322989584279555,48.675867021553245,0.0,0.0,0.0,7.554009624439668,7.554009624439668,0.0,0.0,9205.72809014041,33140621.124505468,105240644.82160808,6.825053186563307,6.700000000000002,64.78235796492241,9205.72809014041,33140621.124505468,105240644.82160808,6.825053186563307,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-27T23:00:00,7442.0471139417505,26791369.610190306,85042380.6306669,8.474132338204937,8.377735708587048,38.94069361724259,0.0,0.0,0.0,8.474132338204937,8.474132338204937,0.0,0.0,4184.071471078757,15062657.295883523,47865283.29493883,6.756881164541752,6.7,64.78235796492241,4184.071471078757,15062657.295883523,47865283.29493883,6.756881164541752,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T00:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,1171.5216174987604,4217477.822995537,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.5216174987604,4217477.822995537,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-28T01:00:00,0.0,0.0,0.0,11.946991407571042,11.946991407571042,0.0,0.0,0.0,0.0,11.946991407571042,11.946991407571042,0.0,0.0,1170.4497587271503,4213619.131417741,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.4497587271503,4213619.131417741,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T02:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,1170.0833065402203,4212299.903544792,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,1170.0833065402203,4212299.903544792,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-28T03:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,1170.635294362325,4214287.05970437,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.635294362325,4214287.05970437,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T04:00:00,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,0.0,0.0,11.94699140757104,11.94699140757104,0.0,0.0,1169.9318351194715,4211754.6064300975,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.9318351194715,4211754.6064300975,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T05:00:00,2284.207649652683,8223147.538749658,26161831.643334813,6.681493277777929,6.651840055555451,58.411040425863895,0.0,0.0,0.0,6.681493277777929,6.681493277777929,0.0,0.0,1258.1842822691176,4529463.416168823,14399583.96949112,6.717113830809333,6.7,64.78235796492241,1258.1842822691176,4529463.416168823,14399583.96949112,6.717113830809333,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T06:00:00,2251.183182306104,8104259.456301974,25763722.72774472,6.681267657097642,6.652065676235737,58.411040425863895,0.0,0.0,0.0,6.681267657097642,6.681267657097642,0.0,0.0,1239.9235541460157,4463724.794925656,14200689.924670154,6.716877450841906,6.7,64.78235796492241,1239.9235541460157,4463724.794925656,14200689.924670154,6.716877450841906,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T07:00:00,2250.7686356704103,8102767.088413476,25764342.78990839,6.681268008503448,6.652065324829933,58.411040425863895,0.0,0.0,0.0,6.681268008503448,6.681268008503448,0.0,0.0,1240.5831292706896,4466099.265374482,14201015.83318111,6.716877838182584,6.7,64.78235796492241,1240.5831292706896,4466099.265374482,14201015.83318111,6.716877838182584,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T08:00:00,18319.943750007275,65951797.50002619,209603687.3970128,6.785460006792678,6.547873326540703,58.411040425863895,0.0,0.0,0.0,6.785460006792678,6.785460006792678,0.0,0.0,9253.910649211086,33314078.3371599,106107742.44815828,6.826094789896239,6.7,64.78235796492241,9253.910649211086,33314078.3371599,106107742.44815828,6.826094789896239,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T09:00:00,42978.39101390947,154722207.6500741,490083160.0082475,6.944434675059089,6.388898658274292,58.411040425863895,0.0,0.0,0.0,6.944434675059089,6.944434675059089,0.0,0.0,21566.34650167828,77638847.4060418,246455717.41163453,6.992847717986179,6.7,64.78235796492241,21566.34650167828,77638847.4060418,246455717.41163453,6.992847717986179,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T10:00:00,59667.98562470779,214804748.248948,679936725.4698069,7.052052932950628,6.2812804003827525,58.411040425863895,0.0,0.0,0.0,7.052052932950628,7.052052932950628,0.0,0.0,29884.878838498367,107585563.81859411,341450985.8320477,7.10568975436868,6.7,64.78235796492241,29884.878838498367,107585563.81859411,341450985.8320477,7.10568975436868,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T11:00:00,72798.50848199903,262074630.53519645,876514802.3734667,7.163491376589326,6.169841956744054,58.411040425863895,0.0,0.0,0.0,7.163491376589326,7.163491376589326,0.0,0.0,38496.43791782774,138587176.50417987,439842729.4652865,7.222544880708239,6.7,64.78235796492241,38496.43791782774,138587176.50417987,439842729.4652865,7.222544880708239,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T12:00:00,73887.15238890199,265993748.6000472,1092475753.958317,7.2859272401719,6.047406093161478,58.411040425863895,0.0,0.0,0.0,7.2859272401719,7.2859272401719,0.0,0.0,47959.64909274336,172654736.73387608,547965061.2396169,7.3509324574283985,6.7,64.78235796492241,47959.64909274336,172654736.73387608,547965061.2396169,7.3509324574283985,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T13:00:00,74358.68139140068,267691253.00904244,1355416158.575789,7.43501124607092,5.89832208726246,58.411040425863895,0.0,0.0,0.0,7.43501124607092,7.43501124607092,0.0,0.0,59485.76070097753,214148738.5235192,679657151.8353412,7.507272111320385,6.7,64.78235796492241,59485.76070097753,214148738.5235192,679657151.8353412,7.507272111320385,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T14:00:00,80216.29487998491,288778661.5679456,1659488475.521325,7.607434732755229,5.725898600578151,58.411040425863895,0.0,0.0,0.0,7.607434732755229,7.607434732755229,0.0,0.0,71649.2787363516,257937403.4508657,831997761.1671083,7.68807838969892,6.7,64.78235796492241,71649.2787363516,257937403.4508657,831997761.1671083,7.68807838969892,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T15:00:00,83682.64895629876,301257536.2426755,1790840448.181145,7.681922816988258,5.651410516345123,58.411040425863895,0.0,0.0,0.0,7.681922816988258,7.681922816988258,0.0,0.0,74004.37280746803,266415742.1068849,897811365.2404796,7.766176194501347,6.7,64.78235796492241,74004.37280746803,266415742.1068849,897811365.2404796,7.766176194501347,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T16:00:00,83682.95735798229,301258646.4887363,1790852953.4620025,7.68192990703109,5.6514034263022905,58.411040425863895,0.0,0.0,0.0,7.68192990703109,7.68192990703109,0.0,0.0,74004.3728878249,266415742.3961696,897817430.7068839,7.766183397412938,6.7,64.78235796492241,74004.3728878249,266415742.3961696,897817430.7068839,7.766183397412938,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T17:00:00,8726.017032442536,31413661.316793136,99596753.58248276,9.199896422363606,9.087005496737158,38.940693617242594,0.0,0.0,0.0,9.199896422363606,9.199896422363606,0.0,0.0,4827.820857933918,17380155.088562105,55161698.6559565,6.76555597933162,6.7,64.78235796492241,4827.820857933918,17380155.088562105,55161698.6559565,6.76555597933162,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T18:00:00,11152.833701424055,40150201.3251266,127180282.62170789,8.020347743741983,7.87619135322253,48.675867021553245,0.0,0.0,0.0,8.020347743741983,8.020347743741983,0.0,0.0,5865.84643279235,21117047.158052467,66942265.449851766,6.779556060706419,6.7,64.78235796492241,5865.84643279235,21117047.158052467,66942265.449851766,6.779556060706419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T19:00:00,8919.261828043047,32109342.58095497,101839120.35529888,9.31937367715518,9.203941000812678,38.940693617242594,0.0,0.0,0.0,9.31937367715518,9.31937367715518,0.0,0.0,4925.293996568294,17731058.387645856,56279550.33144371,6.766884371543736,6.7,64.78235796492241,4925.293996568294,17731058.387645856,56279550.33144371,6.766884371543736,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
