Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-10-28T20:00:00,10810.66009721657,38918376.34997965,123641425.30519591,8.025355140505578,7.8852100832699294,48.675867021553245,0.0,0.0,0.0,8.025355140505578,8.025355140505578,0.0,0.0,5690.646402145794,20486327.04772485,65154476.30454835,6.777431545945948,6.7,64.78235796492241,5690.646402145794,20486327.04772485,65154476.30454835,6.777431545945948,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T21:00:00,6542.904145728258,23554454.92462173,74852793.6308542,10.147820294424738,10.062976330546622,31.63931356400961,0.0,0.0,0.0,10.147820294424738,10.147820294424738,0.0,0.0,3868.4835407618216,13926540.746742558,44282930.98494072,6.752627702830108,6.7,64.78235796492241,3868.4835407618216,13926540.746742558,44282930.98494072,6.752627702830108,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-28T22:00:00,7953.046705940594,28630968.14138613,90966643.40119812,8.863952173015633,8.76084370784429,41.37448696832027,0.0,0.0,0.0,8.863952173015633,8.863952173015633,0.0,0.0,4394.967061857572,15821881.422687251,50324848.4607902,6.759808222845432,6.700000000000002,64.78235796492241,4394.967061857572,15821881.422687251,50324848.4607902,6.759808222845432,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-28T23:00:00,5737.701637811366,20655725.89612092,65608582.57284699,10.033031591148728,9.958665972832138,31.63931356400961,0.0,0.0,0.0,10.033031591148728,10.033031591148728,0.0,0.0,3464.5104144516044,12472237.492025774,39661859.13880693,6.74713617864797,6.7,64.78235796492241,3464.5104144516044,12472237.492025774,39661859.13880693,6.74713617864797,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T00:00:00,7667.918684458408,27604507.264050268,87755692.22098112,8.218558452229585,8.119089850792374,46.24207367047558,0.0,0.0,0.0,8.218558452229585,8.218558452229585,0.0,0.0,4166.726911124041,15000216.880046546,47713546.31960945,6.7567052176384665,6.700000000000002,64.78235796492241,4166.726911124041,15000216.880046546,47713546.31960945,6.7567052176384665,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T01:00:00,5196.932690500198,18708957.68580072,59447589.0976322,9.67225176613274,9.604869716213448,34.073106915087266,0.0,0.0,0.0,9.67225176613274,9.67225176613274,0.0,0.0,3152.971058463337,11350695.810468014,36078031.20413637,6.742877294028715,6.7,64.78235796492241,3152.971058463337,11350695.810468014,36078031.20413637,6.742877294028715,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T02:00:00,7106.995491089313,25585183.76792152,81336435.6755061,8.187339953897277,8.095147544857026,46.24207367047558,0.0,0.0,0.0,8.187339953897277,8.187339953897277,0.0,0.0,3888.954591938242,14000236.53097767,44505540.80766168,6.752892860256256,6.700000000000002,64.78235796492241,3888.954591938242,14000236.53097767,44505540.80766168,6.752892860256256,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T03:00:00,4636.0579437237775,16689808.5974056,53024597.845728576,9.628113138501526,9.56801147786223,34.073106915087266,0.0,0.0,0.0,9.628113138501526,9.628113138501526,0.0,0.0,2873.8897081905416,10346002.949485952,32867359.3755,6.739061720947055,6.7,64.78235796492241,2873.8897081905416,10346002.949485952,32867359.3755,6.739061720947055,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T04:00:00,5377.282388539436,19358216.598741964,61471726.23778574,8.151306584746742,8.081630554040862,46.24207367047558,0.0,0.0,0.0,8.151306584746742,8.151306584746742,0.0,0.0,3021.3286796065827,10876783.246583696,34572462.20308996,6.741088295607852,6.700000000000002,64.78235796492241,3021.3286796065827,10876783.246583696,34572462.20308996,6.741088295607852,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T05:00:00,2869.7013345703667,10330924.80445332,32829909.936906323,9.828249632579237,9.791038206556092,31.63931356400961,0.0,0.0,0.0,9.828249632579237,9.828249632579237,0.0,0.0,2035.0290085135464,7326104.430648767,23273861.45236404,6.727660543682792,6.7,64.78235796492241,2035.0290085135464,7326104.430648767,23273861.45236404,6.727660543682792,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T06:00:00,1534.2595073865152,5523334.226591456,17546415.279623598,11.18599603604912,11.166107889627716,19.47034680862129,0.0,0.0,0.0,11.18599603604912,11.18599603604912,0.0,0.0,1585.9648297126369,5709473.386965493,18151355.885664023,6.721572670787396,6.7,64.78235796492241,1585.9648297126369,5709473.386965493,18151355.885664023,6.721572670787396,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T07:00:00,1576.8970170811774,5676829.261492239,18024125.525538005,10.039265093798257,10.018835536911956,29.205520212931948,0.0,0.0,0.0,10.039265093798257,10.039265093798257,0.0,0.0,1430.4204227309283,5149513.521831341,16376377.387282263,6.719463184357053,6.7,64.78235796492241,1430.4204227309283,5149513.521831341,16376377.387282263,6.719463184357053,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T08:00:00,0.0,0.0,0.0,13.37177864060314,13.37177864060314,0.0,0.0,0.0,0.0,13.37177864060314,13.37177864060314,0.0,0.0,1170.537415176129,4213934.694634063,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.537415176129,4213934.694634063,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T09:00:00,1492.6484486922825,5373534.415292216,17080150.104259558,9.466287526300606,9.446927957684665,34.07310691508727,0.0,0.0,0.0,9.466287526300606,9.466287526300606,0.0,0.0,1301.4598178865615,4685255.344391622,14897090.488223469,6.717705106515214,6.7,64.78235796492241,1301.4598178865615,4685255.344391622,14897090.488223469,6.717705106515214,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T10:00:00,2764.849210892022,9953457.159211278,31648659.30135069,7.789203292603926,7.753330923635605,48.675867021553245,0.0,0.0,0.0,7.789203292603926,7.789203292603926,0.0,0.0,1674.00291829836,6026410.505874096,19159354.675253183,6.722770684208741,6.700000000000002,64.78235796492241,1674.00291829836,6026410.505874096,19159354.675253183,6.722770684208741,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T11:00:00,2510.600555395785,9038161.999424824,28746272.26709336,8.858976265022031,8.826393594637056,38.940693617242594,0.0,0.0,0.0,8.858976265022031,8.858976265022031,0.0,0.0,1722.99025696298,6202764.925066729,19724102.223098733,6.7234418573215855,6.7,64.78235796492241,1722.99025696298,6202764.925066729,19724102.223098733,6.7234418573215855,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T12:00:00,3669.3122575778016,13209524.127280084,41996571.50595154,7.754440631297758,7.706839246943169,48.675867021553245,0.0,0.0,0.0,7.754440631297758,7.754440631297758,0.0,0.0,2126.345928096257,7654845.341146522,24334930.165176287,6.728921646392277,6.700000000000002,64.78235796492241,2126.345928096257,7654845.341146522,24334930.165176287,6.728921646392277,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T13:00:00,2893.505183941242,10416618.66218847,33070608.216274284,8.771226182538326,8.73374201690745,38.940693617242594,0.0,0.0,0.0,8.771226182538326,8.771226182538326,0.0,0.0,1911.1136476966312,6880009.131707872,21887865.35005108,6.726013397436108,6.7,64.78235796492241,1911.1136476966312,6880009.131707872,21887865.35005108,6.726013397436108,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T14:00:00,2987.949739361904,10756619.061702857,34207545.960776694,7.702075122096051,7.663302347443474,48.675867021553245,0.0,0.0,0.0,7.702075122096051,7.702075122096051,0.0,0.0,1784.278918456006,6423404.106441622,20441829.350595616,6.724294864053476,6.7,64.78235796492241,1784.278918456006,6423404.106441622,20441829.350595616,6.724294864053476,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T15:00:00,1374.6029621588648,4948570.663771912,15749383.340541167,9.66210340029908,9.644252187381673,29.205520212931944,0.0,0.0,0.0,9.66210340029908,9.66210340029908,0.0,0.0,1331.1868376852328,4792272.615666838,15239945.97302811,6.71811258097678,6.7,64.78235796492241,1331.1868376852328,4792272.615666838,15239945.97302811,6.71811258097678,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-29T16:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.922469371548,4215320.8897375725,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.922469371548,4215320.8897375725,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T17:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.9701803103217,4215492.649117157,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.9701803103217,4215492.649117157,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T18:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.2680026854232,4216564.809667524,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.2680026854232,4216564.809667524,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T19:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.0593616404983,4212213.701905793,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,1170.0593616404983,4212213.701905793,13408015.84407156,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-29T20:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.4416137732717,4217189.809583778,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.4416137732717,4217189.809583778,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T21:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.331696078539,4216794.105882741,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.331696078539,4216794.105882741,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T22:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.265293204606,4216555.055536581,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.265293204606,4216555.055536581,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-29T23:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.8210279870202,4214955.7007532725,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.8210279870202,4214955.7007532725,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T00:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.9911880563734,4215568.277002944,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.9911880563734,4215568.277002944,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T01:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1171.167945050298,4216204.602181072,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.167945050298,4216204.602181072,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T02:00:00,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,0.0,0.0,12.621662890048505,12.621662890048505,0.0,0.0,1170.4877104000836,4213755.757440301,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1170.4877104000836,4213755.757440301,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T03:00:00,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,1170.771766522687,4214778.359481672,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.771766522687,4214778.359481672,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T04:00:00,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,0.0,0.0,12.6216628900485,12.6216628900485,0.0,0.0,1169.9049518426853,4211657.826633666,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1169.9049518426853,4211657.826633666,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T05:00:00,1272.854883676819,4582277.581236549,14551487.014786003,9.045884075502627,9.029390647029103,35.15479284889957,0.0,0.0,0.0,9.045884075502627,9.045884075502627,0.0,0.0,1171.321583658131,4216757.701169271,13408303.063589375,6.715935715036678,6.7,64.78235796492241,1171.321583658131,4216757.701169271,13408303.063589375,6.715935715036678,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T06:00:00,0.0,0.0,0.0,12.62165359293384,12.62165359293384,0.0,0.0,0.0,0.0,12.62165359293384,12.62165359293384,0.0,0.0,1172.1592813618288,4219773.412902584,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.1592813618288,4219773.412902584,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T07:00:00,1604.7714443897155,5777177.199802974,18400136.217656545,9.157615593815663,9.136759869438874,34.07310691508727,0.0,0.0,0.0,9.157615593815663,9.157615593815663,0.0,0.0,1336.4328643989645,4811158.311836272,15289549.015006376,6.718171532498133,6.7,64.78235796492241,1336.4328643989645,4811158.311836272,15289549.015006376,6.718171532498133,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T08:00:00,3599.8557970802854,12959480.869489027,41239576.81482799,7.642544133399949,7.59580074363913,48.675867021553245,0.0,0.0,0.0,7.642544133399949,7.642544133399949,0.0,0.0,2044.444915346864,7360001.695248709,23416918.369363748,6.727830590605919,6.7,64.78235796492241,2044.444915346864,7360001.695248709,23416918.369363748,6.727830590605919,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T09:00:00,1018.1461181913324,3665326.0254887966,11648119.155445814,10.324716006121406,10.311513382143104,19.470346808621297,0.0,0.0,0.0,10.324716006121406,10.324716006121406,0.0,0.0,1326.838314692929,4776617.932894544,15212490.31616068,6.718079947449805,6.7,64.78235796492241,1326.838314692929,4776617.932894544,15212490.31616068,6.718079947449805,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T10:00:00,1056.8317699005486,3804594.371641975,12089129.408552496,9.412103104498415,9.398400642955858,29.205520212931944,0.0,0.0,0.0,9.412103104498415,9.412103104498415,0.0,0.0,1171.3876206840212,4216995.4344624765,13408308.989220597,6.715935722079267,6.7,64.78235796492241,1171.3876206840212,4216995.4344624765,13408308.989220597,6.715935722079267,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T11:00:00,1790.473784823661,6445705.625365179,20490150.46266762,7.591140580226463,7.567915953300974,48.675867021553245,0.0,0.0,0.0,7.591140580226463,7.591140580226463,0.0,0.0,1185.8815160283038,4269173.457701894,13578747.361764165,6.716138284784118,6.7,64.78235796492241,1185.8815160283038,4269173.457701894,13578747.361764165,6.716138284784118,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T12:00:00,2177.052518932873,7837389.068158343,24908511.22204515,6.680782983484284,6.652550349849098,58.411040425863895,0.0,0.0,0.0,6.680782983484284,6.680782983484284,0.0,0.0,1202.5061856476707,4329022.268331615,13775666.342291122,6.7163723188659,6.7,64.78235796492241,1202.5061856476707,4329022.268331615,13775666.342291122,6.7163723188659,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T13:00:00,1070.8413301690296,3855028.7886085054,12268501.546918515,9.40771779229064,9.39381201981144,29.205520212931944,0.0,0.0,0.0,9.40771779229064,9.40771779229064,0.0,0.0,1179.1033484681718,4244772.054485418,13498471.67059526,6.716042878918498,6.7,64.78235796492241,1179.1033484681718,4244772.054485418,13498471.67059526,6.716042878918498,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T14:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1171.1516743893033,4216146.027801491,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.1516743893033,4216146.027801491,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T15:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.4746170115154,4213708.621241456,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.4746170115154,4213708.621241456,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T16:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.8347056901723,4215004.940484621,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.8347056901723,4215004.940484621,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T17:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1172.1772066448098,4219837.943921315,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.1772066448098,4219837.943921315,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T18:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.6931348424785,4214495.285432923,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.6931348424785,4214495.285432923,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T19:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1172.922381196463,4222520.572307267,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.922381196463,4222520.572307267,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T20:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1172.8472473575036,4222250.090487014,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1172.8472473575036,4222250.090487014,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T21:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,1171.267279040338,4216562.204545217,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1171.267279040338,4216562.204545217,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-30T22:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1171.2292480104331,4216425.292837559,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.2292480104331,4216425.292837559,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-30T23:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,1170.7214378648762,4214597.176313554,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,1170.7214378648762,4214597.176313554,13408015.84407156,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-31T00:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.4644443550844,4213671.999678304,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.4644443550844,4213671.999678304,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T01:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.5880810965264,4214117.091947494,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.5880810965264,4214117.091947494,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T02:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.9479180336912,4215412.504921288,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,1170.9479180336912,4215412.504921288,13408015.84407156,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-10-31T03:00:00,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,0.0,0.0,12.134863145435396,12.134863145435396,0.0,0.0,1171.1617274801326,4216182.218928477,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,1171.1617274801326,4216182.218928477,13408015.84407156,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-31T04:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1170.645669121501,4214324.408837404,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1170.645669121501,4214324.408837404,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T05:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1171.9413091978015,4218988.713112085,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,1171.9413091978015,4218988.713112085,13408015.84407156,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T06:00:00,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,0.0,0.0,12.134863145435393,12.134863145435393,0.0,0.0,1171.1092492928758,4215993.297454353,13408015.84407156,6.715935373677419,6.7,64.78235796492241,1171.1092492928758,4215993.297454353,13408015.84407156,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T07:00:00,2353.695738456617,8473304.658443822,27001106.72127961,9.87144363501011,9.840838708651198,24.337933510776622,0.0,0.0,0.0,9.87144363501011,9.87144363501011,0.0,0.0,1914.906511621048,6893663.441835773,21932921.09526693,6.726066610346511,6.7,64.78235796492241,1914.906511621048,6893663.441835773,21932921.09526693,6.726066610346511,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T08:00:00,3315.761874940315,11936742.749785136,37932246.36675302,7.485936972054882,7.442942335475038,48.675867021553245,0.0,0.0,0.0,7.485936972054882,7.485936972054882,0.0,0.0,1948.2440643005784,7013678.631482083,22335847.72721853,6.726545778975223,6.7,64.78235796492241,1948.2440643005784,7013678.631482083,22335847.72721853,6.726545778975223,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T09:00:00,553.4880362219,1992556.9303988395,6329653.175495457,10.254932476771604,10.247758110013311,14.602760106465972,0.0,0.0,0.0,10.254932476771604,10.254932476771604,0.0,0.0,1183.7293031360832,4261425.4912899,13551566.089918178,6.71610598028002,6.7,64.78235796492241,1183.7293031360832,4261425.4912899,13551566.089918178,6.71610598028002,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T10:00:00,4981.309359153303,17932713.692951888,56979576.99535595,7.492174776751608,7.427589963187938,48.675867021553245,0.0,0.0,0.0,7.492174776751608,7.492174776751608,0.0,0.0,2790.051929157506,10044186.94496702,31905584.051882625,6.737918172387436,6.7,64.78235796492241,2790.051929157506,10044186.94496702,31905584.051882625,6.737918172387436,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T11:00:00,27369.044951121166,98528561.8240362,313490197.67413104,6.844340291348128,6.488993041985252,58.411040425863895,0.0,0.0,0.0,6.844340291348128,6.844340291348128,0.0,0.0,13792.827997678169,49654180.79164141,158173706.62498453,6.887961993738766,6.7,64.78235796492241,13792.827997678169,49654180.79164141,158173706.62498453,6.887961993738766,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T12:00:00,57159.41058956648,205773878.12243927,651687741.0792948,7.03604060154792,6.297292731785461,58.411040425863895,0.0,0.0,0.0,7.03604060154792,7.03604060154792,0.0,0.0,28641.85245396253,103110668.83426511,327316589.48181784,7.088898458792194,6.7,64.78235796492241,28641.85245396253,103110668.83426511,327316589.48181784,7.088898458792194,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T13:00:00,73886.8128834101,265992526.38027632,1091343149.6388564,7.285286085761477,6.048047247571902,58.411040425863895,0.0,0.0,0.0,7.285286085761477,7.285286085761477,0.0,0.0,47915.391900679104,172495410.84244478,547459398.7625442,7.350329561777667,6.7,64.78235796492241,47915.391900679104,172495410.84244478,547459398.7625442,7.350329561777667,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T14:00:00,75370.24390945867,271332878.07405126,1437832075.4524248,7.481743147202651,5.8515901861307285,58.411040425863895,0.0,0.0,0.0,7.481743147202651,7.481743147202651,0.0,0.0,63102.97186485794,227170698.71348852,720985755.6601815,7.55632790012086,6.7,64.78235796492241,63102.97186485794,227170698.71348852,720985755.6601815,7.55632790012086,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T15:00:00,78033.5468678481,280920768.7242532,1574787002.523602,7.559402158723103,5.773931174610278,58.411040425863895,0.0,0.0,0.0,7.559402158723103,7.559402158723103,0.0,0.0,69105.84818829164,248781053.4778499,789571880.755119,7.637732163476703,6.7,64.78235796492241,69105.84818829164,248781053.4778499,789571880.755119,7.637732163476703,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T16:00:00,71606.5813409935,257783692.8275766,913065191.030625,7.184213746566736,6.149119586766645,58.411040425863895,0.0,0.0,0.0,7.184213746566736,7.184213746566736,0.0,0.0,40095.48968860753,144343762.87898707,458112765.1739765,7.244237526545985,6.7,64.78235796492241,40095.48968860753,144343762.87898707,458112765.1739765,7.244237526545985,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T17:00:00,26694.175275725152,96099030.99261056,305411096.2665808,6.839764253855115,6.49356907947827,58.411040425863895,0.0,0.0,0.0,6.839764253855115,6.839764253855115,0.0,0.0,13438.364783107,48378113.21918518,154044820.81694832,6.883048206594143,6.700000000000003,64.78235796492241,13438.364783107,48378113.21918518,154044820.81694832,6.883048206594143,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-10-31T18:00:00,2187.354683970444,7874476.862293598,25034358.086390488,6.680854304702337,6.652479028631041,58.411040425863895,0.0,0.0,0.0,6.680854304702337,6.680854304702337,0.0,0.0,1206.1847419840976,4342265.071142751,13836841.88607531,6.716445023934495,6.7,64.78235796492241,1206.1847419840976,4342265.071142751,13836841.88607531,6.716445023934495,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T19:00:00,355.16885713242846,1278607.8856767423,4059250.077358393,12.561873575694618,12.557272605832171,9.735173404310649,0.0,0.0,0.0,12.561873575694618,12.561873575694618,0.0,0.0,1172.1781073532975,4219841.186471871,13422892.414601048,6.715953054386017,6.7,64.78235796492241,1172.1781073532975,4219841.186471871,13422892.414601048,6.715953054386017,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T20:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1171.0017273363503,4215606.218410863,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0017273363503,4215606.218410863,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T21:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.7364943014609,4214651.379485259,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7364943014609,4214651.379485259,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-10-31T22:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.6619899344844,4214383.163764142,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.6619899344844,4214383.163764142,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-10-31T23:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.179698577463,4212646.914878867,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.179698577463,4212646.914878867,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T00:00:00,0.0,0.0,0.0,13.738154375582738,13.738154375582738,0.0,0.0,0.0,0.0,13.738154375582738,13.738154375582738,0.0,0.0,1170.5825584369047,4214097.210372857,13408015.844071092,6.715935373677421,6.7,64.7823579649224,1170.5825584369047,4214097.210372857,13408015.844071092,6.715935373677421,6.7,64.7823579649224,129.5647159298448,0.0,0.0,6.7,6.7,6.7
 2006-11-01T01:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.402137337095,4213447.694413541,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.402137337095,4213447.694413541,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-01T02:00:00,0.0,0.0,0.0,13.738154375582733,13.738154375582733,0.0,0.0,0.0,0.0,13.738154375582733,13.738154375582733,0.0,0.0,1170.8023397726472,4214888.423181529,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8023397726472,4214888.423181529,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T03:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.7919196095356,4214850.910594328,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7919196095356,4214850.910594328,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-01T04:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1171.6108414667522,4217799.029280307,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.6108414667522,4217799.029280307,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T05:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1170.8598003924596,4215095.281412855,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1170.8598003924596,4215095.281412855,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T06:00:00,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,0.0,0.0,13.738154375582736,13.738154375582736,0.0,0.0,1172.5065412444424,4221023.548479992,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.5065412444424,4221023.548479992,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T07:00:00,3068.3076960161548,11045907.705658156,35089198.824264124,11.838214225997875,11.798441243657678,14.602760106465972,0.0,0.0,0.0,11.838214225997875,11.838214225997875,0.0,0.0,2443.8207233965963,8797754.604227748,27970046.938901395,6.73324095861565,6.7,64.78235796492241,2443.8207233965963,8797754.604227748,27970046.938901395,6.73324095861565,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T08:00:00,1226.0469284920985,4413768.942571554,14043417.495332764,10.741015807150362,10.725098192885122,19.470346808621297,0.0,0.0,0.0,10.741015807150362,10.741015807150362,0.0,0.0,1433.9186989941588,5162107.316378972,16396619.516048454,6.7194872375370025,6.7,64.78235796492241,1433.9186989941588,5162107.316378972,16396619.516048454,6.7194872375370025,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T09:00:00,740.7495033382647,2666698.2120177527,8479944.155231206,10.737862810793962,10.728251189241524,19.470346808621297,0.0,0.0,0.0,10.737862810793962,10.737862810793962,0.0,0.0,1190.9787771801282,4287523.597848462,13618813.217773978,6.716185902159242,6.7,64.78235796492241,1190.9787771801282,4287523.597848462,13618813.217773978,6.716185902159242,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T10:00:00,36549.15995667006,131576975.84401225,417441308.1666622,6.903262724837272,6.430070608496109,58.411040425863895,0.0,0.0,0.0,6.903262724837272,6.903262724837272,0.0,0.0,18351.176051909435,66064233.78687397,209993111.701742,6.949522093387956,6.7,64.78235796492241,18351.176051909435,66064233.78687397,209993111.701742,6.949522093387956,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T11:00:00,70814.39786156817,254931832.3016454,899507905.3940556,7.176528136347808,6.156805196985573,58.411040425863895,0.0,0.0,0.0,7.176528136347808,7.176528136347808,0.0,0.0,39500.78059532267,142202810.14316165,451317890.5056859,7.236167847570985,6.7,64.78235796492241,39500.78059532267,142202810.14316165,451317890.5056859,7.236167847570985,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T12:00:00,77158.21288629122,277769566.3906484,1520771469.637434,7.528774316079006,5.804559017254376,58.411040425863895,0.0,0.0,0.0,7.528774316079006,7.528774316079006,0.0,0.0,66530.8039596418,239510894.25471053,762461031.4707708,7.60555157021894,6.7,64.78235796492241,66530.8039596418,239510894.25471053,762461031.4707708,7.60555157021894,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T13:00:00,82213.32668939313,295967976.08181524,1748495654.5272686,7.657909053486745,5.6754242798466334,58.411040425863895,0.0,0.0,0.0,7.657909053486745,7.657909053486745,0.0,0.0,73662.11399655546,265183610.38759968,876557136.2205462,7.740956258821245,6.7,64.78235796492241,73662.11399655546,265183610.38759968,876557136.2205462,7.740956258821245,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T14:00:00,85650.50849389851,308341830.57803464,1888206657.4137533,7.73714118808468,5.5961921452487005,58.411040425863895,0.0,0.0,0.0,7.73714118808468,7.73714118808468,0.0,0.0,73662.11399655546,265183610.38759968,946573899.9930187,7.824032218965747,6.7,64.78235796492241,73662.11399655546,265183610.38759968,946573899.9930187,7.824032218965747,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T15:00:00,89880.12827733626,323568461.79841053,2056476043.9186409,7.832574743785326,5.500758589548053,58.411040425863895,0.0,0.0,0.0,7.832574743785326,7.832574743785326,0.0,0.0,73662.11399655546,265183610.38759968,1031083491.9157044,7.924289919624843,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1031083491.9157044,7.924289919624843,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T16:00:00,74213.32629907841,267167974.6766823,1305130498.9998271,7.406498816691943,5.926834516641438,58.411040425863895,0.0,0.0,0.0,7.406498816691943,7.406498816691943,0.0,0.0,57282.36241064774,206216504.67833188,654482128.6244538,7.477388035898959,6.7,64.78235796492241,57282.36241064774,206216504.67833188,654482128.6244538,7.477388035898959,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T17:00:00,73903.59475042303,266052941.1015229,1157232940.349991,7.322641918143062,6.010691415190318,58.411040425863895,0.0,0.0,0.0,7.322641918143062,7.322641918143062,0.0,0.0,50801.74469084453,182886280.88704035,580437548.3808542,7.389487251024081,6.7,64.78235796492241,50801.74469084453,182886280.88704035,580437548.3808542,7.389487251024081,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T18:00:00,73901.12419614733,266044047.1061304,1147475049.1974363,7.317109459852791,6.016223873480588,58.411040425863895,0.0,0.0,0.0,7.317109459852791,7.317109459852791,0.0,0.0,50373.3401676978,181344024.6037121,575542793.8277617,7.383676047920514,6.7,64.78235796492241,50373.3401676978,181344024.6037121,575542793.8277617,7.383676047920514,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T19:00:00,73866.594978286,265919741.92182955,1011692990.7750776,7.240127590152073,6.093205743181308,58.411040425863895,0.0,0.0,0.0,7.240127590152073,7.240127590152073,0.0,0.0,44421.50888819996,159917431.99751988,507539886.1073343,7.302933135699102,6.7,64.78235796492241,44421.50888819996,159917431.99751988,507539886.1073343,7.302933135699102,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T20:00:00,73839.58126720838,265822492.56195012,905842357.7579608,7.180117214489766,6.153216118843614,58.411040425863895,0.0,0.0,0.0,7.180117214489766,7.180117214489766,0.0,0.0,39783.72763132273,143221419.47276184,454550714.19896007,7.24001207708568,6.7,64.78235796492241,39783.72763132273,143221419.47276184,454550714.19896007,7.24001207708568,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T21:00:00,27789.95166989848,100043826.01163448,359038608.49443525,8.270475785682168,7.863459513052011,46.72883234069112,0.0,0.0,0.0,8.270475785682168,8.270475785682168,0.0,0.0,16043.527375237349,57756698.55085443,183357471.0841545,6.91783903062095,6.7,64.78235796492241,16043.527375237349,57756698.55085443,183357471.0841545,6.91783903062095,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T22:00:00,23107.01794165983,83185264.58997539,283475849.26467466,7.9695931100085025,7.648246952018247,48.675867021553245,0.0,0.0,0.0,7.9695931100085025,7.9695931100085025,0.0,0.0,12699.264819007389,45717353.34842661,145135042.10862046,6.872441638370316,6.7,64.78235796492241,12699.264819007389,45717353.34842661,145135042.10862046,6.872441638370316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-01T23:00:00,14765.378653060525,53155363.15101789,168459969.57748693,7.890546079338125,7.699588491621861,48.67586702155324,0.0,0.0,0.0,7.890546079338125,7.890546079338125,0.0,0.0,7664.525968780166,27592293.4876086,87595930.78889912,6.804086707983213,6.699999999999999,64.78235796492238,7664.525968780166,27592293.4876086,87595930.78889912,6.804086707983213,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-02T00:00:00,25711.978940323723,92563124.18516538,295460527.8500685,7.955059639520847,7.620133510159622,48.675867021553245,0.0,0.0,0.0,7.955059639520847,7.955059639520847,0.0,0.0,13222.053451452754,47599392.42522991,151119975.47446504,6.879559939506735,6.7,64.78235796492241,13222.053451452754,47599392.42522991,151119975.47446504,6.879559939506735,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T01:00:00,28704.4424863996,103335992.95103854,343313830.9392333,6.86125303633962,6.47208029699376,58.411040425863895,0.0,0.0,0.0,6.86125303633962,6.86125303633962,0.0,0.0,15141.8066186922,54510503.8272919,173044175.0175825,6.905607605241689,6.700000000000002,64.78235796492241,15141.8066186922,54510503.8272919,173044175.0175825,6.905607605241689,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T02:00:00,3943.717885950442,14197384.38942159,45106494.77136623,8.901679722616803,8.85055319253478,38.940693617242594,0.0,0.0,0.0,8.901679722616803,8.901679722616803,0.0,0.0,2439.184095712763,8781062.744565947,27904168.207176603,6.733163419157504,6.700000000000002,64.78235796492241,2439.184095712763,8781062.744565947,27904168.207176603,6.733163419157504,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T03:00:00,20879.222345555103,75165200.44399835,239938031.6655612,6.8026558461382125,6.530677487195169,58.411040425863895,0.0,0.0,0.0,6.8026558461382125,6.8026558461382125,0.0,0.0,10614.710554999616,38212957.99799861,121319465.06121768,6.844162170947111,6.700000000000002,64.78235796492241,10614.710554999616,38212957.99799861,121319465.06121768,6.844162170947111,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-02T04:00:00,821.0765599739366,2955875.6159061724,9383707.411399318,12.006878865008416,11.996242807907556,9.735173404310643,0.0,0.0,0.0,12.006878865008416,12.006878865008416,0.0,0.0,1405.8680341355166,5061124.92288786,16085253.001098575,6.719117173110766,6.7,64.78235796492241,1405.8680341355166,5061124.92288786,16085253.001098575,6.719117173110766,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T05:00:00,31436.630449931443,113171869.61975318,359530598.1522738,6.870435160369866,6.462898172963513,58.411040425863895,0.0,0.0,0.0,6.870435160369866,6.870435160369866,0.0,0.0,15816.511872304667,56939442.7402968,181134006.7256693,6.915243682835136,6.7,64.78235796492241,15816.511872304667,56939442.7402968,181134006.7256693,6.915243682835136,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T06:00:00,26030.409899570124,93709475.63845244,297729308.7494631,6.835406591655072,6.497926741678307,58.411040425863895,0.0,0.0,0.0,6.835406591655072,6.835406591655072,0.0,0.0,13111.869339882747,47202729.6235779,150219930.39242452,6.878513046928846,6.7,64.78235796492241,13111.869339882747,47202729.6235779,150219930.39242452,6.878513046928846,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T07:00:00,31130.232143141053,112068835.71530776,356090797.14260495,6.868485734789357,6.464847598544022,58.411040425863895,0.0,0.0,0.0,6.868485734789357,6.868485734789357,0.0,0.0,15672.793555375354,56422056.79935128,179417549.57377094,6.913203674806376,6.7,64.78235796492241,15672.793555375354,56422056.79935128,179417549.57377094,6.913203674806376,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T08:00:00,56259.220910906966,202533195.2792651,641148462.7529675,7.030066161558125,6.303267171775256,58.411040425863895,0.0,0.0,0.0,7.030066161558125,7.030066161558125,0.0,0.0,28187.72766704578,101475819.6013648,322060111.4088353,7.082655129528259,6.7,64.78235796492241,28187.72766704578,101475819.6013648,322060111.4088353,7.082655129528259,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T09:00:00,79627.70280327377,286659730.09178555,1535012845.8776977,7.536862888425769,5.796470444907611,58.411040425863895,0.0,0.0,0.0,7.536862888425769,7.536862888425769,0.0,0.0,63117.45314944667,227222831.33800805,769739505.9129769,7.61415679643175,6.7,64.78235796492241,63117.45314944667,227222831.33800805,769739505.9129769,7.61415679643175,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T10:00:00,96486.09009198514,347349924.3311465,2311297292.004797,7.977108354986601,5.35622497834678,58.411040425863895,0.0,0.0,0.0,7.977108354986601,7.977108354986601,0.0,0.0,73662.11399655546,265183610.38759968,1158846311.9412007,8.07582938836979,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1158846311.9412007,8.07582938836979,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T11:00:00,95317.67244602612,343143620.8056941,2266187042.159484,7.951520287573705,5.381813045759675,58.411040425863895,0.0,0.0,0.0,7.951520287573705,7.951520287573705,0.0,0.0,73681.11151532164,265252001.45515788,1136210903.1036963,8.048985934843842,6.7,64.78235796492241,73681.11151532164,265252001.45515788,1136210903.1036963,8.048985934843842,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T12:00:00,114492.99803142672,412174792.9131362,2937927995.101517,8.332589299209722,5.000744034123657,58.411040425863895,0.0,0.0,0.0,8.332589299209722,8.332589299209722,0.0,0.0,75928.19439359936,273341499.8169577,1473326089.513249,8.448684603756258,6.7,64.78235796492241,75928.19439359936,273341499.8169577,1473326089.513249,8.448684603756258,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T13:00:00,119153.397307968,428952230.3086847,3102470265.919707,8.425943803509421,4.907389529823958,58.411040425863895,0.0,0.0,0.0,8.425943803509421,8.425943803509421,0.0,0.0,77665.97390785313,279597506.0682713,1555935314.7959864,8.54659904979924,6.7,64.78235796492241,77665.97390785313,279597506.0682713,1555935314.7959864,8.54659904979924,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T14:00:00,112754.92234435088,405917720.4396631,2903928247.3349714,8.313298053430481,5.0200352799029,58.411040425863895,0.0,0.0,0.0,8.313298053430481,8.313298053430481,0.0,0.0,75017.08340467278,270061500.256822,1456304323.747842,8.428512155625855,6.7,64.78235796492241,75017.08340467278,270061500.256822,1456304323.747842,8.428512155625855,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T15:00:00,100597.44095872108,362150787.4513959,2465484897.668337,8.064569998221996,5.268763335111385,58.411040425863895,0.0,0.0,0.0,8.064569998221996,8.064569998221996,0.0,0.0,73662.11399655546,265183610.38759968,1236281053.0559778,8.167656747485394,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1236281053.0559778,8.167656747485394,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
