Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-02T16:00:00,75115.84985343,270417059.47234803,1430083947.5254986,7.477349648484142,5.855983684849238,58.411040425863895,0.0,0.0,0.0,7.477349648484142,7.477349648484142,0.0,0.0,62764.15050785984,225950941.8282954,717114537.476793,7.551733179298537,6.7,64.78235796492241,62764.15050785984,225950941.8282954,717114537.476793,7.551733179298537,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T17:00:00,73908.76282847468,266071546.1825089,1177672086.9605477,7.334230487680821,5.999102845652561,58.411040425863895,0.0,0.0,0.0,7.334230487680821,7.334230487680821,0.0,0.0,51697.852244811926,186112268.08132297,590676064.2994647,7.401642453798479,6.7,64.78235796492241,51697.852244811926,186112268.08132297,590676064.2994647,7.401642453798479,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T18:00:00,73884.55778032368,265984408.0091653,1082185124.9917405,7.280092528414863,6.053240804918517,58.411040425863895,0.0,0.0,0.0,7.280092528414863,7.280092528414863,0.0,0.0,47512.45258355397,171044829.3007943,542855598.0308634,7.344866844456142,6.7,64.78235796492241,47512.45258355397,171044829.3007943,542855598.0308634,7.344866844456142,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T19:00:00,73855.51447296648,265879852.1026793,968189418.3961864,7.215463498875343,6.117869834458037,58.411040425863895,0.0,0.0,0.0,7.215463498875343,7.215463498875343,0.0,0.0,42516.09176443174,153057930.35195425,485769459.7038048,7.277083292530393,6.7,64.78235796492241,42516.09176443174,153057930.35195425,485769459.7038048,7.277083292530393,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T20:00:00,72505.8329082991,261020998.4698768,839507303.7338243,7.142511250374596,6.190822082958783,58.411040425863895,0.0,0.0,0.0,7.142511250374596,7.142511250374596,0.0,0.0,36877.55292124036,132759190.5164653,421346088.3706143,7.200579577137765,6.7,64.78235796492241,36877.55292124036,132759190.5164653,421346088.3706143,7.200579577137765,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T21:00:00,32748.655071757898,117895158.25832844,394732312.1938583,7.352778935538351,6.905310970215267,54.516971064139646,0.0,0.0,0.0,7.352778935538351,7.352778935538351,0.0,0.0,17461.74984941323,62862299.45788762,199594089.57570332,6.937143113340493,6.7,64.78235796492241,17461.74984941323,62862299.45788762,199594089.57570332,6.937143113340493,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T22:00:00,22497.23337213918,80990040.13970107,279560466.95017296,7.952332734645691,7.635425683813106,48.675867021553245,0.0,0.0,0.0,7.952332734645691,7.952332734645691,0.0,0.0,12524.992148954723,45089971.73623702,143185173.3379455,6.870125754271339,6.7,64.78235796492241,12524.992148954723,45089971.73623702,143185173.3379455,6.870125754271339,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-02T23:00:00,23714.43250886774,85371957.03192386,270525713.8376056,7.937048614448887,7.63039228793578,48.67586702155324,0.0,0.0,0.0,7.937048614448887,7.937048614448887,0.0,0.0,12129.894392872811,43667619.814342126,138649480.18737078,6.8647482297737055,6.699999999999999,64.78235796492238,12129.894392872811,43667619.814342126,138649480.18737078,6.8647482297737055,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-03T00:00:00,13945.566980077228,50204041.12827802,159196856.37606648,8.288206397918708,8.107751246342106,44.78179765982898,0.0,0.0,0.0,8.288206397918708,8.288206397918708,0.0,0.0,7327.717823667456,26379784.16520284,83768003.8064989,6.799541241529003,6.7,64.78235796492241,7327.717823667456,26379784.16520284,83768003.8064989,6.799541241529003,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T01:00:00,14698.99222058197,52916371.99409509,167761434.34125,7.837500634767754,7.647339746979838,48.675867021553245,0.0,0.0,0.0,7.837500634767754,7.837500634767754,0.0,0.0,7633.411051288171,27480279.784637418,87236023.3614971,6.803665284137003,6.7,64.78235796492241,7633.411051288171,27480279.784637418,87236023.3614971,6.803665284137003,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T02:00:00,20712.60396561608,74565374.27621786,240361481.971122,7.866730810154876,7.594270293316769,48.675867021553245,0.0,0.0,0.0,7.866730810154876,7.866730810154876,0.0,0.0,10810.421294078442,38917516.65868239,123558245.36349244,6.846820133332133,6.700000000000002,64.78235796492241,10810.421294078442,38917516.65868239,123558245.36349244,6.846820133332133,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-03T03:00:00,9967.057194015775,35881405.89845678,114112788.5661617,7.791670541977552,7.662323840193146,48.675867021553245,0.0,0.0,0.0,7.791670541977552,7.791670541977552,0.0,0.0,5273.009436564038,18982833.971630536,60398356.344479404,6.771776484848289,6.7,64.78235796492241,5273.009436564038,18982833.971630536,60398356.344479404,6.771776484848289,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T04:00:00,3219.0333717528133,11588520.13831013,36886737.27821846,11.859785051154164,11.817974104566888,9.735173404310643,0.0,0.0,0.0,11.859785051154164,11.859785051154164,0.0,0.0,2604.4465481058915,9376007.57318121,29837849.92924152,6.735460150032266,6.7,64.78235796492241,2604.4465481058915,9376007.57318121,29837849.92924152,6.735460150032266,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T05:00:00,21477.46753138378,77318883.11298162,245926039.7850137,6.806045354972668,6.527287978360711,58.411040425863895,0.0,0.0,0.0,6.806045354972668,6.806045354972668,0.0,0.0,10850.89525337629,39063222.912154645,124299072.43044542,6.847713784287477,6.7,64.78235796492241,10850.89525337629,39063222.912154645,124299072.43044542,6.847713784287477,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T06:00:00,17330.835714772427,62391008.573180735,198362213.05694327,6.779087555306521,6.554245778026858,58.411040425863895,0.0,0.0,0.0,6.779087555306521,6.779087555306521,0.0,0.0,8773.422943694286,31584322.597299434,100514059.96435606,6.819450835139236,6.7,64.78235796492241,8773.422943694286,31584322.597299434,100514059.96435606,6.819450835139236,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T07:00:00,21817.148871498823,78541735.93739577,249682452.4636033,6.808174550688523,6.525158782644856,58.411040425863895,0.0,0.0,0.0,6.808174550688523,6.808174550688523,0.0,0.0,11010.57446926638,39638068.08935897,126181327.27844033,6.849949974571129,6.7,64.78235796492241,11010.57446926638,39638068.08935897,126181327.27844033,6.849949974571129,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T08:00:00,56080.47300512664,201889702.81845587,645688815.3078403,7.032641431356083,6.300691901977298,58.411040425863895,0.0,0.0,0.0,7.032641431356083,7.032641431356083,0.0,0.0,28387.28615254558,102194230.1491641,324366492.2264821,7.085390769358308,6.7,64.78235796492241,28387.28615254558,102194230.1491641,324366492.2264821,7.085390769358308,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T09:00:00,79146.26505632613,284926554.20277405,1535217243.2986336,7.536975485454259,5.796357847879122,58.411040425863895,0.0,0.0,0.0,7.536975485454259,7.536975485454259,0.0,0.0,63808.76449600599,229711552.1856216,769862980.2839276,7.61431177427215,6.7,64.78235796492241,63808.76449600599,229711552.1856216,769862980.2839276,7.61431177427215,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T10:00:00,96359.3842850314,346893783.42611307,2306091595.813616,7.9741562128955294,5.359177120437852,58.411040425863895,0.0,0.0,0.0,7.9741562128955294,7.9741562128955294,0.0,0.0,73662.11399655546,265183610.38759968,1156282785.8542464,8.072787497939796,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1156282785.8542464,8.072787497939796,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T11:00:00,96408.45953936804,347070454.341725,2300695887.007317,7.971094209186062,5.362239124147316,58.411040425863895,0.0,0.0,0.0,7.971094209186062,7.971094209186062,0.0,0.0,73802.91033154218,265690477.19355184,1153540934.6427608,8.069539370225627,6.7,64.78235796492241,73802.91033154218,265690477.19355184,1153540934.6427608,8.069539370225627,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T12:00:00,104806.5929986851,377303734.79526633,2611554585.1180086,8.147428954723747,5.185904378609634,58.411040425863895,0.0,0.0,0.0,8.147428954723747,8.147428954723747,0.0,0.0,73829.82334136196,265787364.02890304,1309497273.4333358,8.254476068547008,6.7,64.78235796492241,73829.82334136196,265787364.02890304,1309497273.4333358,8.254476068547008,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T13:00:00,110282.94019905572,397018584.7166007,2798278215.0127454,8.25335927598096,5.079974057352419,58.411040425863895,0.0,0.0,0.0,8.25335927598096,8.25335927598096,0.0,0.0,74540.88391229016,268347182.08424452,1403221595.8420465,8.365587800551381,6.7,64.78235796492241,74540.88391229016,268347182.08424452,1403221595.8420465,8.365587800551381,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T14:00:00,115067.5981409468,414243353.30740845,2955551291.2637777,8.342585638947758,4.990747694385621,58.411040425863895,0.0,0.0,0.0,8.342585638947758,8.342585638947758,0.0,0.0,76018.15125991493,273665344.53569376,1482136721.764235,8.45913369880886,6.7,64.78235796492241,76018.15125991493,273665344.53569376,1482136721.764235,8.45913369880886,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T15:00:00,109539.38309085074,394341779.1270627,2775568284.668656,8.240475255770388,5.092858077562991,58.411040425863895,0.0,0.0,0.0,8.240475255770388,8.240475255770388,0.0,0.0,74300.66627079542,267482398.57486355,1391804530.5844471,8.352053809554496,6.7,64.78235796492241,74300.66627079542,267482398.57486355,1391804530.5844471,8.352053809554496,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T16:00:00,87304.80583557521,314297301.0080708,1944040731.9254808,7.768806513972308,5.564526819361071,58.411040425863895,0.0,0.0,0.0,7.768806513972308,7.768806513972308,0.0,0.0,73859.40404431669,265893854.5595401,974660906.6197064,7.857355287645412,6.7,64.78235796492241,73859.40404431669,265893854.5595401,974660906.6197064,7.857355287645412,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T17:00:00,81931.64830104962,294953933.8837786,1729802028.1681106,7.647308013190709,5.686025320142672,58.411040425863895,0.0,0.0,0.0,7.647308013190709,7.647308013190709,0.0,0.0,73721.99035702586,265399165.2852931,867262223.3399107,7.729926721215367,6.7,64.78235796492241,73721.99035702586,265399165.2852931,867262223.3399107,7.729926721215367,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T18:00:00,79217.10223728289,285181568.0542184,1624404284.261632,7.587538522686448,5.745794810646931,58.411040425863895,0.0,0.0,0.0,7.587538522686448,7.587538522686448,0.0,0.0,71282.77898293773,256618004.33857572,814441553.224845,7.667246317505431,6.7,64.78235796492241,71282.77898293773,256618004.33857572,814441553.224845,7.667246317505431,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T19:00:00,77184.6784051117,277864842.2584021,1538911863.6425898,7.539058934949811,5.7942743983835685,58.411040425863895,0.0,0.0,0.0,7.539058934949811,7.539058934949811,0.0,0.0,67532.91268344324,243118485.66039568,771600237.5812192,7.616403226236604,6.7,64.78235796492241,67532.91268344324,243118485.66039568,771600237.5812192,7.616403226236604,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T20:00:00,75184.02283180215,270662482.1944877,1453703262.383021,7.490741815222137,5.8425915181112416,58.411040425863895,0.0,0.0,0.0,7.490741815222137,7.490741815222137,0.0,0.0,63796.17275331604,229666221.91193777,728905952.6274438,7.565730723598901,6.7,64.78235796492241,63796.17275331604,229666221.91193777,728905952.6274438,7.565730723598901,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T21:00:00,45125.216281383495,162450778.61298054,795256032.0637494,7.604361132968637,6.702728899757844,54.516971064139646,0.0,0.0,0.0,7.604361132968637,7.604361132968637,0.0,0.0,33003.01894933821,118810868.21761753,400158938.57675815,7.175271109051772,6.7,64.78235796492241,33003.01894933821,118810868.21761753,400158938.57675815,7.175271109051772,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-03T22:00:00,42786.31093226754,154030719.3561631,726033757.3225842,8.28962059252354,7.466501436455307,48.675867021553245,0.0,0.0,0.0,8.28962059252354,8.28962059252354,0.0,0.0,31646.965483392432,113929075.74021272,366670605.51269394,7.135538064451009,6.700000000000002,64.78235796492241,31646.965483392432,113929075.74021272,366670605.51269394,7.135538064451009,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-03T23:00:00,34299.38261921526,123477777.42917491,569709535.4978509,8.196819462431835,7.550920616950191,48.675867021553245,0.0,0.0,0.0,8.196819462431835,8.196819462431835,0.0,0.0,23618.96111747312,85028260.02290322,288456132.9823476,7.0426242034682645,6.699999999999999,64.78235796492238,23618.96111747312,85028260.02290322,288456132.9823476,7.0426242034682645,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-04T00:00:00,21491.068227183863,77367845.61786191,314438857.1333916,8.062514995167424,7.706054343119235,48.675867021553245,0.0,0.0,0.0,8.062514995167424,8.062514995167424,0.0,0.0,14053.614680625957,50593012.850253455,160658880.99655527,6.890866855428548,6.7,64.78235796492241,14053.614680625957,50593012.850253455,160658880.99655527,6.890866855428548,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T01:00:00,38386.2625155367,138190545.05593213,642308705.8120111,8.236034638291903,7.507833602196871,48.67586702155324,0.0,0.0,0.0,8.236034638291903,8.236034638291903,0.0,0.0,27352.06285015285,98467426.26055028,324768211.80029947,7.0857625120733045,6.7,64.78235796492241,27352.06285015285,98467426.26055028,324768211.80029947,7.0857625120733045,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T02:00:00,31709.58609647736,114154509.9473185,483759137.1143931,8.144067896813814,7.595626054780012,48.675867021553245,0.0,0.0,0.0,8.144067896813814,8.144067896813814,0.0,0.0,20197.934743279755,72712565.07580712,245412593.4732009,6.991513574981251,6.7,64.78235796492241,20197.934743279755,72712565.07580712,245412593.4732009,6.991513574981251,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T03:00:00,20165.50671763232,72595824.18347636,284198943.4999396,8.028844417137611,7.706668231075031,48.67586702155324,0.0,0.0,0.0,8.028844417137611,8.028844417137611,0.0,0.0,12727.347256602648,45818450.12376955,145520100.60955027,6.872885924973525,6.699999999999999,64.78235796492238,12727.347256602648,45818450.12376955,145520100.60955027,6.872885924973525,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-04T04:00:00,1797.0711561227756,6469456.162041994,20573561.46629858,12.678789980883842,12.65547037552193,9.735173404310643,0.0,0.0,0.0,12.678789980883842,12.678789980883842,0.0,0.0,1894.5750669237905,6820470.240925645,21680662.75014359,6.725766810203546,6.7,64.78235796492241,1894.5750669237905,6820470.240925645,21680662.75014359,6.725766810203546,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T05:00:00,73940.07852289519,266184282.68242267,1052211458.5277536,7.263099620093306,6.070233713240075,58.411040425863895,0.0,0.0,0.0,7.263099620093306,7.263099620093306,0.0,0.0,46193.72211112696,166297399.60005704,527802414.55691785,7.326991699582301,6.7,64.78235796492241,46193.72211112696,166297399.60005704,527802414.55691785,7.326991699582301,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T06:00:00,73862.01588084176,265903257.1710304,993626025.0535516,7.229884203287845,6.103449130045534,58.411040425863895,0.0,0.0,0.0,7.229884203287845,7.229884203287845,0.0,0.0,43628.29449089879,157061860.16723567,498476980.4352608,7.29217308402954,6.7,64.78235796492241,43628.29449089879,157061860.16723567,498476980.4352608,7.29217308402954,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T07:00:00,73895.4714255914,266023697.1321291,1125255667.0502076,7.304512188646247,6.028821144687133,58.411040425863895,0.0,0.0,0.0,7.304512188646247,7.304512188646247,0.0,0.0,49397.58304048528,177831298.94574705,564394238.2381649,7.370438728111129,6.7,64.78235796492241,49397.58304048528,177831298.94574705,564394238.2381649,7.370438728111129,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T08:00:00,73904.41894039168,266055908.18541,1160501892.6814988,7.324495391026794,6.008837942306587,58.411040425863895,0.0,0.0,0.0,7.324495391026794,7.324495391026794,0.0,0.0,50941.07117076498,183387856.214754,582029429.1503376,7.391377030530626,6.7,64.78235796492241,50941.07117076498,183387856.214754,582029429.1503376,7.391377030530626,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T09:00:00,74404.68118351762,267856852.26066345,1334103992.1096268,7.422927468891704,5.910405864441676,58.411040425863895,0.0,0.0,0.0,7.422927468891704,7.422927468891704,0.0,0.0,58551.97397563537,210787106.31228733,668988130.9017773,7.494606355648053,6.7,64.78235796492241,58551.97397563537,210787106.31228733,668988130.9017773,7.494606355648053,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T10:00:00,77759.59404001103,279934538.54403967,1563167999.2925465,7.55281358854241,5.780519744790969,58.411040425863895,0.0,0.0,0.0,7.55281358854241,7.55281358854241,0.0,0.0,68594.14255687721,246938913.204758,783725365.7584716,7.630793287518879,6.7,64.78235796492241,68594.14255687721,246938913.204758,783725365.7584716,7.630793287518879,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T11:00:00,75751.45278463828,272705230.0246978,1475203854.552707,7.502933804457839,5.8303995288755415,58.411040425863895,0.0,0.0,0.0,7.502933804457839,7.502933804457839,0.0,0.0,64736.94848983055,233053014.56339,739654826.8128039,7.578487752066246,6.7,64.78235796492241,64736.94848983055,233053014.56339,739654826.8128039,7.578487752066246,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T12:00:00,74889.36413563414,269601710.8882829,1441050305.9998314,7.483567170067801,5.84976616326558,58.411040425863895,0.0,0.0,0.0,7.483567170067801,7.483567170067801,0.0,0.0,63239.697308134026,227662910.30928245,722547918.1721071,7.558184174926365,6.7,64.78235796492241,63239.697308134026,227662910.30928245,722547918.1721071,7.558184174926365,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T13:00:00,81914.96071151723,294893858.561462,1723388505.6334124,7.643672333720899,5.689660999612482,58.411040425863895,0.0,0.0,0.0,7.643672333720899,7.643672333720899,0.0,0.0,72465.03230879258,260874116.3116533,864030011.7955464,7.72608778200274,6.7,64.78235796492241,72465.03230879258,260874116.3116533,864030011.7955464,7.72608778200274,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T14:00:00,85095.8450386458,306345042.13912493,1842598376.5227828,7.711275549524029,5.622057783809351,58.411040425863895,0.0,0.0,0.0,7.711275549524029,7.711275549524029,0.0,0.0,74102.68800853452,266769676.83072424,923764363.9353997,7.796969689607683,6.7,64.78235796492241,74102.68800853452,266769676.83072424,923764363.9353997,7.796969689607683,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T15:00:00,90517.686123062,325863670.0430232,2036159016.83442,7.821052744308119,5.512280589025259,58.411040425863895,0.0,0.0,0.0,7.821052744308119,7.821052744308119,0.0,0.0,74455.49068355194,268039766.46078697,1020837994.6282936,7.91213329671757,6.7,64.78235796492241,74455.49068355194,268039766.46078697,1020837994.6282936,7.91213329671757,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T16:00:00,94317.10034318322,339541561.2354596,2168524185.3169107,7.896125700682408,5.437207632650972,58.411040425863895,0.0,0.0,0.0,7.896125700682408,7.896125700682408,0.0,0.0,74712.3691445141,268964528.9202508,1087200214.3460422,7.990855862214025,6.7,64.78235796492241,74712.3691445141,268964528.9202508,1087200214.3460422,7.990855862214025,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T17:00:00,12579.41815061846,45285905.34222646,142560830.8546607,8.401149571567425,8.239558159128086,45.89438890603591,0.0,0.0,0.0,8.401149571567425,8.401149571567425,0.0,0.0,6628.73481680659,23863445.34050372,75207259.00231989,6.789376542721901,6.699999999999999,64.78235796492238,6628.73481680659,23863445.34050372,75207259.00231989,6.789376542721901,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-04T18:00:00,9805.289895235608,35299043.62284819,112115675.30566344,9.271767260359226,9.14468573568175,38.940693617242594,0.0,0.0,0.0,9.271767260359226,9.271767260359226,0.0,0.0,5368.691558046365,19327289.60896692,61405779.479022495,6.772975776176632,6.7,64.78235796492241,5368.691558046365,19327289.60896692,61405779.479022495,6.772975776176632,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T19:00:00,11812.375156867203,42524550.56472194,135091788.42171925,7.988903526393298,7.8357790875619315,48.675867021553245,0.0,0.0,0.0,7.988903526393298,7.988903526393298,0.0,0.0,6191.899199582218,22290837.11849598,70880619.38183552,6.784235844641128,6.7,64.78235796492241,6191.899199582218,22290837.11849598,70880619.38183552,6.784235844641128,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T20:00:00,8946.03844097595,32205738.38751341,102348301.491495,9.196821050176313,9.08081111895293,38.940693617242594,0.0,0.0,0.0,9.196821050176313,9.196821050176313,0.0,0.0,4937.804451777416,17776096.026398696,56524320.67158989,6.767175124578515,6.7,64.78235796492241,4937.804451777416,17776096.026398696,56524320.67158989,6.767175124578515,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T21:00:00,10868.071072544202,39125055.86115912,124349365.56239358,7.964953750310343,7.824006113469835,48.675867021553245,0.0,0.0,0.0,7.964953750310343,7.964953750310343,0.0,0.0,5722.625220797633,20601450.79487148,65511506.10542402,6.777855667680529,6.7,64.78235796492241,5722.625220797633,20601450.79487148,65511506.10542402,6.777855667680529,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T22:00:00,8238.01381053779,29656849.71793604,94232295.2605466,9.16127080788597,9.054460506348011,38.940693617242594,0.0,0.0,0.0,9.16127080788597,9.16127080788597,0.0,0.0,4584.897001383982,16505629.204982337,52466908.98264723,6.762353572537841,6.7,64.78235796492241,4584.897001383982,16505629.204982337,52466908.98264723,6.762353572537841,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-04T23:00:00,9806.203889944149,35302334.00379893,112229557.74835284,7.945377421909717,7.818167755478495,48.675867021553245,0.0,0.0,0.0,7.945377421909717,7.945377421909717,0.0,0.0,5193.468968958572,18696488.28825086,59451406.7687873,6.770654212639484,6.7,64.78235796492241,5193.468968958572,18696488.28825086,59451406.7687873,6.770654212639484,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T00:00:00,6773.075866387262,24383073.118994147,77536711.88748787,9.118922509615707,9.031036731032346,38.940693617242594,0.0,0.0,0.0,9.118922509615707,9.118922509615707,0.0,0.0,3853.212323736745,13871564.365452282,44117265.59784835,6.752431170073405,6.7,64.78235796492241,3853.212323736745,13871564.365452282,44117265.59784835,6.752431170073405,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T01:00:00,7361.907362785285,26502866.50602702,84198337.93976884,7.903630848699802,7.808194573379695,48.675867021553245,0.0,0.0,0.0,7.903630848699802,7.903630848699802,0.0,0.0,3971.002165365455,14295607.795315634,45432402.0852532,6.75399438615089,6.700000000000002,64.78235796492241,3971.002165365455,14295607.795315634,45432402.0852532,6.75399438615089,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T02:00:00,4920.6086387335135,17714191.09944065,56239078.73545618,9.042318155369308,8.978573065412641,38.940693617242594,0.0,0.0,0.0,9.042318155369308,9.042318155369308,0.0,0.0,2922.921127710188,10522516.059756676,33467248.36441909,6.739774728578145,6.7,64.78235796492241,2922.921127710188,10522516.059756676,33467248.36441909,6.739774728578145,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T03:00:00,5584.644992866447,20104721.974319205,63847919.43719147,7.857052875135623,7.7846835312927745,48.675867021553245,0.0,0.0,0.0,7.857052875135623,7.857052875135623,0.0,0.0,3081.067800566779,11091844.0820404,35256754.2326459,6.741901560456803,6.700000000000002,64.78235796492241,3081.067800566779,11091844.0820404,35256754.2326459,6.741901560456803,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T04:00:00,4648.315117501611,16733934.4230058,53210082.3632669,8.983277067650281,8.922965297642087,38.940693617242594,0.0,0.0,0.0,8.983277067650281,8.983277067650281,0.0,0.0,2790.6419605258666,10046311.05789312,31952954.98252004,6.737975119903115,6.7,64.78235796492241,2790.6419605258666,10046311.05789312,31952954.98252004,6.737975119903115,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T05:00:00,6156.454172188172,22163235.01987742,70390607.99820669,7.845074113104872,7.765288743235509,48.675867021553245,0.0,0.0,0.0,7.845074113104872,7.845074113104872,0.0,0.0,3368.46536148994,12126475.30136378,38529226.17992053,6.74579062623781,6.700000000000002,64.78235796492241,3368.46536148994,12126475.30136378,38529226.17992053,6.74579062623781,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T06:00:00,1165.2110385278534,4194759.7387002725,13318781.233406868,12.353803475230222,12.338707101885843,9.735173404310643,0.0,0.0,0.0,12.353803475230222,12.353803475230222,0.0,0.0,1577.894082884739,5680418.698385061,18052606.89094504,6.721455241481077,6.7,64.78235796492241,1577.894082884739,5680418.698385061,18052606.89094504,6.721455241481077,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T07:00:00,23097.102290584848,83149568.24610546,274434212.92161345,9.045005725018584,8.733915598095132,38.94069361724259,0.0,0.0,0.0,9.045005725018584,9.045005725018584,0.0,0.0,12479.53347347754,44926320.50451914,142612685.37871927,6.869453746261236,6.699999999999999,64.78235796492241,12479.53347347754,44926320.50451914,142612685.37871927,6.869453746261236,6.699999999999999,64.78235796492241,129.56471592984482,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T08:00:00,6804.587231350112,24496514.03286041,77847250.32502146,7.802863746473552,7.714626327446137,48.675867021553245,0.0,0.0,0.0,7.802863746473552,7.802863746473552,0.0,0.0,3692.2043726455936,13291935.741524134,42262140.68681233,6.75022679753939,6.7,64.78235796492241,3692.2043726455936,13291935.741524134,42262140.68681233,6.75022679753939,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T09:00:00,35581.98737525001,128095154.55090012,572242603.032005,8.110379820993492,7.461628331383387,48.67586702155322,0.0,0.0,0.0,8.110379820993492,8.110379820993492,0.0,0.0,25095.357157356542,90343285.7664836,289713267.8112657,7.044141910785801,6.699999999999999,64.78235796492238,25095.357157356542,90343285.7664836,289713267.8112657,7.044141910785801,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T10:00:00,39133.14576191912,140879324.74290878,766080777.9364533,8.312802711584814,7.44422755068847,48.675867021553245,0.0,0.0,0.0,8.312802711584814,8.312802711584814,0.0,0.0,32931.82660999697,118554575.79598908,386841709.5332654,7.159428631225811,6.700000000000002,64.78235796492241,32931.82660999697,118554575.79598908,386841709.5332654,7.159428631225811,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T11:00:00,58420.00984606014,210312035.4458165,1274773346.8551672,9.967048437867913,8.521628984245442,38.940693617242594,0.0,0.0,0.0,9.967048437867913,9.967048437867913,0.0,0.0,50089.48485865487,180322145.4911576,643614548.8149297,7.464262727130278,6.700000000000003,64.78235796492241,50089.48485865487,180322145.4911576,643614548.8149297,7.464262727130278,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-05T12:00:00,74530.96416111907,268311470.98002863,1645972642.4959042,8.874259753670515,7.007934822934479,48.67586702155324,0.0,0.0,0.0,8.874259753670515,8.874259753670515,0.0,0.0,62524.60624320324,225088582.47553167,827467270.0043089,7.682555247264747,6.699999999999999,64.78235796492238,62524.60624320324,225088582.47553167,827467270.0043089,7.682555247264747,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T13:00:00,61873.82787517628,222745780.3506347,1398187144.3936086,9.989858365684956,8.404450215807541,38.94069361724258,0.0,0.0,0.0,9.989858365684956,9.989858365684956,0.0,0.0,50362.03048725645,181303309.7541233,705470342.3592708,7.537643827767681,6.700000000000002,64.78235796492241,50362.03048725645,181303309.7541233,705470342.3592708,7.537643827767681,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T14:00:00,75271.58690481505,270977712.8573342,1663650470.5822277,8.876850707766126,6.9904682273188,48.67586702155322,0.0,0.0,0.0,8.876850707766126,8.876850707766126,0.0,0.0,62780.222505979946,226008801.0215279,836314419.822313,7.69304381075531,6.7,64.78235796492238,62780.222505979946,226008801.0215279,836314419.822313,7.69304381075531,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-11-05T15:00:00,59867.572465181904,215523260.8746547,1322550495.1195717,9.945967367269434,8.446342552766714,38.94069361724261,0.0,0.0,0.0,9.945967367269434,9.945967367269434,0.0,0.0,49930.53887298838,179749939.9427581,667547912.8438282,7.492640675980552,6.700000000000002,64.78235796492241,49930.53887298838,179749939.9427581,667547912.8438282,7.492640675980552,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T16:00:00,68832.52644529499,247797095.203062,1433309917.5743167,8.752841606082653,7.127719037530382,48.675867021553245,0.0,0.0,0.0,8.752841606082653,8.752841606082653,0.0,0.0,60138.65843038395,216499170.34938216,720838249.6338677,7.556030840504939,6.700000000000002,64.78235796492241,60138.65843038395,216499170.34938216,720838249.6338677,7.556030840504939,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T17:00:00,42339.556710549085,152422404.15797672,826558715.7130114,9.717099562975358,8.779958828225057,38.940693617242594,0.0,0.0,0.0,9.717099562975358,9.717099562975358,0.0,0.0,35926.68778166337,129336076.0139881,419066294.18842304,7.197706149878275,6.699999999999999,64.78235796492238,35926.68778166337,129336076.0139881,419066294.18842304,7.197706149878275,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-05T18:00:00,11850.973385122676,42663504.18644163,134343901.4981677,8.04121526548701,7.888938735771471,48.675867021553245,0.0,0.0,0.0,8.04121526548701,8.04121526548701,0.0,0.0,6212.888589431805,22366398.921954498,70513199.04726227,6.783799440485811,6.700000000000002,64.78235796492241,6212.888589431805,22366398.921954498,70513199.04726227,6.783799440485811,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-05T19:00:00,9595.110386393046,34542397.39101496,109340895.61156112,9.341212904981608,9.217276782253537,38.940693617242594,0.0,0.0,0.0,9.341212904981608,9.341212904981608,0.0,0.0,5263.586935327543,18948912.96717916,60026105.0718061,6.771336446356954,6.7,64.78235796492241,5263.586935327543,18948912.96717916,60026105.0718061,6.771336446356954,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T20:00:00,11565.364880075227,41635313.568270825,132283307.87833774,8.052610269049122,7.902669497969787,48.675867021553245,0.0,0.0,0.0,8.052610269049122,8.052610269049122,0.0,0.0,6074.065126152765,21866634.45414996,69481948.61071968,6.782574027200105,6.7,64.78235796492241,6074.065126152765,21866634.45414996,69481948.61071968,6.782574027200105,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T21:00:00,8447.80133532807,30412084.807181053,96656905.83440097,9.301081650122937,9.191523035195308,38.940693617242594,0.0,0.0,0.0,9.301081650122937,9.301081650122937,0.0,0.0,4688.445471981759,16878403.69913433,53670728.06791442,6.76378413951559,6.7,64.78235796492241,4688.445471981759,16878403.69913433,53670728.06791442,6.76378413951559,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T22:00:00,8382.13941827629,30175701.905794643,95946907.3076992,7.957143462461754,7.848390258616685,48.675867021553245,0.0,0.0,0.0,7.957143462461754,7.957143462461754,0.0,0.0,4479.793185022836,16127255.466082208,51298180.94821326,6.760965225255419,6.7,64.78235796492241,4479.793185022836,16127255.466082208,51298180.94821326,6.760965225255419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-05T23:00:00,4514.164628116034,16250992.66121772,51616761.8926481,9.09721580818132,9.03871001341785,38.9406936172426,0.0,0.0,0.0,9.09721580818132,9.09721580818132,0.0,0.0,2722.535780523213,9801128.809883565,31152014.481813826,6.73702323541513,6.7,64.78235796492241,2722.535780523213,9801128.809883565,31152014.481813826,6.73702323541513,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T00:00:00,4181.579687810662,15053686.876118384,47887007.80792072,7.8615571259822685,7.807279105091351,48.675867021553245,0.0,0.0,0.0,7.8615571259822685,7.8615571259822685,0.0,0.0,2380.6610127119943,8570379.64576318,27273094.829774994,6.732413508163052,6.700000000000002,64.78235796492241,2380.6610127119943,8570379.64576318,27273094.829774994,6.732413508163052,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-06T01:00:00,13993.330510745336,50375989.83868323,160080989.81398988,7.803412943476637,7.62195834046281,48.675867021553245,0.0,0.0,0.0,7.803412943476637,7.803412943476637,0.0,0.0,7283.82525174441,26221770.90627988,83370236.00820974,6.7990719259388905,6.7,64.78235796492241,7283.82525174441,26221770.90627988,83370236.00820974,6.7990719259388905,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T02:00:00,1611.796573443431,5802467.664396351,18433204.777107947,8.761906147692086,8.741012959848915,38.940693617242594,0.0,0.0,0.0,8.761906147692086,8.761906147692086,0.0,0.0,1272.0807425196865,4579490.67307087,14565657.069623625,6.717311206111302,6.700000000000002,64.78235796492241,1272.0807425196865,4579490.67307087,14565657.069623625,6.717311206111302,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-06T03:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,1170.457899953081,4213648.439831093,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.457899953081,4213648.439831093,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T04:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,1171.186714570514,4216272.1724538505,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.186714570514,4216272.1724538505,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T05:00:00,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,0.0,0.0,12.918190754462744,12.918190754462744,0.0,0.0,1171.0062321423138,4215622.435712329,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0062321423138,4215622.435712329,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T06:00:00,2111.352051797418,7600867.386470705,24178558.41049757,6.680369297996781,6.652964035336598,58.411040425863895,0.0,0.0,0.0,6.680369297996781,6.680369297996781,0.0,0.0,1171.1081753212786,4215989.431156603,13408751.782840544,6.71593624833773,6.7,64.78235796492241,1171.1081753212786,4215989.431156603,13408751.782840544,6.71593624833773,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T07:00:00,0.0,0.0,0.0,12.918152235842546,12.918152235842546,0.0,0.0,0.0,0.0,12.918152235842546,12.918152235842546,0.0,0.0,1170.512103070774,4213843.5710547855,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.512103070774,4213843.5710547855,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T08:00:00,554.6116320402074,1996601.8753447456,6342046.5696862005,11.358874386061304,11.351685971877991,14.602760106465974,0.0,0.0,0.0,11.358874386061304,11.358874386061304,0.0,0.0,1184.074409935686,4262667.875768469,13557220.346256392,6.716112700444608,6.7,64.78235796492241,1184.074409935686,4262667.875768469,13557220.346256392,6.716112700444608,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T09:00:00,24283.01597975449,87418857.52711616,277882059.52322215,6.824158739581755,6.509174593751626,58.411040425863895,0.0,0.0,0.0,6.824158739581755,6.824158739581755,0.0,0.0,12252.855292263635,44110279.052149095,140287113.55542892,6.866707669278441,6.7,64.78235796492241,12252.855292263635,44110279.052149095,140287113.55542892,6.866707669278441,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T10:00:00,65382.47398610142,235376906.3499651,812141558.3623953,7.127001181647303,6.206332151686078,58.411040425863895,0.0,0.0,0.0,7.127001181647303,7.127001181647303,0.0,0.0,35679.74759844955,128447091.35441837,407666663.5169481,7.184324651808552,6.7,64.78235796492241,35679.74759844955,128447091.35441837,407666663.5169481,7.184324651808552,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T11:00:00,73920.05004161216,266112180.14980385,1222391206.9500432,7.359585676060775,5.973747657272604,58.411040425863895,0.0,0.0,0.0,7.359585676060775,7.359585676060775,0.0,0.0,53657.42606099032,193166733.8195652,613065260.3527824,7.42822205445286,6.7,64.78235796492241,53657.42606099032,193166733.8195652,613065260.3527824,7.42822205445286,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T12:00:00,74081.8147845203,266694533.22427312,1330472303.566003,7.420867562297569,5.912465771035812,58.411040425863895,0.0,0.0,0.0,7.420867562297569,7.420867562297569,0.0,0.0,58395.71945559563,210224590.04014423,667202838.0720285,7.492488931258546,6.7,64.78235796492241,58395.71945559563,210224590.04014423,667202838.0720285,7.492488931258546,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T13:00:00,83019.08937451354,298868721.7482488,1779209657.110251,7.675330507320549,5.65800282601283,58.411040425863895,0.0,0.0,0.0,7.675330507320549,7.675330507320549,0.0,0.0,72012.42841282192,259244742.2861589,892020587.6104422,7.75929596779824,6.7,64.78235796492241,72012.42841282192,259244742.2861589,892020587.6104422,7.75929596779824,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T14:00:00,91095.63744725908,327944294.8101327,2104194782.800576,7.859639296201948,5.473694037131433,58.411040425863895,0.0,0.0,0.0,7.859639296201948,7.859639296201948,0.0,0.0,73662.11399655546,265183610.38759968,1054899773.772018,7.952541814884469,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1054899773.772018,7.952541814884469,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T15:00:00,91672.49102088588,330020967.67518914,2126728272.200669,7.872419751646217,5.460913581687163,58.411040425863895,0.0,0.0,0.0,7.872419751646217,7.872419751646217,0.0,0.0,73662.11399655546,265183610.38759968,1066195472.3999168,7.965940784740816,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1066195472.3999168,7.965940784740816,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T16:00:00,82264.31706715752,296151541.44176704,1748605639.7107456,7.657974411815179,5.675358921518202,58.411040425863895,0.0,0.0,0.0,7.657974411815179,7.657974411815179,0.0,0.0,71732.85245931089,258238268.8535192,876671434.1429303,7.741084264182372,6.7,64.78235796492241,71732.85245931089,258238268.8535192,876671434.1429303,7.741084264182372,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T17:00:00,67548.93313586937,243176159.28912976,800969295.6313627,7.120665277179838,6.212668056153543,58.411040425863895,0.0,0.0,0.0,7.120665277179838,7.120665277179838,0.0,0.0,35182.02655248833,126655295.58895798,401973777.93752617,7.177569734109389,6.7,64.78235796492241,35182.02655248833,126655295.58895798,401973777.93752617,7.177569734109389,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T18:00:00,38461.9213731703,138462916.94341308,440395859.1092438,6.916271102388836,6.417062230944544,58.411040425863895,0.0,0.0,0.0,6.916271102388836,6.916271102388836,0.0,0.0,19318.58128685909,69546892.63269274,221557299.42448768,6.963267509339964,6.7,64.78235796492241,19318.58128685909,69546892.63269274,221557299.42448768,6.963267509339964,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T19:00:00,16916.362380762555,60898904.57074519,194082193.6462406,6.776662120907052,6.556671212426327,58.411040425863895,0.0,0.0,0.0,6.776662120907052,6.776662120907052,0.0,0.0,8564.80875758278,30833311.527298003,98362162.72416946,6.816892896998861,6.7,64.78235796492241,8564.80875758278,30833311.527298003,98362162.72416946,6.816892896998861,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T20:00:00,4997.977937102269,17992720.57356817,57274728.10135716,6.699126037386757,6.634207295946624,58.411040425863895,0.0,0.0,0.0,6.699126037386757,6.699126037386757,0.0,0.0,2613.377914013194,9408160.4904475,29957173.79926687,6.735603290088669,6.7,64.78235796492241,2613.377914013194,9408160.4904475,29957173.79926687,6.735603290088669,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T21:00:00,711.6628452365529,2561986.2428515907,8152248.529024088,10.927610369330596,10.918370177267477,19.470346808621297,0.0,0.0,0.0,10.927610369330596,10.927610369330596,0.0,0.0,1173.8493599046983,4225857.695656914,13454639.805235164,6.7159907853390015,6.7,64.78235796492241,1173.8493599046983,4225857.695656914,13454639.805235164,6.7159907853390015,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-06T22:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,1170.568994942589,4214048.381793319,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.568994942589,4214048.381793319,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-06T23:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,1170.968909450722,4215488.074022598,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.968909450722,4215488.074022598,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-07T00:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1169.9104992848686,4211677.797425527,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9104992848686,4211677.797425527,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T01:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1170.8332397582788,4214999.663129804,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8332397582788,4214999.663129804,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T02:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,1169.7468355887193,4211088.608119388,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.7468355887193,4211088.608119388,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T03:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1170.7820453188788,4214815.363147964,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7820453188788,4214815.363147964,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T04:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1170.753304711577,4214711.896961676,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.753304711577,4214711.896961676,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T05:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1170.5922843862888,4214132.22379064,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5922843862888,4214132.22379064,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T06:00:00,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,0.0,0.0,13.050881956329947,13.050881956329947,0.0,0.0,1171.2458702206968,4216485.132794509,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1171.2458702206968,4216485.132794509,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T07:00:00,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,0.0,0.0,13.050881956329944,13.050881956329944,0.0,0.0,1167.86328382653,4204307.821775509,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.86328382653,4204307.821775509,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T08:00:00,1966.9246330641,7080928.67903076,22526864.8712807,10.580173952023046,10.554640419191966,22.715404610058176,0.0,0.0,0.0,10.580173952023046,10.580173952023046,0.0,0.0,1853.367220716794,6672121.99458046,21204176.69903911,6.725200382411203,6.7,64.78235796492241,1853.367220716794,6672121.99458046,21204176.69903911,6.725200382411203,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
