Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-07T09:00:00,496.1529559426778,1786150.6413936398,5676869.158779262,11.952326426098148,11.945891947003377,9.735173404310649,0.0,0.0,0.0,11.952326426098148,11.952326426098148,0.0,0.0,1220.8973736938367,4395230.545297811,13976548.419470811,6.71661106094495,6.7,64.78235796492241,1220.8973736938367,4395230.545297811,13976548.419470811,6.71661106094495,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T10:00:00,17076.196858929598,61474308.69214657,195219692.526933,6.777307995368755,6.556025337964624,58.411040425863895,0.0,0.0,0.0,6.777307995368755,6.777307995368755,0.0,0.0,8635.122092043859,31086439.53135789,99139446.33100756,6.817813515818326,6.7,64.78235796492241,8635.122092043859,31086439.53135789,99139446.33100756,6.817813515818326,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T11:00:00,58704.70732521853,211336946.37078667,681526727.2645177,7.052956561027407,6.280376772305974,58.411040425863895,0.0,0.0,0.0,7.052956561027407,7.052956561027407,0.0,0.0,29921.394723692003,107717021.0052912,342403332.2444495,7.106815010678926,6.7,64.78235796492241,29921.394723692003,107717021.0052912,342403332.2444495,7.106815010678926,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T12:00:00,73874.72457993576,265949008.4877688,1043751365.1756028,7.258303571646141,6.07502976168724,58.411040425863895,0.0,0.0,0.0,7.258303571646141,7.258303571646141,0.0,0.0,45835.33443438712,165007203.96379364,523693611.5130484,7.322112080319395,6.7,64.78235796492241,45835.33443438712,165007203.96379364,523693611.5130484,7.322112080319395,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T13:00:00,74467.72177710755,268083798.39758724,1406697981.2077177,7.464088525163916,5.869244808169465,58.411040425863895,0.0,0.0,0.0,7.464088525163916,7.464088525163916,0.0,0.0,61744.49190622946,222280170.862426,705464383.6775979,7.537906570700584,6.7,64.78235796492241,61744.49190622946,222280170.862426,705464383.6775979,7.537906570700584,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T14:00:00,78413.95819064106,282290249.4863078,1590564968.6696825,7.568349592936759,5.764983740396622,58.411040425863895,0.0,0.0,0.0,7.568349592936759,7.568349592936759,0.0,0.0,69807.00756531289,251305227.2351264,797583007.7803645,7.647238762802165,6.7,64.78235796492241,69807.00756531289,251305227.2351264,797583007.7803645,7.647238762802165,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T15:00:00,77658.19328729634,279569495.83426684,1558695255.957211,7.550277565987486,5.783055767345895,58.411040425863895,0.0,0.0,0.0,7.550277565987486,7.550277565987486,0.0,0.0,68406.63359348381,246263880.9365417,781582973.9238243,7.6282499770311505,6.7,64.78235796492241,68406.63359348381,246263880.9365417,781582973.9238243,7.6282499770311505,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T16:00:00,73909.21580838245,266073176.9101768,1179880750.8431158,7.335484754970541,5.997848578362839,58.411040425863895,0.0,0.0,0.0,7.335484754970541,7.335484754970541,0.0,0.0,51794.1540531872,186458954.59147388,591776364.8087906,7.402943636327316,6.7,64.78235796492241,51794.1540531872,186458954.59147388,591776364.8087906,7.402943636327316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T17:00:00,33952.10881386386,122227591.72990993,388705257.54396427,6.886973581023452,6.446359752309927,58.411040425863895,0.0,0.0,0.0,6.886973581023452,6.886973581023452,0.0,0.0,17056.411695343795,61403082.10323767,195732565.65795785,6.932582822193825,6.7,64.78235796492241,17056.411695343795,61403082.10323767,195732565.65795785,6.932582822193825,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T18:00:00,5235.21186482361,18846762.713364992,59992774.29338746,7.807241804630884,7.739241830640836,48.675867021553245,0.0,0.0,0.0,7.807241804630884,7.807241804630884,0.0,0.0,2908.5033757471174,10470612.152689625,33330198.482797865,6.739611532390318,6.7,64.78235796492241,2908.5033757471174,10470612.152689625,33330198.482797865,6.739611532390318,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T19:00:00,351.1470210732407,1264129.2758636666,4033581.237077809,12.201820845385216,12.197248970115128,9.735173404310649,0.0,0.0,0.0,12.201820845385216,12.201820845385216,0.0,0.0,1171.3503486547015,4216861.255156927,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3503486547015,4216861.255156927,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T20:00:00,353.8946208334853,1274020.6350005472,4063699.206831332,12.201619760981709,12.197013748207029,9.735173404310649,0.0,0.0,0.0,12.201619760981709,12.201619760981709,0.0,0.0,1170.0116600038075,4212041.976013708,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0116600038075,4212041.976013708,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T21:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1169.812235515648,4211324.047856333,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.812235515648,4211324.047856333,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-07T22:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,1170.9357638162276,4215368.749738419,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.9357638162276,4215368.749738419,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-07T23:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,1171.202968932061,4216330.688155418,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.202968932061,4216330.688155418,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-08T00:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1170.758274084155,4214729.786702957,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.758274084155,4214729.786702957,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T01:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1170.727232592751,4214618.037333904,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.727232592751,4214618.037333904,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T02:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1170.6664812531417,4214399.3325113095,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6664812531417,4214399.3325113095,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T03:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1170.162732870621,4212585.838334236,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.162732870621,4212585.838334236,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T04:00:00,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,0.0,0.0,13.305696293694844,13.305696293694844,0.0,0.0,1170.6834180358508,4214460.304929062,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.6834180358508,4214460.304929062,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T05:00:00,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,0.0,0.0,13.305696293694842,13.305696293694842,0.0,0.0,1169.7484922308415,4211094.57203103,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7484922308415,4211094.57203103,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T06:00:00,0.0,0.0,0.0,13.305696293694838,13.305696293694838,0.0,0.0,0.0,0.0,13.305696293694838,13.305696293694838,0.0,0.0,1167.784522761777,4204024.281942396,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1167.784522761777,4204024.281942396,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T07:00:00,719.685693826369,2590868.497774928,8232591.616082541,11.096750439173624,11.087419181527189,19.470346808621297,0.0,0.0,0.0,11.096750439173624,11.096750439173624,0.0,0.0,1177.0028561826755,4237210.282257632,13495104.756696992,6.716038877197424,6.7,64.78235796492241,1177.0028561826755,4237210.282257632,13495104.756696992,6.716038877197424,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T08:00:00,2875.1017781746864,10350366.40142887,32911568.10646817,9.061474375053931,9.02417024474987,37.31816471652415,0.0,0.0,0.0,9.061474375053931,9.061474375053931,0.0,0.0,1835.889640880024,6609202.707168086,21029992.79015493,7.267068025434156,7.242074500677244,59.38382813451221,1835.889640880024,6609202.707168086,21029992.79015493,7.267068025434156,7.242074500677244,59.38382813451221,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T09:00:00,777.0786718444401,2797483.2186399847,8910206.93673474,11.031856248878787,11.021756941918326,19.470346808621297,0.0,0.0,0.0,11.031856248878787,11.031856248878787,0.0,0.0,1208.0886723965468,4349119.220627569,13833566.71666066,6.716441131916422,6.7,64.78235796492241,1208.0886723965468,4349119.220627569,13833566.71666066,6.716441131916422,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T10:00:00,28201.65464831369,101525956.73392928,322979659.9211945,6.849721974928625,6.483611358404757,58.411040425863895,0.0,0.0,0.0,6.849721974928625,6.849721974928625,0.0,0.0,14190.928581261747,51087342.892542295,162875648.32678142,6.893540637644286,6.7,64.78235796492241,14190.928581261747,51087342.892542295,162875648.32678142,6.893540637644286,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T11:00:00,71947.38120268424,259010572.3296632,1006243629.8729074,7.237041740620803,6.096291592712578,58.411040425863895,0.0,0.0,0.0,7.237041740620803,7.237041740620803,0.0,0.0,44187.080153966825,159073488.5542806,504882891.9843396,7.299768973343223,6.7,64.78235796492241,44187.080153966825,159073488.5542806,504882891.9843396,7.299768973343223,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T12:00:00,74816.99872270373,269341195.40173346,1386207567.265641,7.452470869047286,5.880862464286095,58.411040425863895,0.0,0.0,0.0,7.452470869047286,7.452470869047286,0.0,0.0,60839.76261181469,219023145.40253288,695127359.6876898,7.525634486462237,6.7,64.78235796492241,60839.76261181469,219023145.40253288,695127359.6876898,7.525634486462237,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T13:00:00,85441.13104586974,307588071.76513106,1879198264.4126327,7.732033155290286,5.601300178043092,58.411040425863895,0.0,0.0,0.0,7.732033155290286,7.732033155290286,0.0,0.0,73662.11399655546,265183610.38759968,942114961.1359756,7.818739688211964,6.7,64.78235796492241,73662.11399655546,265183610.38759968,942114961.1359756,7.818739688211964,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T14:00:00,95482.57986366666,343737287.5091999,2272886847.330724,7.955321623140537,5.378011710192843,58.411040425863895,0.0,0.0,0.0,7.955321623140537,7.955321623140537,0.0,0.0,73662.11399655546,265183610.38759968,1139563829.8491817,8.05295962187746,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1139563829.8491817,8.05295962187746,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T15:00:00,99225.5179989799,357211864.7963277,2415315877.8661,8.036109931094954,5.297223402238427,58.411040425863895,0.0,0.0,0.0,8.036109931094954,8.036109931094954,0.0,0.0,73662.11399655546,265183610.38759968,1210973560.951611,8.137650776127682,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1210973560.951611,8.137650776127682,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T16:00:00,92880.96187338866,334371462.7441992,2172899994.191042,7.898608884070165,5.434724449263214,58.411040425863895,0.0,0.0,0.0,7.898608884070165,7.898608884070165,0.0,0.0,73662.11399655546,265183610.38759968,1089389175.420902,7.993448980022001,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1089389175.420902,7.993448980022001,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T17:00:00,73905.67258889515,266060421.3200225,1165740166.7328067,7.327466726999972,6.005866606333409,58.411040425863895,0.0,0.0,0.0,7.327466726999972,7.327466726999972,0.0,0.0,51171.55011386381,184217580.40990967,584662776.3611431,7.394499924966946,6.7,64.78235796492241,51171.55011386381,184217580.40990967,584662776.3611431,7.394499924966946,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T18:00:00,65723.06582833471,236603036.982005,760461982.4766417,7.097701743962858,6.235631589370521,58.411040425863895,0.0,0.0,0.0,7.097701743962858,7.097701743962858,0.0,0.0,33408.4006821923,120270242.4558923,381709138.2452399,7.153503118930316,6.7,64.78235796492241,33408.4006821923,120270242.4558923,381709138.2452399,7.153503118930316,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T19:00:00,49183.195652449416,177059504.3488179,562194336.2865635,6.985309613300287,6.348023720033094,58.411040425863895,0.0,0.0,0.0,6.985309613300287,6.985309613300287,0.0,0.0,24665.59592639241,88796145.33501267,282507437.7182649,7.035675514401351,6.7,64.78235796492241,24665.59592639241,88796145.33501267,282507437.7182649,7.035675514401351,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T20:00:00,38980.820740137184,140330954.66449386,446633461.73795617,6.9198061106643,6.413527222669079,58.411040425863895,0.0,0.0,0.0,6.9198061106643,6.9198061106643,0.0,0.0,19595.37538027937,70543351.36900574,224691075.28554732,6.96699198994281,6.7,64.78235796492241,19595.37538027937,70543351.36900574,224691075.28554732,6.96699198994281,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T21:00:00,26634.60943888476,95884593.97998512,305412190.10425913,6.839761246993768,6.493572086339612,58.411040425863895,0.0,0.0,0.0,6.839761246993768,6.839761246993768,0.0,0.0,13420.055664344703,48312200.39164093,154045471.7057018,6.883058245209944,6.7,64.78235796492241,13420.055664344703,48312200.39164093,154045471.7057018,6.883058245209944,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T22:00:00,4227.960848799012,15220659.055676442,48396558.23585796,8.271656757195235,8.216800837647419,44.78179765982898,0.0,0.0,0.0,8.271656757195235,8.271656757195235,0.0,0.0,2476.500554918663,8915401.997707186,28342213.73953604,6.733683705796667,6.7,64.78235796492241,2476.500554918663,8915401.997707186,28342213.73953604,6.733683705796667,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-08T23:00:00,0.0,0.0,0.0,13.358078855367312,13.358078855367312,0.0,0.0,0.0,0.0,13.358078855367312,13.358078855367312,0.0,0.0,1171.3856895388565,4216988.482339882,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.3856895388565,4216988.482339882,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-09T00:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,1170.7072061321958,4214545.942075904,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.7072061321958,4214545.942075904,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-09T01:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,1170.861233875744,4215100.441952678,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.861233875744,4215100.441952678,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T02:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,1170.886898846912,4215192.835848883,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.886898846912,4215192.835848883,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-09T03:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,1170.535948846287,4213929.415846633,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.535948846287,4213929.415846633,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T04:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,1170.5111764556268,4213840.235240257,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5111764556268,4213840.235240257,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T05:00:00,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,0.0,0.0,13.358078855367308,13.358078855367308,0.0,0.0,1170.3897437928647,4213403.077654313,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3897437928647,4213403.077654313,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T06:00:00,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,0.0,0.0,13.35807885536731,13.35807885536731,0.0,0.0,1169.668729074267,4210807.424667361,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.668729074267,4210807.424667361,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T07:00:00,772.5689859038889,2781248.349254,8865686.426816976,11.129314565612464,11.119265720610263,19.470346808621297,0.0,0.0,0.0,11.129314565612464,11.129314565612464,0.0,0.0,1204.3638814476335,4335709.973211481,13811410.056098623,6.7164147993168015,6.7,64.78235796492241,1204.3638814476335,4335709.973211481,13811410.056098623,6.7164147993168015,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T08:00:00,3303.2780066111886,11891800.82380028,37848175.64746131,10.030439267658364,9.9875396924735,29.205520212931944,0.0,0.0,0.0,10.030439267658364,10.030439267658364,0.0,0.0,2295.3214154283755,8263157.095542151,26294050.554153472,6.73124979091119,6.7,64.78235796492241,2295.3214154283755,8263157.095542151,26294050.554153472,6.73124979091119,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T09:00:00,2091.8434251555614,7530636.33056002,23986150.123738065,7.759977468720975,7.732790259303709,48.675867021553245,0.0,0.0,0.0,7.759977468720975,7.759977468720975,0.0,0.0,1336.6555216616916,4811959.877982089,15321512.598852606,6.718209512761096,6.7,64.78235796492241,1336.6555216616916,4811959.877982089,15321512.598852606,6.718209512761096,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T10:00:00,6737.670461115101,24255613.66001436,77060390.03750029,8.867667534582703,8.780320812350308,38.940693617242594,0.0,0.0,0.0,8.867667534582703,8.867667534582703,0.0,0.0,41190.00888097667,148284031.97151598,984312599.9461997,8.444525014783553,7.278771687888502,59.38382813451219,41190.00888097667,148284031.97151598,984312599.9461997,8.444525014783553,7.278771687888502,59.38382813451219,107.970596608204,0.0,0.0,7.857543375777005,7.857543375777005,7.857543375777005
 2006-11-09T11:00:00,43053.81384643987,154993729.84718353,491430179.18143547,6.94519956832085,6.38813376501253,58.411040425863895,0.0,0.0,0.0,6.94519956832085,6.94519956832085,0.0,0.0,21577.08437748685,77677503.75895268,246893885.52842647,6.993364731305004,6.7,64.78235796492241,21577.08437748685,77677503.75895268,246893885.52842647,6.993364731305004,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T12:00:00,63775.59671658039,229592148.1796894,726618281.6058588,7.078515776717199,6.254817556616182,58.411040425863895,0.0,0.0,0.0,7.078515776717199,7.078515776717199,0.0,0.0,31929.81669827001,114947340.113772,364815512.4864334,7.133440029548101,6.7,64.78235796492241,31929.81669827001,114947340.113772,364815512.4864334,7.133440029548101,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T13:00:00,73916.62708086113,266099857.49110007,1209135648.5112638,7.352071404645158,5.981261928688223,58.411040425863895,0.0,0.0,0.0,7.352071404645158,7.352071404645158,0.0,0.0,53074.05560394158,191066600.1741897,606399935.7670262,7.420305488833612,6.7,64.78235796492241,53074.05560394158,191066600.1741897,606399935.7670262,7.420305488833612,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T14:00:00,75739.58385693659,272662501.88497174,1477368280.5929203,7.504160941859478,5.829172391473903,58.411040425863895,0.0,0.0,0.0,7.504160941859478,7.504160941859478,0.0,0.0,64830.98336868567,233391540.1272684,740729226.420083,7.579763398729999,6.7,64.78235796492241,64830.98336868567,233391540.1272684,740729226.420083,7.579763398729999,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T15:00:00,77891.99875832161,280411195.5299578,1568830144.353395,7.556024246867868,5.777309086465512,58.411040425863895,0.0,0.0,0.0,7.556024246867868,7.556024246867868,0.0,0.0,68840.05228364748,247824188.22113097,786535018.0607336,7.634128076714627,6.7,64.78235796492241,68840.05228364748,247824188.22113097,786535018.0607336,7.634128076714627,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T16:00:00,79313.36239606536,285528104.62583536,1628420517.2263987,7.589816051013654,5.743517282319726,58.411040425863895,0.0,0.0,0.0,7.589816051013654,7.589816051013654,0.0,0.0,71451.23560736685,257224448.18652064,816369206.9457026,7.669533836050679,6.7,64.78235796492241,71451.23560736685,257224448.18652064,816369206.9457026,7.669533836050679,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T17:00:00,73877.30428660206,265958295.43176737,1053790750.1712102,7.2639949122817535,6.069338421051626,58.411040425863895,0.0,0.0,0.0,7.2639949122817535,7.2639949122817535,0.0,0.0,46262.69790024096,166545712.44086742,528576471.4206621,7.327911003075386,6.7,64.78235796492241,46262.69790024096,166545712.44086742,528576471.4206621,7.327911003075386,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T18:00:00,67251.67916384288,242106044.9898344,825885993.7192494,7.134792306422249,6.198541026911131,58.411040425863895,0.0,0.0,0.0,7.134792306422249,7.134792306422249,0.0,0.0,36279.3049754476,130605497.91161138,414510780.3887132,7.192454251317262,6.7,64.78235796492241,36279.3049754476,130605497.91161138,414510780.3887132,7.192454251317262,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T19:00:00,55265.53306673141,198955919.04023308,629886696.0474416,7.023681124050843,6.309652209282536,58.411040425863895,0.0,0.0,0.0,7.023681124050843,7.023681124050843,0.0,0.0,27691.64747408336,99689930.90670007,316392125.27636945,7.075925678258777,6.7,64.78235796492241,27691.64747408336,99689930.90670007,316392125.27636945,7.075925678258777,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T20:00:00,41997.28327309946,151190219.78315806,479185767.5483435,6.938257753406774,6.395075579926605,58.411040425863895,0.0,0.0,0.0,6.938257753406774,6.938257753406774,0.0,0.0,21080.03832309438,75888137.96313976,240983193.09472004,6.986346425000021,6.7,64.78235796492241,21080.03832309438,75888137.96313976,240983193.09472004,6.986346425000021,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T21:00:00,26643.97623490541,95918314.4456595,304652802.2332852,6.839330837425945,6.494002495907435,58.411040425863895,0.0,0.0,0.0,6.839330837425945,6.839330837425945,0.0,0.0,13403.984823625668,48254345.36505241,153673331.46188554,6.882616070444104,6.7,64.78235796492241,13403.984823625668,48254345.36505241,153673331.46188554,6.882616070444104,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T22:00:00,12142.270571389314,43712174.05700153,139100775.30286998,7.018860169450142,6.861189875695405,54.516971064139625,0.0,0.0,0.0,7.018860169450142,7.018860169450142,0.0,0.0,6253.046813557698,22510968.52880771,71681534.44023874,6.785185357252892,6.7,64.78235796492241,6253.046813557698,22510968.52880771,71681534.44023874,6.785185357252892,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-09T23:00:00,8664.676820347318,31192836.55325033,99232537.9978974,7.395391395160307,7.282912301855859,48.675867021553245,0.0,0.0,0.0,7.395391395160307,7.395391395160307,0.0,0.0,4619.980354763958,16631929.277150242,52955751.64761247,6.762932960833877,6.700000000000002,64.78235796492241,4619.980354763958,16631929.277150242,52955751.64761247,6.762932960833877,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T00:00:00,5838.42414750228,21018326.93100821,66898429.91899105,7.376533568494456,7.300705577529432,48.675867021553245,0.0,0.0,0.0,7.376533568494456,7.376533568494456,0.0,0.0,3210.9199975638453,11559311.991229843,36786630.11024688,6.743718484227834,6.7,64.78235796492238,3210.9199975638453,11559311.991229843,36786630.11024688,6.743718484227834,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-11-10T01:00:00,9977.633995304688,35919482.383096874,114260563.19762926,7.392291743051476,7.262778336065246,48.675867021553245,0.0,0.0,0.0,7.392291743051476,7.392291743051476,0.0,0.0,5278.995575702557,19004384.072529204,60472066.88191028,6.771865099302148,6.700000000000002,64.78235796492241,5278.995575702557,19004384.072529204,60472066.88191028,6.771865099302148,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T02:00:00,4945.809628498208,17804914.662593547,56582570.03928533,7.358348587259454,7.294213633716221,48.675867021553245,0.0,0.0,0.0,7.358348587259454,7.358348587259454,0.0,0.0,2761.9429477902945,9942994.61204506,31627031.27303145,6.737586961825912,6.700000000000002,64.78235796492241,2761.9429477902945,9942994.61204506,31627031.27303145,6.737586961825912,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T03:00:00,5770.584185932546,20774103.069357164,66007585.77220729,7.354948076540441,7.280130312062217,48.675867021553245,0.0,0.0,0.0,7.354948076540441,7.354948076540441,0.0,0.0,3174.025246654004,11426490.887954414,36338372.21073562,6.743186367308415,6.700000000000002,64.78235796492241,3174.025246654004,11426490.887954414,36338372.21073562,6.743186367308415,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T04:00:00,1643.2087924299258,5915551.652747733,18803262.240158312,8.488545378705878,8.46723268668532,31.152554893794075,0.0,0.0,0.0,8.488545378705878,8.488545378705878,0.0,0.0,1429.1797511902407,5145047.104284867,16363226.17005632,6.7194475284675415,6.700000000000002,64.78235796492241,1429.1797511902407,5145047.104284867,16363226.17005632,6.7194475284675415,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T05:00:00,0.0,0.0,0.0,10.545280293035963,10.545280293035963,0.0,0.0,0.0,0.0,10.545280293035963,10.545280293035963,0.0,0.0,1171.0001751278696,4215600.630460331,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0001751278696,4215600.630460331,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T06:00:00,66.04316216014801,237755.38377653292,755095.2465556847,10.437145402167747,10.43628953661248,1.622528900718441,0.0,0.0,0.0,10.437145402167747,10.437145402167747,0.0,0.0,1175.9332352951558,4233359.6470625615,13449849.294844763,6.715985091883877,6.7,64.78235796492241,1175.9332352951558,4233359.6470625615,13449849.294844763,6.715985091883877,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T07:00:00,0.0,0.0,0.0,10.544221435004488,10.544221435004488,0.0,0.0,0.0,0.0,10.544221435004488,10.544221435004488,0.0,0.0,1172.1545515060736,4219756.385421865,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.1545515060736,4219756.385421865,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T08:00:00,4918.284938969334,17705825.780289605,56319577.49204437,6.698584785496198,6.634748547837183,58.411040425863895,0.0,0.0,0.0,6.698584785496198,6.698584785496198,0.0,0.0,2573.7029981709816,9265330.793415532,29474070.26628625,6.735028978789495,6.7,64.78235796492241,2573.7029981709816,9265330.793415532,29474070.26628625,6.735028978789495,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T09:00:00,14438.454566025655,51978436.43769236,165414636.7237679,6.760414107466825,6.572919225866556,58.411040425863895,0.0,0.0,0.0,6.760414107466825,6.760414107466825,0.0,0.0,7323.437588320015,26364375.31795206,84028281.85280444,6.799860600537461,6.7,64.78235796492241,7323.437588320015,26364375.31795206,84028281.85280444,6.799860600537461,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T10:00:00,32566.38351067743,117238980.63843872,372456257.9827299,6.877762212204858,6.455571121128522,58.411040425863895,0.0,0.0,0.0,6.877762212204858,6.877762212204858,0.0,0.0,16385.756945608897,58988725.00419202,187613322.92720923,6.922939866421163,6.7,64.78235796492241,16385.756945608897,58988725.00419202,187613322.92720923,6.922939866421163,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T11:00:00,54656.06628735735,196761838.63448644,622954079.2760808,7.019751679003463,6.313581654329918,58.411040425863895,0.0,0.0,0.0,7.019751679003463,7.019751679003463,0.0,0.0,27389.429428076543,98601945.94107558,312943109.49100816,7.071827912289415,6.7,64.78235796492241,27389.429428076543,98601945.94107558,312943109.49100816,7.071827912289415,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T12:00:00,62140.505975800486,223705821.5128818,708047467.9619044,7.067987997235676,6.265345336097705,58.411040425863895,0.0,0.0,0.0,7.067987997235676,7.067987997235676,0.0,0.0,31116.944511775782,112021000.2423928,355528005.8870348,7.122410081260022,6.7,64.78235796492241,31116.944511775782,112021000.2423928,355528005.8870348,7.122410081260022,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T13:00:00,73865.10111953737,265914364.03033456,1005864088.659284,7.236823104618755,6.096510228714624,58.411040425863895,0.0,0.0,0.0,7.236823104618755,7.236823104618755,0.0,0.0,44166.24376607826,158998477.55788174,504623343.3276892,7.299469626944107,6.7,64.78235796492241,44166.24376607826,158998477.55788174,504623343.3276892,7.299469626944107,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T14:00:00,73933.13695698154,266159293.0451335,1274291756.671245,7.389012894004003,5.944320439329377,58.411040425863895,0.0,0.0,0.0,7.389012894004003,7.389012894004003,0.0,0.0,55934.98261965826,201365937.4307697,639087582.0910788,7.4591141199686435,6.7,64.78235796492241,55934.98261965826,201365937.4307697,639087582.0910788,7.4591141199686435,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T15:00:00,73914.3878739704,266091796.34629348,1200136185.1958537,7.346968207995587,5.986365125337792,58.411040425863895,0.0,0.0,0.0,7.346968207995587,7.346968207995587,0.0,0.0,52675.4522023963,189631627.92862672,601845675.2278028,7.414900413932564,6.7,64.78235796492241,52675.4522023963,189631627.92862672,601845675.2278028,7.414900413932564,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T16:00:00,73885.72141259315,265988597.0853353,1086829433.562322,7.282725959547445,6.050607373785934,58.411040425863895,0.0,0.0,0.0,7.282725959547445,7.282725959547445,0.0,0.0,47709.73360225667,171755040.96812403,545109640.9094048,7.347542327639403,6.7,64.78235796492241,47709.73360225667,171755040.96812403,545109640.9094048,7.347542327639403,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T17:00:00,51744.26960195864,186279370.5670511,589872276.8106726,7.00099925877566,6.332334074557721,58.411040425863895,0.0,0.0,0.0,7.00099925877566,7.00099925877566,0.0,0.0,25934.011765203748,93362442.3547335,296332741.5273222,7.052097068609212,6.7,64.78235796492241,25934.011765203748,93362442.3547335,296332741.5273222,7.052097068609212,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T18:00:00,33113.146637089914,119207327.89352372,379028879.2084673,6.881487031267248,6.451846302066133,58.411040425863895,0.0,0.0,0.0,6.881487031267248,6.881487031267248,0.0,0.0,16652.376698568038,59948556.11484495,190866157.02388167,6.926805999777123,6.7,64.78235796492241,16652.376698568038,59948556.11484495,190866157.02388167,6.926805999777123,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T19:00:00,23835.02369763951,85806085.31150223,272978094.8212107,6.821377923224951,6.5119554101084285,58.411040425863895,0.0,0.0,0.0,6.821377923224951,6.821377923224951,0.0,0.0,12034.188333773644,43323078.00158513,137823498.7470543,6.863783792361573,6.7,64.78235796492241,12034.188333773644,43323078.00158513,137823498.7470543,6.863783792361573,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T20:00:00,17693.878231558556,63697961.63361081,202618337.854829,6.781500332616944,6.551833000716436,58.411040425863895,0.0,0.0,0.0,6.781500332616944,6.781500332616944,0.0,0.0,8961.153560921119,32260152.819316026,102732875.01087324,6.822086012032695,6.7,64.78235796492241,8961.153560921119,32260152.819316026,102732875.01087324,6.822086012032695,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T21:00:00,8710.538853595917,31357939.872945305,99670342.05456318,6.723153304201624,6.610180029131757,58.411040425863895,0.0,0.0,0.0,6.723153304201624,6.723153304201624,0.0,0.0,4464.233075753106,16071239.07271118,51108046.400015645,6.760739598151535,6.7,64.78235796492241,4464.233075753106,16071239.07271118,51108046.400015645,6.760739598151535,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-10T22:00:00,1024.6397141807845,3688702.971050824,11726873.939947031,8.84307897385397,8.829787099716105,24.337933510776622,0.0,0.0,0.0,8.84307897385397,8.84307897385397,0.0,0.0,1243.678778199446,4477243.601518005,14233966.734445017,6.716916996196857,6.700000000000002,64.78235796492241,1243.678778199446,4477243.601518005,14233966.734445017,6.716916996196857,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-10T23:00:00,115.6277066870304,416259.7440733094,1325855.424699158,10.261111505557132,10.259608706145832,1.9470346808621293,0.0,0.0,0.0,10.261111505557132,10.261111505557132,0.0,0.0,1194.311175753166,4299520.232711398,13668433.142284714,6.716244872486526,6.700000000000002,64.78235796492241,1194.311175753166,4299520.232711398,13668433.142284714,6.716244872486526,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-11T00:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1170.721263783128,4214596.549619261,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.721263783128,4214596.549619261,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T01:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.106695614723,4215984.104213004,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.106695614723,4215984.104213004,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T02:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.6798100709923,4218047.316255572,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.6798100709923,4218047.316255572,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T03:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1170.6070657955718,4214185.436864059,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6070657955718,4214185.436864059,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T04:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.189812087328,4216283.3235143805,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.189812087328,4216283.3235143805,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T05:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.1471651295926,4216129.794466534,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1471651295926,4216129.794466534,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T06:00:00,0.0,0.0,0.0,10.377961336709449,10.377961336709449,0.0,0.0,0.0,0.0,10.377961336709449,10.377961336709449,0.0,0.0,1170.4214485509551,4213517.214783439,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4214485509551,4213517.214783439,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T07:00:00,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,0.0,0.0,10.377961336709443,10.377961336709443,0.0,0.0,1171.6050880896782,4217778.317122841,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.6050880896782,4217778.317122841,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T08:00:00,885.3487066804415,3187255.3440495897,10129204.066840474,8.837860386700562,8.826379408384817,24.337933510776622,0.0,0.0,0.0,8.837860386700562,8.837860386700562,0.0,0.0,1173.9176321421262,4226103.475711653,13435432.666847032,6.715967957725753,6.7,64.78235796492241,1173.9176321421262,4226103.475711653,13435432.666847032,6.715967957725753,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T09:00:00,3688.3828047594593,13278178.097134054,42291821.90807416,7.928369291402468,7.880432894848557,38.940693617242594,0.0,0.0,0.0,7.928369291402468,7.928369291402468,0.0,0.0,2311.619426240573,8321829.934466062,26455365.476869576,6.731441317309392,6.7,64.78235796492241,2311.619426240573,8321829.934466062,26455365.476869576,6.731441317309392,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T10:00:00,39876.2440335737,143554478.52086532,455578034.01855326,6.924879272463245,6.408454060870135,58.411040425863895,0.0,0.0,0.0,6.924879272463245,6.924879272463245,0.0,0.0,20029.03328259206,72104519.81733142,229213931.3935897,6.972357020253834,6.7,64.78235796492241,20029.03328259206,72104519.81733142,229213931.3935897,6.972357020253834,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T11:00:00,73406.60747145714,264263786.89724568,1026857443.3661908,7.248726804466813,6.084606528866568,58.411040425863895,0.0,0.0,0.0,7.248726804466813,7.248726804466813,0.0,0.0,45088.678296091,162319241.86592758,515162659.258696,7.311979649859714,6.7,64.78235796492241,45088.678296091,162319241.86592758,515162659.258696,7.311979649859714,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T12:00:00,75006.58399409214,270023702.37873167,1411823517.718451,7.466995505054329,5.8663378282790495,58.411040425863895,0.0,0.0,0.0,7.466995505054329,7.466995505054329,0.0,0.0,61955.77803823148,223040800.9376333,707878442.5886146,7.540770258478916,6.7,64.78235796492241,61955.77803823148,223040800.9376333,707878442.5886146,7.540770258478916,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T13:00:00,77362.95533359621,278506639.20094633,1546499926.6043618,7.543361714399244,5.789971618934136,58.411040425863895,0.0,0.0,0.0,7.543361714399244,7.543361714399244,0.0,0.0,67862.18872197751,244303879.3991191,775362395.3124251,7.620868379858792,6.7,64.78235796492241,67862.18872197751,244303879.3991191,775362395.3124251,7.620868379858792,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T14:00:00,76886.15690386594,276790164.8539174,1526311155.6308448,7.531913599077448,5.801419734255931,58.411040425863895,0.0,0.0,0.0,7.531913599077448,7.531913599077448,0.0,0.0,66976.80981173115,241116515.32223213,765246459.9803036,7.608862528722177,6.7,64.78235796492241,66976.80981173115,241116515.32223213,765246459.9803036,7.608862528722177,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T15:00:00,77697.96779088922,279712684.0472012,1560644468.1837244,7.551382484806704,5.781950848526677,58.411040425863895,0.0,0.0,0.0,7.551382484806704,7.551382484806704,0.0,0.0,68482.73040457432,246537829.4564676,782452421.3559504,7.629282861049384,6.7,64.78235796492241,68482.73040457432,246537829.4564676,782452421.3559504,7.629282861049384,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T16:00:00,74218.03087194846,267184911.13901448,1243974211.9887254,7.371825564858111,5.961507768475269,58.411040425863895,0.0,0.0,0.0,7.371825564858111,7.371825564858111,0.0,0.0,54600.33209095777,196561195.527448,623838474.2988471,7.441004981588154,6.7,64.78235796492241,54600.33209095777,196561195.527448,623838474.2988471,7.441004981588154,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T17:00:00,65206.47248215027,234743300.9357409,753655287.9911087,7.093843179431236,6.239490153902146,58.411040425863895,0.0,0.0,0.0,7.093843179431236,7.093843179431236,0.0,0.0,33110.04584540861,119196165.043471,378300272.05247104,7.149454330339487,6.700000000000002,64.78235796492241,33110.04584540861,119196165.043471,378300272.05247104,7.149454330339487,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-11T18:00:00,4260.566269911166,15338038.571680196,48737200.37166515,8.555691703787504,8.500449923053855,44.78179765982898,0.0,0.0,0.0,8.555691703787504,8.555691703787504,0.0,0.0,2489.224772929332,8961209.182545595,28507253.78434901,6.733880162951223,6.7,64.78235796492241,2489.224772929332,8961209.182545595,28507253.78434901,6.733880162951223,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T19:00:00,2609.237619461553,9393255.43006159,29870125.937420227,9.285343088148489,9.251486564610884,38.940693617242594,0.0,0.0,0.0,9.285343088148489,9.285343088148489,0.0,0.0,1769.624965598469,6370649.87615449,20282692.55066836,6.724105716152207,6.7,64.78235796492241,1769.624965598469,6370649.87615449,20282692.55066836,6.724105716152207,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T20:00:00,1894.2374577916864,6819254.84805007,21671647.244775783,9.239830304842146,9.215266467334525,38.9406936172426,0.0,0.0,0.0,9.239830304842146,9.239830304842146,0.0,0.0,1414.406795209881,5091864.46275557,16184575.14889564,6.719235247080768,6.700000000000002,64.78235796492241,1414.406795209881,5091864.46275557,16184575.14889564,6.719235247080768,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-11T21:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1169.3922472394636,4209812.090062069,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3922472394636,4209812.090062069,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T22:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1171.328172629882,4216781.421467576,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.328172629882,4216781.421467576,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-11T23:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.5399768034006,4213943.916492242,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5399768034006,4213943.916492242,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T00:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1171.255952241244,4216521.42806848,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.255952241244,4216521.42806848,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T01:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.1145612931848,4212412.420655465,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1145612931848,4212412.420655465,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T02:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.8978997364009,4215232.439051042,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8978997364009,4215232.439051042,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T03:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.1504540064593,4212541.634423253,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.1504540064593,4212541.634423253,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T04:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1171.1418130076686,4216110.526827605,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1171.1418130076686,4216110.526827605,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T05:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.3758692195458,4213353.129190366,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3758692195458,4213353.129190366,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
