Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-12T06:00:00,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,0.0,0.0,14.34526260391968,14.34526260391968,0.0,0.0,1170.6362725802535,4214290.581288913,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6362725802535,4214290.581288913,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T07:00:00,0.0,0.0,0.0,14.345262603919686,14.345262603919686,0.0,0.0,0.0,0.0,14.345262603919686,14.345262603919686,0.0,0.0,1169.9392834465636,4211781.420407628,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1169.9392834465636,4211781.420407628,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-12T08:00:00,0.0,0.0,0.0,14.345262603919675,14.345262603919675,0.0,0.0,0.0,0.0,14.345262603919675,14.345262603919675,0.0,0.0,1170.5811627212097,4214092.185796354,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.5811627212097,4214092.185796354,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-12T09:00:00,0.0,0.0,0.0,14.345262603919684,14.345262603919684,0.0,0.0,0.0,0.0,14.345262603919684,14.345262603919684,0.0,0.0,1170.8313394732115,4214992.822103561,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,1170.8313394732115,4214992.822103561,13408015.844071092,6.715935373677421,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-12T10:00:00,11047.992524974032,39772773.08990653,126326822.5299375,8.018027861310857,7.874837451106852,48.67586702155322,0.0,0.0,0.0,8.018027861310857,8.018027861310857,0.0,0.0,5806.306323552714,20902702.76478978,66487169.78858925,6.779013427549057,6.699999999999999,64.78235796492238,5806.306323552714,20902702.76478978,66487169.78858925,6.779013427549057,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-12T11:00:00,32881.16807511041,118372205.07039753,376256291.6026529,6.879920261062813,6.453413072270565,58.41104042586387,0.0,0.0,0.0,6.879920261062813,6.879920261062813,0.0,0.0,16523.919821317137,59486111.35674173,189515624.8435925,6.92518931158672,6.699999999999998,64.78235796492238,16523.919821317137,59486111.35674173,189515624.8435925,6.92518931158672,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-11-12T12:00:00,61022.53759278255,219681135.334017,713337178.5015317,7.0709935719203045,6.262339761413084,58.41104042586394,0.0,0.0,0.0,7.0709935719203045,7.0709935719203045,0.0,0.0,31345.36371571689,112843309.37658074,358206836.9008288,7.125574014845672,6.7000000000000055,64.78235796492244,31345.36371571689,112843309.37658074,358206836.9008288,7.125574014845672,6.7000000000000055,64.78235796492244,129.56471592984488,0.0,0.0,6.7000000000000055,6.7000000000000055,6.7000000000000055
 2006-11-12T13:00:00,55032.55014528055,198117180.5230099,736405850.8689883,7.084079419472951,6.249253913860431,58.411040425863895,0.0,0.0,0.0,7.084079419472951,7.084079419472951,0.0,0.0,32345.264160005765,116442950.97602072,369769112.7082349,7.13928447390754,6.700000000000002,64.78235796492241,32345.264160005765,116442950.97602072,369769112.7082349,7.13928447390754,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T14:00:00,65124.87979122915,234449567.24842483,1031481267.3026116,7.251360422583009,6.081972910750377,58.41104042586391,0.0,0.0,0.0,7.251360422583009,7.251360422583009,0.0,0.0,45285.010005507735,163026036.01982775,517476082.7356669,7.314695483137336,6.700000000000003,64.78235796492241,45285.010005507735,163026036.01982775,517476082.7356669,7.314695483137336,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-12T15:00:00,56280.09701541765,202608349.2555036,841507223.0478115,7.143666498909243,6.189666834424138,58.41104042586388,0.0,0.0,0.0,7.143666498909243,7.143666498909243,0.0,0.0,36955.54996701278,133039979.881246,422364924.70210505,7.201734642706875,6.699999999999999,64.78235796492238,36955.54996701278,133039979.881246,422364924.70210505,7.201734642706875,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-12T16:00:00,59761.1879136409,215140276.4891072,739070742.7585908,7.085582888632935,6.247750444700448,58.411040425863895,0.0,0.0,0.0,7.085582888632935,7.085582888632935,0.0,0.0,32471.076473776506,116895875.3055954,371034741.1012886,7.140806082135607,6.700000000000002,64.78235796492241,32471.076473776506,116895875.3055954,371034741.1012886,7.140806082135607,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T17:00:00,26497.03689099094,95389332.80756736,302803169.74808383,6.838287755997102,6.495045577336279,58.411040425863895,0.0,0.0,0.0,6.838287755997102,6.838287755997102,0.0,0.0,13341.58035917823,48029689.29304162,152747227.79315773,6.881502230948677,6.7,64.78235796492241,13341.58035917823,48029689.29304162,152747227.79315773,6.881502230948677,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T18:00:00,2891.5479021166066,10409572.447619785,33078269.424534336,9.263777008807564,9.226284158075066,38.940693617242594,0.0,0.0,0.0,9.263777008807564,9.263777008807564,0.0,0.0,1912.6953342811528,6885703.203412149,21886545.22361298,6.726011826604556,6.7,64.78235796492241,1912.6953342811528,6885703.203412149,21886545.22361298,6.726011826604556,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T19:00:00,2708.5351310852234,9750726.471906804,30998298.25948919,7.953579994673615,7.918444787457028,48.675867021553245,0.0,0.0,0.0,7.953579994673615,7.953579994673615,0.0,0.0,1645.8227734717666,5924961.98449836,18832574.13707321,6.722382317841768,6.7,64.78235796492241,1645.8227734717666,5924961.98449836,18832574.13707321,6.722382317841768,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T20:00:00,356.6073579787865,1283786.488723632,4078858.623784192,12.962723794662365,12.95810059934005,9.735173404310643,0.0,0.0,0.0,12.962723794662365,12.962723794662365,0.0,0.0,1172.9806173229952,4222730.222362783,13432695.248184806,6.715964704646958,6.7,64.78235796492241,1172.9806173229952,4222730.222362783,13432695.248184806,6.715964704646958,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T21:00:00,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,1171.0874708250697,4215914.89497025,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.0874708250697,4215914.89497025,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-12T22:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1171.123012717567,4216042.845783241,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.123012717567,4216042.845783241,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-12T23:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1171.4249374457315,4217129.774804632,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4249374457315,4217129.774804632,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T00:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1170.5323342405163,4213916.403265858,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5323342405163,4213916.403265858,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T01:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1169.6215677911384,4210637.644048098,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6215677911384,4210637.644048098,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T02:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1170.5850350329508,4214106.126118624,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5850350329508,4214106.126118624,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T03:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1170.886257515058,4215190.527054209,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.886257515058,4215190.527054209,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T04:00:00,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,0.0,0.0,14.21898453348013,14.21898453348013,0.0,0.0,1170.8489287083264,4215056.143349975,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8489287083264,4215056.143349975,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T05:00:00,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,0.0,0.0,14.218984533480134,14.218984533480134,0.0,0.0,1169.3330919914415,4209599.131169191,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3330919914415,4209599.131169191,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T06:00:00,703.9066775282314,2534064.039101633,8059580.428262981,11.706106214708411,11.69697105806187,19.470346808621297,0.0,0.0,0.0,11.706106214708411,11.706106214708411,0.0,0.0,1168.8920541168525,4208011.394820669,13408263.192239435,6.715935667649738,6.7,64.78235796492241,1168.8920541168525,4208011.394820669,13408263.192239435,6.715935667649738,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T07:00:00,0.0,0.0,0.0,14.218974621244366,14.218974621244366,0.0,0.0,0.0,0.0,14.218974621244366,14.218974621244366,0.0,0.0,1170.0424119993756,4212152.683197752,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0424119993756,4212152.683197752,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T08:00:00,1872.7470643619508,6741889.431703023,21486202.8124467,9.193586385177648,9.169232722365612,38.940693617242594,0.0,0.0,0.0,9.193586385177648,9.193586385177648,0.0,0.0,1402.1307164512043,5047670.579224335,16090547.43991378,6.719123472209439,6.7,64.78235796492241,1402.1307164512043,5047670.579224335,16090547.43991378,6.719123472209439,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T09:00:00,2851.206806323879,10264344.502765965,32729311.45871825,7.907312027509856,7.870214681202941,38.940693617242594,0.0,0.0,0.0,7.907312027509856,7.907312027509856,0.0,0.0,1900.663276363059,6842387.794907011,21811491.915277425,6.725922595259718,6.7,64.78235796492241,1900.663276363059,6842387.794907011,21811491.915277425,6.725922595259718,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T10:00:00,2658.7633576748617,9571548.087629505,30461005.779737443,9.097819330975817,9.063293021166814,38.940693617242594,0.0,0.0,0.0,9.097819330975817,9.097819330975817,0.0,0.0,1614.0873628505572,5810714.506262006,18488394.565222062,6.721973219654782,6.7,64.78235796492241,1614.0873628505572,5810714.506262006,18488394.565222062,6.721973219654782,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T11:00:00,0.0,0.0,0.0,13.785910670783926,13.785910670783926,0.0,0.0,0.0,0.0,13.785910670783926,13.785910670783926,0.0,0.0,1168.4942094569008,4206579.154044841,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.4942094569008,4206579.154044841,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T12:00:00,764.393162312098,2751815.3843235527,8761237.996845853,11.414222131881052,11.404291675249544,19.470346808621297,0.0,0.0,0.0,11.414222131881052,11.414222131881052,0.0,0.0,1201.4592866147843,4325253.431813224,13751919.855149245,6.716344096684735,6.7,64.78235796492241,1201.4592866147843,4325253.431813224,13751919.855149245,6.716344096684735,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T13:00:00,12020.566893694571,43274040.81730046,137743305.39572236,6.744731420443838,6.588601912889541,58.411040425863895,0.0,0.0,0.0,6.744731420443838,6.744731420443838,0.0,0.0,6129.877035118748,22067557.326427493,70174516.72780778,6.783397034613195,6.7,64.78235796492241,6129.877035118748,22067557.326427493,70174516.72780778,6.783397034613195,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T14:00:00,26975.79779435182,97112872.05966656,309036408.9361704,6.841815517142332,6.491517816191049,58.411040425863895,0.0,0.0,0.0,6.841815517142332,6.841815517142332,0.0,0.0,13590.273946079362,48924986.2058857,155855579.61276954,6.885208706709142,6.7,64.78235796492241,13590.273946079362,48924986.2058857,155855579.61276954,6.885208706709142,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T15:00:00,34450.886582186475,124023191.69587132,394969537.9395726,6.890522094674748,6.442811238658634,58.411040425863895,0.0,0.0,0.0,6.890522094674748,6.890522094674748,0.0,0.0,17343.3439283043,62436038.14189547,198862719.1188524,6.936307136379276,6.7,64.78235796492241,17343.3439283043,62436038.14189547,198862719.1188524,6.936307136379276,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T16:00:00,26130.130971543807,94068471.4975577,299488479.8190763,6.836403860388745,6.496929472944635,58.411040425863895,0.0,0.0,0.0,6.836403860388745,6.836403860388745,0.0,0.0,13156.278273045313,47362601.78296313,151088438.2915284,6.879544502809085,6.7,64.78235796492241,13156.278273045313,47362601.78296313,151088438.2915284,6.879544502809085,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T17:00:00,7429.429036004235,26745944.52961525,85054624.44158077,6.71487012187234,6.61846321146104,58.411040425863895,0.0,0.0,0.0,6.71487012187234,6.71487012187234,0.0,0.0,3822.8927554200527,13762413.91951219,43847154.41443381,6.752110232330028,6.7,64.78235796492241,3822.8927554200527,13762413.91951219,43847154.41443381,6.752110232330028,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T18:00:00,355.073729519981,1278265.4262719315,4056326.901744848,11.926938603428267,11.922340946841928,9.735173404310649,0.0,0.0,0.0,11.926938603428267,11.926938603428267,0.0,0.0,1172.4905181345612,4220965.865284421,13421430.228836635,6.715951316371624,6.7,64.78235796492241,1172.4905181345612,4220965.865284421,13421430.228836635,6.715951316371624,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T19:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.7658472163896,4214757.049979002,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7658472163896,4214757.049979002,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T20:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.6066869443296,4214184.072999586,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6066869443296,4214184.072999586,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T21:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1169.8445300850135,4211440.30830605,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8445300850135,4211440.30830605,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T22:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.1560527278282,4212561.789820182,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1560527278282,4212561.789820182,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-13T23:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.0584905429398,4212210.565954584,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0584905429398,4212210.565954584,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T00:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,1169.1046501578774,4208776.740568358,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.1046501578774,4208776.740568358,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T01:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.3105330640544,4213117.9190305965,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3105330640544,4213117.9190305965,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T02:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.6267017246669,4214256.126208801,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6267017246669,4214256.126208801,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T03:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,1170.6509372727342,4214343.374181842,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.6509372727342,4214343.374181842,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-14T04:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,1170.2427816139036,4212874.013810052,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.2427816139036,4212874.013810052,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T05:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.2789680560625,4213004.285001826,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2789680560625,4213004.285001826,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T06:00:00,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,0.0,0.0,12.97623439682878,12.97623439682878,0.0,0.0,1168.1811633635389,4205452.18810874,13408089.955195617,6.715935461758199,6.7,64.78235796492241,1168.1811633635389,4205452.18810874,13408089.955195617,6.715935461758199,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T07:00:00,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,0.0,0.0,12.976234396828778,12.976234396828778,0.0,0.0,1170.5547125782757,4213996.965281792,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5547125782757,4213996.965281792,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T08:00:00,2909.0243932631165,10472487.81574722,33311803.542946342,8.792491167426498,8.754733477183995,38.94069361724259,0.0,0.0,0.0,8.792491167426498,8.792491167426498,0.0,0.0,1760.8646802404453,6339112.848865601,20166692.11276724,6.723967543636159,6.7,64.78235796492241,1760.8646802404453,6339112.848865601,20166692.11276724,6.723967543636159,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T09:00:00,753.6947795534443,2713301.206392399,8653428.100807905,10.857487264514958,10.847679006031145,19.470346808621297,0.0,0.0,0.0,10.857487264514958,10.857487264514958,0.0,0.0,36197.164085541255,130309790.7079485,903753519.2821038,8.3050421152727,7.234723509405401,59.38382813451219,36197.164085541255,130309790.7079485,903753519.2821038,8.3050421152727,7.234723509405401,59.38382813451219,107.970596608204,0.0,0.0,7.769447018810802,7.769447018810802,7.769447018810802
 2006-11-14T10:00:00,16142.270054804474,58112172.19729611,185088816.5887208,6.771566028952932,6.5617673043804485,58.411040425863895,0.0,0.0,0.0,6.771566028952932,6.771566028952932,0.0,0.0,8125.825042691787,29252970.153690428,93336461.28177392,6.810918224808848,6.7,64.78235796492241,8125.825042691787,29252970.153690428,93336461.28177392,6.810918224808848,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T11:00:00,45011.59579676091,162041744.86833924,515248339.31657314,6.958699322791929,6.374634010541452,58.411040425863895,0.0,0.0,0.0,6.958699322791929,6.958699322791929,0.0,0.0,22567.297533638088,81242271.12109712,258807428.2618494,7.007520436824211,6.7,64.78235796492241,22567.297533638088,81242271.12109712,258807428.2618494,7.007520436824211,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T12:00:00,68347.97079530165,246052694.863086,832517458.0932002,7.138550382165959,6.194782951167421,58.411040425863895,0.0,0.0,0.0,7.138550382165959,7.138550382165959,0.0,0.0,36516.748778000896,131460295.60080324,417669555.7750046,7.196209014539022,6.7,64.78235796492241,36516.748778000896,131460295.60080324,417669555.7750046,7.196209014539022,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T13:00:00,73938.75755286322,266179527.1903076,1285083426.0547876,7.395131986501018,5.938201346832362,58.411040425863895,0.0,0.0,0.0,7.395131986501018,7.395131986501018,0.0,0.0,56384.27736097437,202983398.49950776,644221018.7424569,7.465207450770721,6.7,64.78235796492241,56384.27736097437,202983398.49950776,644221018.7424569,7.465207450770721,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T14:00:00,80218.26598835875,288785757.5580915,1664978214.5802324,7.610548789807016,5.722784543526363,58.411040425863895,0.0,0.0,0.0,7.610548789807016,7.610548789807016,0.0,0.0,70900.9039084018,255243254.0702465,834464969.044484,7.691003825309374,6.7,64.78235796492241,70900.9039084018,255243254.0702465,834464969.044484,7.691003825309374,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T15:00:00,83093.12931405855,299135265.53061074,1784391218.1646574,7.678265744075081,5.655067589258298,58.411040425863895,0.0,0.0,0.0,7.678265744075081,7.678265744075081,0.0,0.0,73662.11399655546,265183610.38759968,894313643.8045658,7.762025139961245,6.7,64.78235796492241,73662.11399655546,265183610.38759968,894313643.8045658,7.762025139961245,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T16:00:00,75538.41479548438,271938293.2637437,1406124690.5463066,7.463765589764399,5.8695677435689815,58.411040425863895,0.0,0.0,0.0,7.463765589764399,7.463765589764399,0.0,0.0,61686.470923812965,222071295.32572663,704801462.4139007,7.5371142522436605,6.7,64.78235796492241,61686.470923812965,222071295.32572663,704801462.4139007,7.5371142522436605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T17:00:00,49937.06041943686,179773417.5099727,570275687.7362151,6.989891928400229,6.343441404933153,58.411040425863895,0.0,0.0,0.0,6.989891928400229,6.989891928400229,0.0,0.0,25028.23745612115,90101654.84203616,286457374.92578703,7.040363930533559,6.7,64.78235796492241,25028.23745612115,90101654.84203616,286457374.92578703,7.040363930533559,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T18:00:00,19959.06598979004,71852637.56324413,228581106.5287756,6.796215384669661,6.537117948663719,58.411040425863895,0.0,0.0,0.0,6.796215384669661,6.796215384669661,0.0,0.0,10067.326156256882,36242374.16252478,115614405.3911072,6.837392455611078,6.7,64.78235796492241,10067.326156256882,36242374.16252478,115614405.3911072,6.837392455611078,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T19:00:00,3121.194697295474,11236300.910263702,35709133.20678125,7.7833851265198755,7.742910263798749,48.675867021553245,0.0,0.0,0.0,7.7833851265198755,7.7833851265198755,0.0,0.0,1847.160213276932,6649776.767796954,21189245.03773931,6.725183022440092,6.7,64.78235796492241,1847.160213276932,6649776.767796954,21189245.03773931,6.725183022440092,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T20:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,1171.2808562259809,4216611.082413531,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2808562259809,4216611.082413531,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T21:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,1170.582005110831,4214095.218398992,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.582005110831,4214095.218398992,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-14T22:00:00,0.0,0.0,0.0,13.245552837622432,13.245552837622432,0.0,0.0,0.0,0.0,13.245552837622432,13.245552837622432,0.0,0.0,1170.9046883468957,4215256.878048823,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.9046883468957,4215256.878048823,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-14T23:00:00,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,0.0,0.0,13.245552837622428,13.245552837622428,0.0,0.0,1170.19477448361,4212701.188140996,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.19477448361,4212701.188140996,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T00:00:00,176.20046670327145,634321.6801317772,2014843.482241704,12.698453511573833,12.696169780926516,4.867586702155324,0.0,0.0,0.0,12.698453511573833,12.698453511573833,0.0,0.0,1170.5848476308938,4214105.451471219,13408058.041244354,6.7159354238285935,6.7,64.78235796492241,1170.5848476308938,4214105.451471219,13408058.041244354,6.7159354238285935,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T01:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1170.6287735878416,4214263.584916229,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6287735878416,4214263.584916229,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T02:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1169.2996126218468,4209478.605438648,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.2996126218468,4209478.605438648,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T03:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1170.9060934058643,4215261.936261112,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9060934058643,4215261.936261112,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T04:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1170.1091294292507,4212392.865945302,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1091294292507,4212392.865945302,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T05:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1168.7001298328148,4207320.467398134,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.7001298328148,4207320.467398134,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T06:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1168.9543018009906,4208235.4864835655,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.9543018009906,4208235.4864835655,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T07:00:00,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,0.0,0.0,13.24555193478784,13.24555193478784,0.0,0.0,1170.648605609459,4214334.980194053,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.648605609459,4214334.980194053,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T08:00:00,2760.15600846666,9936561.630479978,31569509.997804936,8.875195975148676,8.83941304274539,38.94069361724259,0.0,0.0,0.0,8.875195975148676,8.875195975148676,0.0,0.0,1850.311909974372,6661122.875907739,21214373.791253123,6.725212700120935,6.7,64.78235796492241,1850.311909974372,6661122.875907739,21214373.791253123,6.725212700120935,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T09:00:00,3646.726312041887,13128214.723350797,41707685.491959214,8.849779054267819,8.802504625845925,38.940693617242594,0.0,0.0,0.0,8.849779054267819,8.849779054267819,0.0,0.0,40002.80143926977,144010085.18137118,972442128.0893648,8.43643855446802,7.284821485364063,59.38382813451219,40002.80143926977,144010085.18137118,972442128.0893648,8.43643855446802,7.284821485364063,59.38382813451219,107.970596608204,0.0,0.0,7.869642970728125,7.869642970728125,7.869642970728125
 2006-11-15T10:00:00,53691.26955718785,193288570.40587628,656531223.4483027,7.038792378089844,6.294540955243537,58.411040425863895,0.0,0.0,0.0,7.038792378089844,7.038792378089844,0.0,0.0,28838.21672632846,103817580.21478245,329906976.80069435,7.091959548341748,6.7,64.78235796492241,28838.21672632846,103817580.21478245,329906976.80069435,7.091959548341748,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T11:00:00,74543.4165805478,268356299.68997207,1333559657.5284624,7.422619294235624,5.910714039097755,58.411040425863895,0.0,0.0,0.0,7.422619294235624,7.422619294235624,0.0,0.0,58522.10207663621,210679567.4758904,668646828.2176652,7.494200025614993,6.7,64.78235796492241,58522.10207663621,210679567.4758904,668646828.2176652,7.494200025614993,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T12:00:00,77045.27834984416,277363002.059439,1532680434.2577667,7.535525858642007,5.797807474691371,58.411040425863895,0.0,0.0,0.0,7.535525858642007,7.535525858642007,0.0,0.0,67250.88629762891,242103190.67146403,768377932.8167474,7.61257767259675,6.7,64.78235796492241,67250.88629762891,242103190.67146403,768377932.8167474,7.61257767259675,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T13:00:00,87630.17805629388,315468641.00265795,1967059513.571735,7.781862237498255,5.551471095835123,58.411040425863895,0.0,0.0,0.0,7.781862237498255,7.781862237498255,0.0,0.0,73662.11399655546,265183610.38759968,986019224.387776,7.870828449113524,6.7,64.78235796492241,73662.11399655546,265183610.38759968,986019224.387776,7.870828449113524,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T14:00:00,95334.64178946248,343204710.4420649,2267674155.8880258,7.952364215615398,5.3809691177179815,58.411040425863895,0.0,0.0,0.0,7.952364215615398,7.952364215615398,0.0,0.0,73662.11399655546,265183610.38759968,1136750460.325837,8.049624748413748,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1136750460.325837,8.049624748413748,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T15:00:00,95011.01876217524,342039667.54383093,2255024676.5080075,7.945189745959845,5.388143587373535,58.411040425863895,0.0,0.0,0.0,7.945189745959845,7.945189745959845,0.0,0.0,73662.11399655546,265183610.38759968,1130414271.947706,8.04210871377113,6.7,64.78235796492241,73662.11399655546,265183610.38759968,1130414271.947706,8.04210871377113,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T16:00:00,83372.30795710495,300140308.6455778,1794794361.2202585,7.684166954003456,5.649166379329924,58.411040425863895,0.0,0.0,0.0,7.684166954003456,7.684166954003456,0.0,0.0,73225.6407116122,263612306.5618039,899738473.8692989,7.768458135909015,6.7,64.78235796492241,73225.6407116122,263612306.5618039,899738473.8692989,7.768458135909015,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T17:00:00,68732.78660593978,247438031.78138325,851672653.2817644,7.149410017517446,6.183923315815934,58.411040425863895,0.0,0.0,0.0,7.149410017517446,7.149410017517446,0.0,0.0,37395.60903438606,134624192.52378982,427265161.0730956,7.207603435511444,6.7,64.78235796492241,37395.60903438606,134624192.52378982,427265161.0730956,7.207603435511444,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T18:00:00,38674.37670334906,139227756.1320566,442214393.6838026,6.91730189713986,6.416031436193521,58.411040425863895,0.0,0.0,0.0,6.91730189713986,6.91730189713986,0.0,0.0,19423.15142965381,69923345.14675373,222465318.7917637,6.9643462085974255,6.7,64.78235796492241,19423.15142965381,69923345.14675373,222465318.7917637,6.9643462085974255,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T19:00:00,16972.711420014093,61101761.11205073,194493974.2213268,6.77689550695343,6.556437826379949,58.411040425863895,0.0,0.0,0.0,6.77689550695343,6.77689550695343,0.0,0.0,8601.220410684675,30964393.47846483,98567957.7353446,6.817137433136275,6.7,64.78235796492241,8601.220410684675,30964393.47846483,98567957.7353446,6.817137433136275,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T20:00:00,4995.59133655286,17984128.811590295,57241549.20939452,6.699107233908989,6.634226099424391,58.411040425863895,0.0,0.0,0.0,6.699107233908989,6.699107233908989,0.0,0.0,2612.9517696282987,9406626.370661875,29940569.568754327,6.735583556864229,6.7,64.78235796492241,2612.9517696282987,9406626.370661875,29940569.568754327,6.735583556864229,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T21:00:00,5992.743607731412,21573876.987833086,68729153.18302557,6.705617684626019,6.627715648707361,58.411040425863895,0.0,0.0,0.0,6.705617684626019,6.705617684626019,0.0,0.0,3113.965743440837,11210276.676387014,35681198.43211641,6.7424059562440535,6.7,64.78235796492241,3113.965743440837,11210276.676387014,35681198.43211641,6.7424059562440535,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-15T22:00:00,2786.9604995091227,10033057.79823284,31888346.41259595,7.305794536582062,7.26965045717596,52.5699363832775,0.0,0.0,0.0,7.305794536582062,7.305794536582062,0.0,0.0,1612.961098778336,5806659.955602009,18469615.560573928,6.721950887460668,6.700000000000002,64.78235796492241,1612.961098778336,5806659.955602009,18469615.560573928,6.721950887460668,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-15T23:00:00,818.6455374049474,2947123.9346578103,9361147.41796872,11.117219480151867,11.106609005613189,16.22528900718441,0.0,0.0,0.0,11.117219480151867,11.117219480151867,0.0,0.0,1286.507860412455,4631428.297484838,14731302.004960235,6.717508024638614,6.700000000000002,64.78235796492241,1286.507860412455,4631428.297484838,14731302.004960235,6.717508024638614,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T00:00:00,127.8788763523322,460363.954868396,1461198.942271442,12.46071671378361,12.45906051260421,3.2450578014368823,0.0,0.0,0.0,12.46071671378361,12.46071671378361,0.0,0.0,1176.29691693554,4234668.900967943,13467032.942441406,6.716005514350276,6.700000000000002,64.78235796492241,1176.29691693554,4234668.900967943,13467032.942441406,6.716005514350276,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T01:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1171.1420783802969,4216111.482169068,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1420783802969,4216111.482169068,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T02:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1171.000634441281,4215602.28398861,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.000634441281,4215602.28398861,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T03:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1170.4039034764576,4213454.052515248,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4039034764576,4213454.052515248,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T04:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1171.1900320511434,4216284.115384116,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.1900320511434,4216284.115384116,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T05:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1170.471326915281,4213696.776895012,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.471326915281,4213696.776895012,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T06:00:00,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,0.0,0.0,12.800612824563784,12.800612824563784,0.0,0.0,1170.933567898269,4215360.844433769,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.933567898269,4215360.844433769,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T07:00:00,761.4095618998402,2741074.4228394246,8733924.76134099,10.759833499170284,10.749934000796443,19.470346808621297,0.0,0.0,0.0,10.759833499170284,10.759833499170284,0.0,0.0,1198.628994267768,4315064.379363965,13745704.831008106,6.716336710229221,6.7,64.78235796492241,1198.628994267768,4315064.379363965,13745704.831008106,6.716336710229221,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T08:00:00,1781.9081432248804,6414869.31560957,20406649.16860753,10.763674153509868,10.740543939851888,19.470346808621297,0.0,0.0,0.0,10.763674153509868,10.763674153509868,0.0,0.0,1705.2145297983573,6138772.307274087,19554126.73013666,6.723239695744794,6.7,64.78235796492241,1705.2145297983573,6138772.307274087,19554126.73013666,6.723239695744794,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T09:00:00,0.0,0.0,0.0,12.7841671554557,12.7841671554557,0.0,0.0,0.0,0.0,12.7841671554557,12.7841671554557,0.0,0.0,1172.4027384814324,4220649.858533156,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.4027384814324,4220649.858533156,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T10:00:00,1478.0506111577508,5320982.200167903,16928840.3889874,8.712271853196691,8.693083801594858,38.940693617242594,0.0,0.0,0.0,8.712271853196691,8.712271853196691,0.0,0.0,1207.7244517887937,4347808.026439657,13813631.666488243,6.716417439795148,6.7,64.78235796492241,1207.7244517887937,4347808.026439657,13813631.666488243,6.716417439795148,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T11:00:00,4590.557835895429,16526008.209223546,52491953.211384565,7.712379480245516,7.652881488205431,48.675867021553245,0.0,0.0,0.0,7.712379480245516,7.712379480245516,0.0,0.0,2577.423740398732,9278725.465435434,29508580.68644488,6.735069754475899,6.7,64.78235796492241,2577.423740398732,9278725.465435434,29508580.68644488,6.735069754475899,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T12:00:00,10490.559975758524,37766015.91273069,120002652.96587873,6.734676591646404,6.598656741686976,58.411040425863895,0.0,0.0,0.0,6.734676591646404,6.734676591646404,0.0,0.0,5352.273536450166,19268184.7312206,61327651.31202047,6.772884446932142,6.7,64.78235796492241,5352.273536450166,19268184.7312206,61327651.31202047,6.772884446932142,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T13:00:00,30920.707634152524,111314547.48294908,353445474.775427,6.866987444447578,6.466345888885804,58.411040425863895,0.0,0.0,0.0,6.866987444447578,6.866987444447578,0.0,0.0,15557.658224560591,56007569.60841814,178085793.0800735,6.911618632041965,6.7,64.78235796492241,15557.658224560591,56007569.60841814,178085793.0800735,6.911618632041965,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T14:00:00,57305.18764161078,206298675.5097988,653061588.7004125,7.036818665417701,6.29651466791568,58.411040425863895,0.0,0.0,0.0,7.036818665417701,7.036818665417701,0.0,0.0,28707.664086364264,103347590.71091136,328000667.43906534,7.089712846762137,6.7,64.78235796492241,28707.664086364264,103347590.71091136,328000667.43906534,7.089712846762137,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T15:00:00,73215.01518882846,263574054.67978245,860911903.6478713,7.154645668192707,6.178687665140674,58.411040425863895,0.0,0.0,0.0,7.154645668192707,7.154645668192707,0.0,0.0,37817.15855772675,136141770.80781627,432081593.527099,7.213328767914199,6.7,64.78235796492241,37817.15855772675,136141770.80781627,432081593.527099,7.213328767914199,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T16:00:00,73831.30409459714,265792694.7405497,873541078.3957993,7.161805144241602,6.171528189091778,58.411040425863895,0.0,0.0,0.0,7.161805144241602,7.161805144241602,0.0,0.0,38365.49192309543,138115770.92314354,438346600.2946203,7.220769162724127,6.7,64.78235796492241,38365.49192309543,138115770.92314354,438346600.2946203,7.220769162724127,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T17:00:00,44176.45638147692,159035242.9733169,503736437.2027236,6.952173970394896,6.381159362938484,58.411040425863895,0.0,0.0,0.0,6.952173970394896,6.952173970394896,0.0,0.0,22164.99682334812,79793988.56405321,253260053.7156661,7.000930503587639,6.7,64.78235796492241,22164.99682334812,79793988.56405321,253260053.7156661,7.000930503587639,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T18:00:00,30307.696678463715,109107708.04246938,347048681.0339545,6.863360441073179,6.469972892260201,58.411040425863895,0.0,0.0,0.0,6.863360441073179,6.863360441073179,0.0,0.0,15278.551184026604,55002784.26249577,174885997.3381076,6.907820222149707,6.7,64.78235796492241,15278.551184026604,55002784.26249577,174885997.3381076,6.907820222149707,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T19:00:00,24884.79673828313,89585268.25781927,284730209.51719433,6.828038821472197,6.505294511861183,58.411040425863895,0.0,0.0,0.0,6.828038821472197,6.828038821472197,0.0,0.0,12539.284919625332,45141425.7106512,143742800.85818678,6.870817138337863,6.7,64.78235796492241,12539.284919625332,45141425.7106512,143742800.85818678,6.870817138337863,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T20:00:00,16338.988166124414,58820357.39804789,187231348.3638178,6.772779217453728,6.560554115879653,58.411040425863895,0.0,0.0,0.0,6.772779217453728,6.772779217453728,0.0,0.0,8277.422398430072,29798720.63434826,94903292.65162966,6.812782939523086,6.7,64.78235796492241,8277.422398430072,29798720.63434826,94903292.65162966,6.812782939523086,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T21:00:00,4203.721426896147,15133397.13682613,48173070.17213351,7.536899614151601,7.482297178173581,48.675867021553245,0.0,0.0,0.0,7.536899614151601,7.536899614151601,0.0,0.0,2390.636025910748,8606289.693278689,27403382.418898355,6.732568128604775,6.7,64.78235796492241,2390.636025910748,8606289.693278689,27403382.418898355,6.732568128604775,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-16T22:00:00,95.21871137756278,342787.36095922603,1088919.4021293193,11.51410903300392,11.51287479344059,2.433793351077662,0.0,0.0,0.0,11.51410903300392,11.51410903300392,0.0,0.0,1174.7020594760454,4228927.414113764,13448796.020679235,6.7159838401209,6.700000000000002,64.78235796492241,1174.7020594760454,4228927.414113764,13448796.020679235,6.7159838401209,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-16T23:00:00,247.2562485362324,890122.4947304364,2827585.380644293,11.558236908494829,11.555031936248534,1.9470346808621293,0.0,0.0,0.0,11.558236908494829,11.558236908494829,0.0,0.0,1259.3537353015442,4533673.447085558,14418804.335984869,6.717136643297852,6.7,64.78235796492241,1259.3537353015442,4533673.447085558,14418804.335984869,6.717136643297852,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T00:00:00,120.8712138878372,435136.36999621394,1383669.4254511772,11.453666381535632,11.452098056892993,3.2450578014368823,0.0,0.0,0.0,11.453666381535632,11.453666381535632,0.0,0.0,1173.010647341607,4222838.330429786,13428253.57365038,6.715959425807146,6.7,64.78235796492241,1173.010647341607,4222838.330429786,13428253.57365038,6.715959425807146,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T01:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1170.612186457631,4214203.871247471,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.612186457631,4214203.871247471,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T02:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1170.0267567602289,4212096.324336825,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0267567602289,4212096.324336825,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T03:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1171.2551072178678,4216518.385984324,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2551072178678,4216518.385984324,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
