Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-17T04:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1170.9969965675953,4215589.187643344,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9969965675953,4215589.187643344,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T05:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1171.3219101845032,4216758.87666421,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3219101845032,4216758.87666421,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T06:00:00,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,0.0,0.0,11.73443650809901,11.73443650809901,0.0,0.0,1171.2725330020105,4216581.118807237,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2725330020105,4216581.118807237,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T07:00:00,360.27713256198035,1296997.6772231292,4124777.3626447967,10.892486515373877,10.887811273068792,9.735173404310649,0.0,0.0,0.0,10.892486515373877,10.892486515373877,0.0,0.0,1174.327293777803,4227578.257600092,13455897.881828357,6.715992280657464,6.7,64.78235796492241,1174.327293777803,4227578.257600092,13455897.881828357,6.715992280657464,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T08:00:00,1938.126338095298,6977254.817143073,22226645.88999268,9.982601910978056,9.957408771914317,19.470346808621297,0.0,0.0,0.0,9.982601910978056,9.982601910978056,0.0,0.0,1798.9475302305489,6476211.108829976,20575718.829060342,6.724453786411551,6.7,64.78235796492241,1798.9475302305489,6476211.108829976,20575718.829060342,6.724453786411551,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T09:00:00,3101.3282363015005,11164781.650685402,35515164.31153608,9.829759930763638,9.789504342545175,19.470346808621297,0.0,0.0,0.0,9.829759930763638,9.829759930763638,0.0,0.0,2486.327232984528,8950778.0387443,28490806.89977088,6.733860136083881,6.7,64.78235796492241,2486.327232984528,8950778.0387443,28490806.89977088,6.733860136083881,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T10:00:00,21474.637215008643,77308693.97403112,246019408.3179361,6.806098651282999,6.527234682050381,58.411040425863895,0.0,0.0,0.0,6.806098651282999,6.806098651282999,0.0,0.0,10809.895458047136,38915623.648969695,123866576.7655496,6.847198898284543,6.7,64.78235796492241,10809.895458047136,38915623.648969695,123866576.7655496,6.847198898284543,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T11:00:00,44778.05457299826,161200996.46279374,512082571.8290502,6.956904892748628,6.376428440584754,58.411040425863895,0.0,0.0,0.0,6.956904892748628,6.956904892748628,0.0,0.0,22481.426055031527,80933133.7981135,257386352.5551576,7.005832196529785,6.7,64.78235796492241,22481.426055031527,80933133.7981135,257386352.5551576,7.005832196529785,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T12:00:00,67871.92601358541,244338933.64890748,810064433.7175875,7.1258214815548095,6.20751185177857,58.411040425863895,0.0,0.0,0.0,7.1258214815548095,7.1258214815548095,0.0,0.0,35575.78049940118,128072809.79784428,406472631.1522106,7.182912167973096,6.7,64.78235796492241,35575.78049940118,128072809.79784428,406472631.1522106,7.182912167973096,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T13:00:00,73919.78153564376,266111213.5283176,1221308273.5354917,7.358971576097105,5.974361757236275,58.411040425863895,0.0,0.0,0.0,7.358971576097105,7.358971576097105,0.0,0.0,53594.73628912595,192941050.6408534,612348995.6317387,7.427371952955572,6.7,64.78235796492241,53594.73628912595,192941050.6408534,612348995.6317387,7.427371952955572,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T14:00:00,74138.3347737585,266898005.1855306,1370800277.7396512,7.443733747617927,5.889599585715453,58.411040425863895,0.0,0.0,0.0,7.443733747617927,7.443733747617927,0.0,0.0,60146.83767969562,216528615.6469042,687210315.671608,7.51623921312413,6.7,64.78235796492241,60146.83767969562,216528615.6469042,687210315.671608,7.51623921312413,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T15:00:00,75104.20291991475,270375130.5116931,1450314131.038679,7.488820010908019,5.84451332242536,58.411040425863895,0.0,0.0,0.0,7.488820010908019,7.488820010908019,0.0,0.0,63633.18825041847,229079477.7015065,727043766.0851971,7.563520564269471,6.7,64.78235796492241,63633.18825041847,229079477.7015065,727043766.0851971,7.563520564269471,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T16:00:00,73919.57350960534,266110464.63457924,1220688813.866351,7.3586213282255954,5.9747120051077856,58.411040425863895,0.0,0.0,0.0,7.3586213282255954,7.3586213282255954,0.0,0.0,53567.31984442109,192842351.439916,612035747.8476982,7.426997578819015,6.7,64.78235796492241,53567.31984442109,192842351.439916,612035747.8476982,7.426997578819015,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T17:00:00,43541.67978746491,156750047.23487368,497413750.8626117,6.948591002120815,6.384742331212564,58.411040425863895,0.0,0.0,0.0,6.948591002120815,6.948591002120815,0.0,0.0,21844.47284926436,78640102.25735168,250033824.5725539,6.997095494789524,6.7,64.78235796492241,21844.47284926436,78640102.25735168,250033824.5725539,6.997095494789524,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T18:00:00,20168.727978475214,72607420.72251077,231419930.98146945,6.797823816849477,6.535509516483902,58.411040425863895,0.0,0.0,0.0,6.797823816849477,6.797823816849477,0.0,0.0,10187.238553509793,36674058.79263525,117032663.62803753,6.83907908745865,6.7,64.78235796492241,10187.238553509793,36674058.79263525,117032663.62803753,6.83907908745865,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T19:00:00,2730.084601472127,9828304.565299656,31278772.58788521,9.96670326241246,9.931249835443689,29.205520212931944,0.0,0.0,0.0,9.96670326241246,9.96670326241246,0.0,0.0,2005.6476726783312,7220331.621641991,23003948.45747087,6.727339571272786,6.7,64.78235796492241,2005.6476726783312,7220331.621641991,23003948.45747087,6.727339571272786,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T20:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1169.1311683665997,4208872.206119759,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.1311683665997,4208872.206119759,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T21:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1230.434944468371,4429565.800086136,14088144.780349905,6.716743691223809,6.7,64.78235796492241,1230.434944468371,4429565.800086136,14088144.780349905,6.716743691223809,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-17T22:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,1170.8110067021044,4214919.624127575,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8110067021044,4214919.624127575,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-17T23:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,1169.8947914128064,4211621.249086103,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.8947914128064,4211621.249086103,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-18T00:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1169.959392633079,4211853.8134790845,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.959392633079,4211853.8134790845,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T01:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1170.6214054841448,4214237.059742922,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6214054841448,4214237.059742922,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T02:00:00,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,0.0,0.0,13.23128643118946,13.23128643118946,0.0,0.0,1170.4800007331387,4213728.002639299,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.4800007331387,4213728.002639299,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T03:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1170.4966712314315,4213788.016433154,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4966712314315,4213788.016433154,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T04:00:00,0.0,0.0,0.0,13.231286431189462,13.231286431189462,0.0,0.0,0.0,0.0,13.231286431189462,13.231286431189462,0.0,0.0,1170.4060571322557,4213461.805676119,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.4060571322557,4213461.805676119,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T05:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1170.3289219872331,4213184.11915404,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3289219872331,4213184.11915404,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T06:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1169.3267076904274,4209576.147685538,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3267076904274,4209576.147685538,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T07:00:00,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,0.0,0.0,13.231286431189458,13.231286431189458,0.0,0.0,1167.8637949451129,4204309.661802406,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.8637949451129,4204309.661802406,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T08:00:00,1125.1375355124812,4050495.127844932,12878082.24388142,9.9549257404965,9.940329033380689,29.205520212931948,0.0,0.0,0.0,9.9549257404965,9.9549257404965,0.0,0.0,1205.3517823652946,4339266.416515061,13812104.299301129,6.716415624441567,6.7,64.78235796492241,1205.3517823652946,4339266.416515061,13812104.299301129,6.716415624441567,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T09:00:00,924.5073051089032,3328226.298392052,10574837.464126565,10.49746707444743,10.48548098891464,24.337933510776622,0.0,0.0,0.0,10.49746707444743,10.49746707444743,0.0,0.0,1193.176911251251,4295436.880504505,13658433.514112176,6.716232990044375,6.7,64.78235796492241,1193.176911251251,4295436.880504505,13658433.514112176,6.716232990044375,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T10:00:00,27301.807006481355,98286505.22333288,312467269.7031108,6.843761963832446,6.489571369500936,58.411040425863895,0.0,0.0,0.0,6.843761963832446,6.843761963832446,0.0,0.0,13726.237304497205,49414454.29618992,157541724.78365773,6.8872073493016055,6.7,64.78235796492241,13726.237304497205,49414454.29618992,157541724.78365773,6.8872073493016055,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T11:00:00,66334.41698795049,238803901.1566217,784991967.619073,7.111608101901379,6.221725231432001,58.411040425863895,0.0,0.0,0.0,7.111608101901379,7.111608101901379,0.0,0.0,34481.325122835384,124132770.4422074,394054413.878054,7.168163683808934,6.7,64.78235796492241,34481.325122835384,124132770.4422074,394054413.878054,7.168163683808934,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T12:00:00,73894.6602518919,266020776.9068108,1122128088.1950407,7.302739301899557,6.030594031433822,58.411040425863895,0.0,0.0,0.0,7.302739301899557,7.302739301899557,0.0,0.0,49259.67409048732,177334826.72575438,562818553.5186001,7.36856707621962,6.7,64.78235796492241,49259.67409048732,177334826.72575438,562818553.5186001,7.36856707621962,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T13:00:00,74963.12586220629,269867253.1039427,1415981810.6291642,7.469353206767359,5.863980126566022,58.411040425863895,0.0,0.0,0.0,7.469353206767359,7.469353206767359,0.0,0.0,62136.756748381646,223692324.2941739,709946222.7301816,7.543225069190122,6.7,64.78235796492241,62136.756748381646,223692324.2941739,709946222.7301816,7.543225069190122,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T14:00:00,76447.4394619928,275210782.06317407,1507657836.023803,7.5213362793046015,5.81199705402878,58.411040425863895,0.0,0.0,0.0,7.5213362793046015,7.5213362793046015,0.0,0.0,66157.50448765735,238167016.15556645,755885451.2871026,7.597752365933908,6.7,64.78235796492241,66157.50448765735,238167016.15556645,755885451.2871026,7.597752365933908,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T15:00:00,75083.30225689338,270299888.1248162,1448496208.2743232,7.487789276808492,5.845544056524887,58.411040425863895,0.0,0.0,0.0,7.487789276808492,7.487789276808492,0.0,0.0,63563.23244430498,228827636.799498,726244482.9731185,7.562571655166196,6.7,64.78235796492241,63563.23244430498,228827636.799498,726244482.9731185,7.562571655166196,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T16:00:00,73912.12255769741,266083641.20771065,1191174870.4515386,7.341887318030317,5.991446015303063,58.411040425863895,0.0,0.0,0.0,7.341887318030317,7.341887318030317,0.0,0.0,52285.52689273055,188227896.81383,597390566.6056217,7.409611284003703,6.7,64.78235796492241,52285.52689273055,188227896.81383,597390566.6056217,7.409611284003703,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T17:00:00,68861.57544338187,247901671.59617472,818659457.2064824,7.130693604827165,6.202639728506214,58.411040425863895,0.0,0.0,0.0,7.130693604827165,7.130693604827165,0.0,0.0,35957.63775537366,129447495.9193452,410835557.5444896,7.188094644281224,6.7,64.78235796492241,35957.63775537366,129447495.9193452,410835557.5444896,7.188094644281224,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T18:00:00,4614.726531751206,16613015.51430434,52869125.49263692,8.592433537290429,8.532508321808951,44.78179765982898,0.0,0.0,0.0,8.592433537290429,8.592433537290429,0.0,0.0,2670.989269358761,9615561.36969154,30569280.71043052,6.736330754771882,6.7,64.78235796492241,2670.989269358761,9615561.36969154,30569280.71043052,6.736330754771882,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T19:00:00,2784.8011956909163,10025284.3044873,31872470.472569108,9.33387920356929,9.297753086249491,38.940693617242594,0.0,0.0,0.0,9.33387920356929,9.33387920356929,0.0,0.0,1858.303986186036,6689894.350269727,21282752.17761177,6.725294243185388,6.7,64.78235796492241,1858.303986186036,6689894.350269727,21282752.17761177,6.725294243185388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T20:00:00,1891.2378237823675,6808456.165616522,21675632.18218059,9.283823471480485,9.259255117382908,38.9406936172426,0.0,0.0,0.0,9.283823471480485,9.283823471480485,0.0,0.0,1413.0695903513144,5087050.525264731,16186098.071677264,6.719237056589621,6.700000000000002,64.78235796492241,1413.0695903513144,5087050.525264731,16186098.071677264,6.719237056589621,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-18T21:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,1170.1505739944496,4212542.066380018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1505739944496,4212542.066380018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T22:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,1170.880509165665,4215169.832996394,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.880509165665,4215169.832996394,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-18T23:00:00,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,0.0,0.0,14.47713917634052,14.47713917634052,0.0,0.0,1170.3148168527437,4213133.340669878,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3148168527437,4213133.340669878,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T00:00:00,866.9863889447278,3121151.00020102,9937613.868974913,11.879280255753525,11.86801642381163,19.470346808621297,0.0,0.0,0.0,11.879280255753525,11.879280255753525,0.0,0.0,1252.925576636737,4510532.075892253,14347253.606140949,6.7170516367976765,6.7,64.78235796492241,1252.925576636737,4510532.075892253,14347253.606140949,6.7170516367976765,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T01:00:00,379.6373460380351,1366694.4457369265,4340950.461326342,13.148094535315408,13.14317426967346,9.735173404310649,0.0,0.0,0.0,13.148094535315408,13.148094535315408,0.0,0.0,1184.4933525568638,4264176.0692047095,13563755.933873195,6.716120467625541,6.7,64.78235796492241,1184.4933525568638,4264176.0692047095,13563755.933873195,6.716120467625541,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T02:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1171.1777216963822,4216239.798106977,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1777216963822,4216239.798106977,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T03:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1170.791812328799,4214850.524383678,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.791812328799,4214850.524383678,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T04:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1169.7566656635895,4211123.996388922,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7566656635895,4211123.996388922,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T05:00:00,0.0,0.0,0.0,14.441427949659984,14.441427949659984,0.0,0.0,0.0,0.0,14.441427949659984,14.441427949659984,0.0,0.0,1170.9537205188572,4215433.393867886,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.9537205188572,4215433.393867886,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T06:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1170.987232721561,4215554.037797619,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.987232721561,4215554.037797619,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T07:00:00,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,0.0,0.0,14.441427949659982,14.441427949659982,0.0,0.0,1170.5246234751432,4213888.644510516,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5246234751432,4213888.644510516,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T08:00:00,74.66760278135031,268803.37001286104,856676.142973217,14.248194668457495,14.247223664039913,1.3907390577586642,0.0,0.0,0.0,14.248194668457495,14.248194668457495,0.0,0.0,1183.6220218634376,4261039.278708375,13549136.88631204,6.716103092480828,6.699999999999999,64.78235796492238,1183.6220218634376,4261039.278708375,13549136.88631204,6.716103092480828,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T09:00:00,2653.546192414669,9552766.292692808,30355733.81937554,7.973416071036095,7.939009178203434,48.675867021553245,0.0,0.0,0.0,7.973416071036095,7.973416071036095,0.0,0.0,1616.2125407005806,5818365.14652209,18512223.74761711,6.722001580435755,6.700000000000002,64.78235796492241,1616.2125407005806,5818365.14652209,18512223.74761711,6.722001580435755,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T10:00:00,3733.1715839346384,13439417.702164698,42689098.043554336,9.194581094633426,9.146194631373788,38.940693617242594,0.0,0.0,0.0,9.194581094633426,9.194581094633426,0.0,0.0,2333.0890671574166,8399120.6417667,26691230.04626004,6.731721926695204,6.7,64.78235796492241,2333.0890671574166,8399120.6417667,26691230.04626004,6.731721926695204,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T11:00:00,7302.458297664813,26288849.871593326,83522493.344612,7.9226972247381715,7.828026989581105,48.675867021553245,0.0,0.0,0.0,7.9226972247381715,7.9226972247381715,0.0,0.0,3939.804633787864,14183296.68163631,45092118.06788336,6.753589962522728,6.7,64.78235796492241,3939.804633787864,14183296.68163631,45092118.06788336,6.753589962522728,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T12:00:00,8963.677175350966,32269237.831263468,102572245.26512772,9.117134487261517,9.000870769393178,38.940693617242594,0.0,0.0,0.0,9.117134487261517,9.117134487261517,0.0,0.0,4952.419434022871,17828709.962482333,56665343.1990817,6.7673427777010255,6.699999999999999,64.78235796492238,4952.419434022871,17828709.962482333,56665343.1990817,6.7673427777010255,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T13:00:00,34628.15050371401,124661341.81337038,570942691.1450131,8.187968014023477,7.540686126085418,48.675867021553245,0.0,0.0,0.0,8.187968014023477,8.187968014023477,0.0,0.0,25517.59250763732,91863333.02749433,288995429.74891347,7.043284070074466,6.700000000000002,64.78235796492241,25517.59250763732,91863333.02749433,288995429.74891347,7.043284070074466,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T14:00:00,60138.60126122262,216498964.5404015,1189891686.3502958,7.341223465180209,5.992109868153174,58.41104042586391,0.0,0.0,0.0,7.341223465180209,7.341223465180209,0.0,0.0,49846.40089403483,179447043.2185254,596841066.5085434,7.408794762696114,6.700000000000002,64.78235796492241,49846.40089403483,179447043.2185254,596841066.5085434,7.408794762696114,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T15:00:00,65606.26219367691,236182543.89723688,1195351764.511173,7.3442801462881135,5.989053187045264,58.41104042586388,0.0,0.0,0.0,7.3442801462881135,7.3442801462881135,0.0,0.0,53397.60743126156,192231386.7525416,599645436.8717583,7.412225430664524,6.699999999999999,64.78235796492238,53397.60743126156,192231386.7525416,599645436.8717583,7.412225430664524,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T16:00:00,53163.72881660362,191389423.7397731,977840754.8400638,7.867417844408169,6.758790982465819,51.109660372630906,0.0,0.0,0.0,7.867417844408169,7.867417844408169,0.0,0.0,43280.36703813716,155809321.3372938,492232352.8586969,7.284644380049557,6.699999999999999,64.7823579649224,43280.36703813716,155809321.3372938,492232352.8586969,7.284644380049557,6.699999999999999,64.7823579649224,129.5647159298448,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T17:00:00,30682.02236439405,110455280.51181862,515882883.81550455,7.878408879115549,7.293549160974387,48.67586702155324,0.0,0.0,0.0,7.878408879115549,7.878408879115549,0.0,0.0,23188.130663868025,83477270.38992488,261430799.0466732,7.010542053476949,6.7,64.78235796492241,23188.130663868025,83477270.38992488,261430799.0466732,7.010542053476949,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T18:00:00,8376.687972260685,30156076.70013846,94740976.90460669,8.997922734249928,8.89053585393897,38.940693617242594,0.0,0.0,0.0,8.997922734249928,8.997922734249928,0.0,0.0,4659.084815168941,16772705.334608188,52706410.13248374,6.762638205586099,6.699999999999999,64.78235796492238,4659.084815168941,16772705.334608188,52706410.13248374,6.762638205586099,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-19T19:00:00,10977.301963324651,39518287.06796874,124212623.06010644,7.97701367736676,7.836221149829174,48.675867021553245,0.0,0.0,0.0,7.97701367736676,7.97701367736676,0.0,0.0,5779.538000482924,20806336.801738527,65450755.91463792,6.777783616050315,6.700000000000002,64.78235796492241,5779.538000482924,20806336.801738527,65450755.91463792,6.777783616050315,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-19T20:00:00,9173.222990716838,33023602.76658062,103943553.91312332,9.282811532379975,9.1649934221769,38.940693617242594,0.0,0.0,0.0,9.282811532379975,9.282811532379975,0.0,0.0,5056.591930644681,18203730.95032085,57332651.266504735,6.76813577277752,6.7,64.78235796492241,5056.591930644681,18203730.95032085,57332651.266504735,6.76813577277752,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T21:00:00,11456.88033128751,41244769.19263503,129429750.88634714,8.036716372769366,7.890010161977725,48.675867021553245,0.0,0.0,0.0,8.036716372769366,8.036716372769366,0.0,0.0,6020.161734787285,21672582.245234225,68060719.42888196,6.780885141565974,6.7,64.78235796492241,6020.161734787285,21672582.245234225,68060719.42888196,6.780885141565974,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T22:00:00,9517.020039535984,34261272.142329544,106920209.8408712,9.33460278774588,9.21341058840954,38.940693617242594,0.0,0.0,0.0,9.33460278774588,9.33460278774588,0.0,0.0,5228.991320219536,18824368.752790328,58817774.79520342,6.769900594641797,6.7,64.78235796492241,5228.991320219536,18824368.752790328,58817774.79520342,6.769900594641797,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-19T23:00:00,11853.244362828706,42671679.706183344,132781502.78115188,8.04914834946471,7.898642876165279,48.675867021553245,0.0,0.0,0.0,8.04914834946471,8.04914834946471,0.0,0.0,6219.41091795991,22389879.30465567,69733210.33990867,6.782872620189917,6.7,64.78235796492241,6219.41091795991,22389879.30465567,69733210.33990867,6.782872620189917,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T00:00:00,9768.935823999136,35168168.9663969,109764364.87700102,9.346800325614144,9.222384226331007,38.940693617242594,0.0,0.0,0.0,9.346800325614144,9.346800325614144,0.0,0.0,5355.652479325168,19280348.925570603,60238272.91648856,6.77158861325734,6.7,64.78235796492241,5355.652479325168,19280348.925570603,60238272.91648856,6.77158861325734,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T01:00:00,9959.094175268328,35852739.030965984,113597854.21775514,8.041275563228774,7.912514891413687,48.675867021553245,0.0,0.0,0.0,8.041275563228774,8.041275563228774,0.0,0.0,5267.3861610810345,18962590.179891724,60130970.36022909,6.7714617338006855,6.7,64.78235796492241,5267.3861610810345,18962590.179891724,60130970.36022909,6.7714617338006855,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T02:00:00,3248.6872028461244,11695273.930246048,37200395.169329375,9.17894199832834,9.13677683614314,38.9406936172426,0.0,0.0,0.0,9.17894199832834,9.17894199832834,0.0,0.0,2092.346689679172,7532448.082845019,23956928.0343284,6.728472369083442,6.7,64.78235796492241,2092.346689679172,7532448.082845019,23956928.0343284,6.728472369083442,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T03:00:00,1038.4369079740409,3738372.868706546,11867534.787905842,11.403043148531196,11.38959182412676,19.470346808621297,0.0,0.0,0.0,11.403043148531196,11.403043148531196,0.0,0.0,1338.037552326064,4816935.18837383,15318959.409016617,6.718206480961428,6.700000000000002,64.78235796492241,1338.037552326064,4816935.18837383,15318959.409016617,6.718206480961428,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-20T04:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,1170.8308689158423,4214991.128097031,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8308689158423,4214991.128097031,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T05:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,1169.7213568731793,4210996.884743446,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7213568731793,4210996.884743446,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T06:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,1170.749275340958,4214697.39122745,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1170.749275340958,4214697.39122745,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T07:00:00,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,0.0,0.0,13.761142896160122,13.761142896160122,0.0,0.0,1169.494438349502,4210179.978058207,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.494438349502,4210179.978058207,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T08:00:00,1828.3707132608008,6582134.567738883,20936368.648971405,9.044804064105112,9.021073615323312,38.940693617242594,0.0,0.0,0.0,9.044804064105112,9.044804064105112,0.0,0.0,1381.5383985343688,4973538.234723727,15813949.095882352,6.718794740978146,6.7,64.78235796492241,1381.5383985343688,4973538.234723727,15813949.095882352,6.718794740978146,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T09:00:00,6194.272661130882,22299381.580071174,71195604.46706286,6.707016294143215,6.626317039190166,58.411040425863895,0.0,0.0,0.0,6.707016294143215,6.707016294143215,0.0,0.0,3996.269294188969,14386569.459080286,45856047.18830626,6.754496465814172,6.7,64.78235796492241,3996.269294188969,14386569.459080286,45856047.18830626,6.754496465814172,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T10:00:00,3263.80283728267,11749690.21421761,37464209.6302836,6.687898682968991,6.64543465036439,58.411040425863895,0.0,0.0,0.0,6.687898682968991,6.687898682968991,0.0,0.0,1674.3183110157267,6027545.919656616,19193516.593936,6.72281128608724,6.7,64.78235796492241,1674.3183110157267,6027545.919656616,19193516.593936,6.72281128608724,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T11:00:00,3359.151921020324,12092946.915673168,38453444.12250908,6.688459318956231,6.644874014377149,58.411040425863895,0.0,0.0,0.0,6.688459318956231,6.688459318956231,0.0,0.0,1670.3257667917817,6013172.7604504125,19154411.34768056,6.722764819493523,6.7,64.78235796492241,1670.3257667917817,6013172.7604504125,19154411.34768056,6.722764819493523,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T12:00:00,1999.3600594133848,7197696.213888185,22926201.50318136,7.783734799217151,7.757749007970421,48.675867021553245,0.0,0.0,0.0,7.783734799217151,7.783734799217151,0.0,0.0,1285.3399251885394,4627223.730678742,14738258.636611853,6.717516339605943,6.7,64.78235796492241,1285.3399251885394,4627223.730678742,14738258.636611853,6.717516339605943,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T13:00:00,4291.932581873398,15450957.294744233,49293392.3552989,9.888325962613068,9.832452916525256,29.205520212931944,0.0,0.0,0.0,9.888325962613068,9.888325962613068,0.0,0.0,2043.740120058392,7357464.43221021,23486384.20304871,7.007489328160343,6.979576538943753,61.18333807798226,2043.740120058392,7357464.43221021,23486384.20304871,7.007489328160343,6.979576538943753,61.18333807798226,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-20T14:00:00,2430.6684325717497,8750406.3572583,27823805.198438,10.129325819338746,10.09778847864692,19.470346808621297,0.0,0.0,0.0,10.129325819338746,10.129325819338746,0.0,0.0,1425.071346228595,5130256.846422942,16345721.02226382,6.719426731814553,6.7,64.78235796492241,1425.071346228595,5130256.846422942,16345721.02226382,6.719426731814553,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T15:00:00,4531.611952894356,16313803.03041968,52060139.35797342,8.386958071068536,8.327949438079068,38.940693617242594,0.0,0.0,0.0,8.386958071068536,8.386958071068536,0.0,0.0,1297.6872663638617,4671674.158909901,14872319.11717132,7.118436446577968,7.100760838348857,55.78480824757207,1297.6872663638617,4671674.158909901,14872319.11717132,7.118436446577968,7.100760838348857,55.78480824757207,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-20T16:00:00,2621.615078225594,9437814.28161214,30089551.816793747,8.340182127576043,8.306076822097147,38.940693617242594,0.0,0.0,0.0,8.340182127576043,8.340182127576043,0.0,0.0,1657.122441666963,5965640.790001065,18977563.363189824,6.722554560077072,6.7,64.78235796492241,1657.122441666963,5965640.790001065,18977563.363189824,6.722554560077072,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T17:00:00,708.6298181090939,2551067.3451927383,8109501.651509595,10.080248053565745,10.07105631328663,19.470346808621297,0.0,0.0,0.0,10.080248053565745,10.080248053565745,0.0,0.0,1170.1985386895456,4212714.739282364,13411696.896565411,6.715939748563847,6.7,64.78235796492241,1170.1985386895456,4212714.739282364,13411696.896565411,6.715939748563847,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T18:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.228022301745,4212820.880286284,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.228022301745,4212820.880286284,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T19:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.4383988155837,4213578.235736101,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4383988155837,4213578.235736101,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T20:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1168.2618186372904,4205742.5470942445,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.2618186372904,4205742.5470942445,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T21:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1168.31621069698,4205938.358509128,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.31621069698,4205938.358509128,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T22:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.0181102658485,4212065.196957055,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0181102658485,4212065.196957055,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-20T23:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1165.9681853331865,4197485.467199471,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1165.9681853331865,4197485.467199471,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T00:00:00,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,1169.7859614309884,4211229.461151557,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1169.7859614309884,4211229.461151557,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-21T01:00:00,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,0.0,0.0,11.780144941805938,11.780144941805938,0.0,0.0,1170.8069800303565,4214905.128109282,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.8069800303565,4214905.128109282,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-21T02:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1170.0866514162944,4212311.945098659,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0866514162944,4212311.945098659,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T03:00:00,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,0.0,0.0,11.780144941805936,11.780144941805936,0.0,0.0,1171.0650349022617,4215834.125648143,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1171.0650349022617,4215834.125648143,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-21T04:00:00,1758.6686562499597,6331207.162499854,20148205.36239791,7.530331952151863,7.507494905760873,48.675867021553245,0.0,0.0,0.0,7.530331952151863,7.530331952151863,0.0,0.0,1170.637964932242,4214296.67375607,13408275.367235862,6.715935682119674,6.7,64.78235796492241,1170.637964932242,4214296.67375607,13408275.367235862,6.715935682119674,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T05:00:00,1407.0271216256745,5065297.637852427,16118567.24980392,8.380296120409904,8.362026479942218,38.940693617242594,0.0,0.0,0.0,8.380296120409904,8.380296120409904,0.0,0.0,1170.230838724962,4212831.019409865,13408237.862374064,6.715935637545292,6.699999999999998,64.78235796492238,1170.230838724962,4212831.019409865,13408237.862374064,6.715935637545292,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-11-21T06:00:00,2108.0131417602256,7588847.310336812,24177848.90479271,6.680368895901051,6.6529644374323285,58.411040425863895,0.0,0.0,0.0,6.680368895901051,6.680368895901051,0.0,0.0,1169.6760979225598,4210833.952521215,13408352.443179334,6.715935773724127,6.7,64.78235796492241,1169.6760979225598,4210833.952521215,13408352.443179334,6.715935773724127,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T07:00:00,0.0,0.0,0.0,11.780156219363557,11.780156219363557,0.0,0.0,0.0,0.0,11.780156219363557,11.780156219363557,0.0,0.0,1170.7089847422003,4214552.345071922,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7089847422003,4214552.345071922,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T08:00:00,1312.057367828818,4723406.5241837455,15015318.78163435,9.265009657612117,9.247990463635835,29.205520212931948,0.0,0.0,0.0,9.265009657612117,9.265009657612117,0.0,0.0,1262.7793743284294,4546005.747582346,14459793.395076636,6.717185379217422,6.7,64.78235796492241,1262.7793743284294,4546005.747582346,14459793.395076636,6.717185379217422,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T09:00:00,2532.8119984921354,9118123.194571683,28984007.52220401,7.549424073545995,7.516571933956864,48.675867021553245,0.0,0.0,0.0,7.549424073545995,7.549424073545995,0.0,0.0,3584.8963785759875,12905626.962873554,41132507.31227517,6.748880607205,6.7,64.78235796492241,3584.8963785759875,12905626.962873554,41132507.31227517,6.748880607205,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T10:00:00,3621.643875852195,13037917.953067904,41451088.75212398,6.690158203929848,6.6431751294035335,58.411040425863895,0.0,0.0,0.0,6.690158203929848,6.690158203929848,0.0,0.0,1340.6902013553338,4826484.7248792015,15371424.30008445,7.1813179769646505,7.163049200744275,53.985298304102,1340.6902013553338,4826484.7248792015,15371424.30008445,7.1813179769646505,7.163049200744275,53.985298304102,129.56471592984482,0.0,0.0,6.702713862609549,6.702713862609549,6.702713862609549
 2006-11-21T11:00:00,3862.534092988752,13905122.734759506,44193608.76340239,6.989919918346312,6.939827781339001,55.16598262442701,0.0,0.0,0.0,6.989919918346312,6.989919918346312,0.0,0.0,1897.7513725668373,6831904.941240616,21721150.89425286,6.725814975356651,6.7,64.78235796492241,1897.7513725668373,6831904.941240616,21721150.89425286,6.725814975356651,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T12:00:00,2230.79077115016,8030846.776140576,25545738.590729944,7.573251437814843,7.544296501002893,48.675867021553245,0.0,0.0,0.0,7.573251437814843,7.573251437814843,0.0,0.0,1363.6669242808637,4909200.927411109,15643821.82371775,6.718592560375807,6.7,64.78235796492241,1363.6669242808637,4909200.927411109,15643821.82371775,6.718592560375807,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T13:00:00,2164.5246161472323,7792288.618130035,24799427.314620472,6.680721162594575,6.652612170738806,58.411040425863895,0.0,0.0,0.0,6.680721162594575,6.680721162594575,0.0,0.0,1198.110455320304,4313197.639153094,13739596.184566528,6.716329450737817,6.7,64.78235796492241,1198.110455320304,4313197.639153094,13739596.184566528,6.716329450737817,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T14:00:00,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,1169.9102019216095,4211676.726917795,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9102019216095,4211676.726917795,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T15:00:00,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,0.0,0.0,12.037888514422596,12.037888514422596,0.0,0.0,1168.8292121471836,4207785.16372986,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.8292121471836,4207785.16372986,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T16:00:00,1452.8642132434286,5230311.167676343,16640969.93142622,9.366431277946925,9.347569483876754,29.205520212931944,0.0,0.0,0.0,9.366431277946925,9.366431277946925,0.0,0.0,1847.9781867685988,6652721.472366957,21155774.059939712,6.72514309138892,6.7,64.78235796492241,1847.9781867685988,6652721.472366957,21155774.059939712,6.72514309138892,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T17:00:00,886.5396516673145,3191542.746002333,10139279.409839164,9.815590393362736,9.804097995041344,24.337933510776622,0.0,0.0,0.0,9.815590393362736,9.815590393362736,0.0,0.0,1173.4385108043646,4224378.638895712,13443579.649003172,6.715977640533343,6.7,64.78235796492241,1173.4385108043646,4224378.638895712,13443579.649003172,6.715977640533343,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T18:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1168.5175107455404,4206663.038683945,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.5175107455404,4206663.038683945,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T19:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.398915228879,4213436.094823965,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.398915228879,4213436.094823965,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T20:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.323007349252,4213162.826457308,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.323007349252,4213162.826457308,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T21:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.2441881982656,4212879.077513755,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2441881982656,4212879.077513755,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T22:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.9042478389972,4215255.2922203895,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9042478389972,4215255.2922203895,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-21T23:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1168.7678244911112,4207564.168168001,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.7678244911112,4207564.168168001,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T00:00:00,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,1169.9565155956743,4211843.456144428,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1169.9565155956743,4211843.456144428,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
