Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-22T01:00:00,0.0,0.0,0.0,12.054972180992182,12.054972180992182,0.0,0.0,0.0,0.0,12.054972180992182,12.054972180992182,0.0,0.0,1170.046028142776,4212165.701313994,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.046028142776,4212165.701313994,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-22T02:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1169.7476087296088,4211091.391426592,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7476087296088,4211091.391426592,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T03:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.422768977998,4213521.9683207935,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.422768977998,4213521.9683207935,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-22T04:00:00,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,0.0,0.0,12.054972180992186,12.054972180992186,0.0,0.0,1170.5829159891916,4214098.497561089,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.5829159891916,4214098.497561089,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-22T05:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1169.8014806537956,4211285.330353664,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1169.8014806537956,4211285.330353664,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-22T06:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1170.5560687749355,4214001.847589767,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5560687749355,4214001.847589767,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T07:00:00,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,0.0,0.0,12.05497218099218,12.05497218099218,0.0,0.0,1169.825427568648,4211371.539247133,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.825427568648,4211371.539247133,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T08:00:00,1319.4767655555434,4750116.355999957,15104112.683859965,9.397498765259344,9.380378925888571,29.205520212931948,0.0,0.0,0.0,9.397498765259344,9.397498765259344,0.0,0.0,1306.7102495313725,4704156.89831294,14970421.830735851,6.717792236653048,6.7,64.78235796492241,1306.7102495313725,4704156.89831294,14970421.830735851,6.717792236653048,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T09:00:00,1289.1487266201773,4640935.415832638,14753271.807520354,8.948564889005793,8.931842743146321,34.073106915087266,0.0,0.0,0.0,8.948564889005793,8.948564889005793,0.0,0.0,1227.131219739291,4417672.391061448,14050901.601968976,6.716699429752167,6.7,64.78235796492241,1227.131219739291,4417672.391061448,14050901.601968976,6.716699429752167,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T10:00:00,3945.914232068771,14205291.235447576,45236508.15140478,6.692303517097149,6.641029816236231,58.411040425863895,0.0,0.0,0.0,6.692303517097149,6.692303517097149,0.0,0.0,1951.1134531910263,7024008.431487693,22345011.699971583,7.0476281932485145,7.021071560734412,61.18333807798228,1951.1134531910263,7024008.431487693,22345011.699971583,7.0476281932485145,7.021071560734412,61.18333807798228,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T11:00:00,2267.3577966053726,8162488.067779342,26021780.809637003,10.363300293422478,10.33380551205772,19.470346808621297,0.0,0.0,0.0,10.363300293422478,10.363300293422478,0.0,0.0,36999.437414664615,133197974.69279264,828891927.593391,7.681948230495852,6.7,64.78235796492241,36999.437414664615,133197974.69279264,828891927.593391,7.681948230495852,6.7,64.78235796492241,107.970596608204,0.0,0.0,7.663214682203232,7.663214682203232,7.663214682203232
 2006-11-22T12:00:00,5296.11929170657,19066029.45014365,60644140.7443162,6.70103566712416,6.632297666209219,58.411040425863895,0.0,0.0,0.0,6.70103566712416,6.70103566712416,0.0,0.0,2449.3026048989464,8817489.377636205,28019176.25834012,6.733299834903261,6.7,64.78235796492241,2449.3026048989464,8817489.377636205,28019176.25834012,6.733299834903261,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T13:00:00,1477.3454149588003,5318443.49385168,16916592.080813468,8.27457577225256,8.255401603627707,38.940693617242594,0.0,0.0,0.0,8.27457577225256,8.27457577225256,0.0,0.0,1212.6944265243908,4365699.935487807,13898413.09913211,6.716518200837476,6.7,64.78235796492241,1212.6944265243908,4365699.935487807,13898413.09913211,6.716518200837476,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T14:00:00,863.0719941847246,3107059.1790650086,9879731.86830144,9.868909822346613,9.857711596080538,19.470346808621297,0.0,0.0,0.0,9.868909822346613,9.868909822346613,0.0,0.0,1268.683725001744,4567261.410006278,14535062.74869183,6.717274840467282,6.7,64.78235796492241,1268.683725001744,4567261.410006278,14535062.74869183,6.717274840467282,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T15:00:00,2958.208860294299,10649551.897059478,33913148.26322698,6.685886184098066,6.647447149235315,58.411040425863895,0.0,0.0,0.0,6.685886184098066,6.685886184098066,0.0,0.0,1687.9635571803656,6076668.805849316,19349389.02190779,6.722996545964726,6.7,64.78235796492241,1687.9635571803656,6076668.805849316,19349389.02190779,6.722996545964726,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T16:00:00,360.27358331721257,1296984.8999419652,4118592.742959499,10.75532782249316,10.750659590176475,9.735173404310649,0.0,0.0,0.0,10.75532782249316,10.75532782249316,0.0,0.0,1174.6768546667563,4228836.676800323,13460671.065984149,6.715997953208462,6.7,64.78235796492241,1174.6768546667563,4228836.676800323,13460671.065984149,6.715997953208462,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T17:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.5948495542357,4214141.458395248,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5948495542357,4214141.458395248,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T18:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1167.5069595513487,4203025.054384856,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.5069595513487,4203025.054384856,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T19:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.789384889148,4214841.785600932,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.789384889148,4214841.785600932,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T20:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1168.6177300841211,4207023.828302837,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.6177300841211,4207023.828302837,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T21:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1167.8001644477222,4204080.5920118,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.8001644477222,4204080.5920118,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T22:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.9517044565198,4215426.13604347,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9517044565198,4215426.13604347,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-22T23:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1169.6983930119786,4210914.214843122,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.6983930119786,4210914.214843122,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T00:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.499518360407,4213798.266097465,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.499518360407,4213798.266097465,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T01:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.1559695844392,4212561.490503981,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.1559695844392,4212561.490503981,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T02:00:00,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,1170.3142188688028,4213131.187927689,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.3142188688028,4213131.187927689,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T03:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.2668285931366,4212960.58293529,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.2668285931366,4212960.58293529,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T04:00:00,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,0.0,0.0,11.570259114268447,11.570259114268447,0.0,0.0,1170.2124540310444,4212764.834511759,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.2124540310444,4212764.834511759,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T05:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1170.1015832141209,4212365.699570834,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.1015832141209,4212365.699570834,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-23T06:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1169.5471545875523,4210369.756515187,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5471545875523,4210369.756515187,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T07:00:00,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,0.0,0.0,11.570259114268444,11.570259114268444,0.0,0.0,1169.666094764096,4210797.941150746,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.666094764096,4210797.941150746,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T08:00:00,1783.9103303570648,6422077.189285435,20411033.97684696,9.318685473144868,9.295550411454796,27.582991312213505,0.0,0.0,0.0,9.318685473144868,9.318685473144868,0.0,0.0,1695.9102267912615,6105276.816448541,19459334.283987563,6.723127086599895,6.7,64.78235796492241,1695.9102267912615,6105276.816448541,19459334.283987563,6.723127086599895,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T09:00:00,1896.548639231712,6827575.101234163,21734606.52987984,8.805101235717483,8.78046600992951,34.07310691508727,0.0,0.0,0.0,8.805101235717483,8.805101235717483,0.0,0.0,1583.5996496406915,5700958.73870649,18158514.803474806,6.721581195699848,6.7,64.78235796492241,1583.5996496406915,5700958.73870649,18158514.803474806,6.721581195699848,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T10:00:00,0.0,0.0,0.0,11.801328742523056,11.801328742523056,0.0,0.0,0.0,0.0,11.801328742523056,11.801328742523056,0.0,0.0,1173.5876978161514,4224915.712138144,13450578.36180816,6.715985958430482,6.7,64.78235796492241,1173.5876978161514,4224915.712138144,13450578.36180816,6.715985958430482,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T11:00:00,5074.971242193213,18269896.471895568,58184887.14441945,6.699641927665926,6.633691405667455,58.411040425863895,0.0,0.0,0.0,6.699641927665926,6.699641927665926,0.0,0.0,2815.652379771096,10136348.567175943,32327805.57553273,6.738420402669651,6.7,64.78235796492241,2815.652379771096,10136348.567175943,32327805.57553273,6.738420402669651,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T12:00:00,12576.992219388376,45277171.98979816,144198697.11891198,6.748389798611542,6.5849435347218375,58.411040425863895,0.0,0.0,0.0,6.748389798611542,6.748389798611542,0.0,0.0,6640.048787862887,23904175.63630639,76087560.4709929,6.790424437341623,6.7,64.78235796492241,6640.048787862887,23904175.63630639,76087560.4709929,6.790424437341623,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T13:00:00,22860.54908805878,82297976.7170116,262080792.53753585,6.815201616809379,6.518131716524003,58.411040425863895,0.0,0.0,0.0,6.815201616809379,6.815201616809379,0.0,0.0,11614.615740383828,41812616.66538178,133345179.1580571,6.858462399895512,6.7,64.78235796492241,11614.615740383828,41812616.66538178,133345179.1580571,6.858462399895512,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T14:00:00,27729.952490640662,99827828.9663064,317132086.85891914,6.846403803543132,6.486929529790249,58.411040425863895,0.0,0.0,0.0,6.846403803543132,6.846403803543132,0.0,0.0,13997.75525286654,50391918.91031954,160200020.3572945,6.890371318502975,6.7,64.78235796492241,13997.75525286654,50391918.91031954,160200020.3572945,6.890371318502975,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T15:00:00,32633.64441841922,117481119.9063092,373950038.8665407,6.878608179736108,6.454725153597273,58.411040425863895,0.0,0.0,0.0,6.878608179736108,6.878608179736108,0.0,0.0,16441.0381097413,59187737.19506867,188581925.1379608,6.924092487740308,6.7,64.78235796492241,16441.0381097413,59187737.19506867,188581925.1379608,6.924092487740308,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T16:00:00,31975.664876402825,115112393.55505016,366768200.73070574,6.874537475989278,6.458795857344104,58.411040425863895,0.0,0.0,0.0,6.874537475989278,6.874537475989278,0.0,0.0,16116.401815644218,58019046.53631919,184951078.8434825,6.919778701775232,6.7,64.78235796492241,16116.401815644218,58019046.53631919,184951078.8434825,6.919778701775232,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T17:00:00,21219.9514730042,76391825.30281511,243460971.04093185,6.80464818876516,6.528685144568219,58.411040425863895,0.0,0.0,0.0,6.80464818876516,6.80464818876516,0.0,0.0,10709.824718852553,38555368.98786917,123081375.9163519,6.84626692952973,6.7,64.78235796492241,10709.824718852553,38555368.98786917,123081375.9163519,6.84626692952973,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T18:00:00,17272.67514253802,62181630.51313688,197908754.35629743,6.778830548818434,6.554502784514945,58.411040425863895,0.0,0.0,0.0,6.778830548818434,6.778830548818434,0.0,0.0,8748.098549849305,31493154.779457506,100286062.17611971,6.819179913330214,6.7,64.78235796492241,8748.098549849305,31493154.779457506,100286062.17611971,6.819179913330214,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T19:00:00,11234.702802687243,40444930.08967408,128714116.26605809,6.739613854123822,6.593719479209557,58.411040425863895,0.0,0.0,0.0,6.739613854123822,6.739613854123822,0.0,0.0,5723.244700778119,20603680.922801223,65680899.10347336,6.778057630230677,6.7,64.78235796492241,5723.244700778119,20603680.922801223,65680899.10347336,6.778057630230677,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T20:00:00,4874.111121979565,17546800.039126433,55877032.89108205,6.698333907866055,6.634999425467324,58.411040425863895,0.0,0.0,0.0,6.698333907866055,6.698333907866055,0.0,0.0,2549.625689591812,9178652.482530523,29259710.98949197,6.734774408167379,6.7,64.78235796492241,2549.625689591812,9178652.482530523,29259710.98949197,6.734774408167379,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T21:00:00,356.9706089346268,1285094.1921646565,4087059.3876549248,11.812848512187209,11.80821602166984,9.735173404310649,0.0,0.0,0.0,11.812848512187209,11.812848512187209,0.0,0.0,1172.8051369044467,4222098.492856008,13436804.49194885,6.715969588389374,6.7,64.78235796492241,1172.8051369044467,4222098.492856008,13436804.49194885,6.715969588389374,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T22:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.008365823351,4215630.116964063,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.008365823351,4215630.116964063,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-23T23:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.626723101526,4217856.203165494,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.626723101526,4217856.203165494,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T00:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.2411451664325,4216468.122599157,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2411451664325,4216468.122599157,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T01:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.2914449465195,4216649.20180747,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2914449465195,4216649.20180747,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T02:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1170.5543703801077,4213995.733368388,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5543703801077,4213995.733368388,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T03:00:00,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,1171.4809608145824,4217331.458932496,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1171.4809608145824,4217331.458932496,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-24T04:00:00,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,0.0,0.0,12.839305386980897,12.839305386980897,0.0,0.0,1170.804353221233,4214895.671596439,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.804353221233,4214895.671596439,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T05:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1170.8830022576892,4215178.808127682,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8830022576892,4215178.808127682,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T06:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1172.037449578471,4219334.818482498,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1172.037449578471,4219334.818482498,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T07:00:00,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,0.0,0.0,12.839305386980891,12.839305386980891,0.0,0.0,1171.072909022236,4215862.47248005,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.072909022236,4215862.47248005,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T08:00:00,1097.864370250329,3952311.7329011858,12572968.647733172,11.775958078547758,11.761706980919804,9.735173404310649,0.0,0.0,0.0,11.775958078547758,11.775958078547758,0.0,0.0,2030.4274248142344,7309538.729331244,23276335.43142465,6.727663060049831,6.7,64.78235796492241,2030.4274248142344,7309538.729331244,23276335.43142465,6.727663060049831,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T09:00:00,177.5071016647787,639025.5659932033,2031874.2450056684,12.092930571920364,12.090627537602934,4.867586702155324,0.0,0.0,0.0,12.092930571920364,12.092930571920364,0.0,0.0,1170.2304771236977,4212829.71764531,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2304771236977,4212829.71764531,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T10:00:00,9770.64263047318,35174313.46970345,111806139.80440348,6.730031762943121,6.603301570390258,58.411040425863895,0.0,0.0,0.0,6.730031762943121,6.730031762943121,0.0,0.0,4661.69799995045,16782112.799821615,53460133.29540776,6.763533605866903,6.7,64.78235796492241,4661.69799995045,16782112.799821615,53460133.29540776,6.763533605866903,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T11:00:00,15402.819786520444,55450151.2314736,176339184.30178067,6.76660570417413,6.56672762915925,58.411040425863895,0.0,0.0,0.0,6.76660570417413,6.76660570417413,0.0,0.0,7649.694949689223,27538901.8188812,87807720.74733607,6.80435183210454,6.7,64.78235796492241,7649.694949689223,27538901.8188812,87807720.74733607,6.80435183210454,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T12:00:00,10829.654646311668,38986756.726722,124137247.82237034,6.7370198727833,6.596313460550081,58.411040425863895,0.0,0.0,0.0,6.7370198727833,6.7370198727833,0.0,0.0,5512.681541074984,19845653.547869947,63175399.394559205,6.7750802659265466,6.7,64.78235796492241,5512.681541074984,19845653.547869947,63175399.394559205,6.7750802659265466,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T13:00:00,17262.068245043818,62143445.68215776,197923028.7461251,6.7788387032213775,6.554494630112003,58.411040425863895,0.0,0.0,0.0,6.7788387032213775,6.7788387032213775,0.0,0.0,8756.684201498776,31524063.1253956,100262725.35292009,6.819152015741466,6.7,64.78235796492241,8756.684201498776,31524063.1253956,100262725.35292009,6.819152015741466,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T14:00:00,11730.199417360123,42228717.90249645,134523725.67571884,6.742906828110217,6.590426505223161,58.411040425863895,0.0,0.0,0.0,6.742906828110217,6.742906828110217,0.0,0.0,5987.082325362738,21553496.37130585,68639025.9721247,6.781572026854413,6.7,64.78235796492241,5987.082325362738,21553496.37130585,68639025.9721247,6.781572026854413,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T15:00:00,9318.588774924916,33546919.589729693,106817242.13070774,6.727203879332019,6.606129454001362,58.411040425863895,0.0,0.0,0.0,6.727203879332019,6.727203879332019,0.0,0.0,4776.7691799314025,17196369.047753047,54770181.67710091,6.765091408446213,6.7,64.78235796492241,4776.7691799314025,17196369.047753047,54770181.67710091,6.765091408446213,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T16:00:00,2378.419388578846,8562309.798883846,27248019.478784665,9.63588524983277,9.605000616078735,29.205520212931944,0.0,0.0,0.0,9.63588524983277,9.63588524983277,0.0,0.0,1832.03531531322,6595327.135127592,20998433.972733635,6.724956185031208,6.7,64.78235796492241,1832.03531531322,6595327.135127592,20998433.972733635,6.724956185031208,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T17:00:00,383.2464582726754,1379687.2497816314,4386257.220298307,11.591003589677465,11.586031970683088,9.735173404310649,0.0,0.0,0.0,11.591003589677465,11.591003589677465,0.0,0.0,1186.4786762194217,4271323.234389917,13587197.2698295,6.716148327206267,6.7,64.78235796492241,1186.4786762194217,4271323.234389917,13587197.2698295,6.716148327206267,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T18:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1169.5905044654687,4210525.816075687,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5905044654687,4210525.816075687,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T19:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.597405239044,4214150.658860559,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.597405239044,4214150.658860559,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T20:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1168.8490958602858,4207856.745097028,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.8490958602858,4207856.745097028,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T21:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1167.887344499701,4204394.440198923,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.887344499701,4204394.440198923,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T22:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.7176665549243,4214583.599597728,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7176665549243,4214583.599597728,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-24T23:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1169.8557183982246,4211480.586233608,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8557183982246,4211480.586233608,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T00:00:00,0.0,0.0,0.0,12.572888002882996,12.572888002882996,0.0,0.0,0.0,0.0,12.572888002882996,12.572888002882996,0.0,0.0,1169.9507518100409,4211822.706516146,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.9507518100409,4211822.706516146,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T01:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.4466358927723,4213607.88921398,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4466358927723,4213607.88921398,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T02:00:00,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,1170.3845371096932,4213384.333594894,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.3845371096932,4213384.333594894,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-25T03:00:00,0.0,0.0,0.0,12.572888002883,12.572888002883,0.0,0.0,0.0,0.0,12.572888002883,12.572888002883,0.0,0.0,1170.7624745101696,4214744.90823661,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.7624745101696,4214744.90823661,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-25T04:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.3939900797202,4213418.364286992,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.3939900797202,4213418.364286992,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-25T05:00:00,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,0.0,0.0,12.572888002882998,12.572888002882998,0.0,0.0,1170.7555706665885,4214720.054399718,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.7555706665885,4214720.054399718,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-25T06:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1169.7300806184542,4211028.290226435,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7300806184542,4211028.290226435,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T07:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.3416704838817,4213230.013741974,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3416704838817,4213230.013741974,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T08:00:00,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,0.0,0.0,12.572888002882992,12.572888002882992,0.0,0.0,1170.1001047110203,4212360.376959673,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1001047110203,4212360.376959673,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T09:00:00,1254.2716332303962,4515377.879629427,14359186.501272513,9.627811548601953,9.611536059863388,29.205520212931948,0.0,0.0,0.0,9.627811548601953,9.627811548601953,0.0,0.0,1280.7732100808273,4610783.55629098,14665680.18453736,6.717430067841531,6.7,64.78235796492241,1280.7732100808273,4610783.55629098,14665680.18453736,6.717430067841531,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T10:00:00,3298.1993193649773,11873517.549713915,37781126.82631756,7.179964685488295,7.137141383049028,53.54345372370856,0.0,0.0,0.0,7.179964685488295,7.179964685488295,0.0,0.0,1924.0174964772373,6926462.987318056,22035981.062023416,6.726189431898081,6.7,64.78235796492241,1924.0174964772373,6926462.987318056,22035981.062023416,6.726189431898081,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T11:00:00,1792.713914080734,6453770.090690642,20530027.356974903,7.65742807790215,7.634158252122906,48.675867021553245,0.0,0.0,0.0,7.65742807790215,7.65742807790215,0.0,0.0,1185.667681051029,4268403.651783705,13598900.084914556,6.716162235683163,6.7,64.78235796492241,1185.667681051029,4268403.651783705,13598900.084914556,6.716162235683163,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T12:00:00,14684.965136791048,52865874.49244777,168249057.34935224,6.7620209961937165,6.571312337139664,58.411040425863895,0.0,0.0,0.0,6.7620209961937165,6.7620209961937165,0.0,0.0,7450.132122410156,26820475.64067656,85411230.18737125,6.801502833031434,6.7,64.78235796492241,7450.132122410156,26820475.64067656,85411230.18737125,6.801502833031434,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T13:00:00,40647.9317165639,146332554.17963007,465114904.76479656,6.930282672604715,6.403050660728664,58.411040425863895,0.0,0.0,0.0,6.930282672604715,6.930282672604715,0.0,0.0,20414.17413220712,73491026.87594563,234064918.7476828,6.978125941825364,6.7,64.78235796492241,20414.17413220712,73491026.87594563,234064918.7476828,6.978125941825364,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T14:00:00,63633.88806651071,229081997.0394385,725113585.0557928,7.077662519278101,6.255670814055279,58.411040425863895,0.0,0.0,0.0,7.077662519278101,7.077662519278101,0.0,0.0,31873.0369703988,114742933.09343567,364208640.13001424,7.13271994992785,6.7,64.78235796492241,31873.0369703988,114742933.09343567,364208640.13001424,7.13271994992785,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T15:00:00,66963.08705448108,241067113.39613184,762854468.9007319,7.099056988186056,6.234276345147325,58.411040425863895,0.0,0.0,0.0,7.099056988186056,7.099056988186056,0.0,0.0,33534.209859656235,120723155.49476244,383146576.4862957,7.155212947568727,6.7,64.78235796492241,33534.209859656235,120723155.49476244,383146576.4862957,7.155212947568727,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T16:00:00,50657.87310642679,182368343.1831364,578136577.0190053,6.994347036384307,6.338986296949074,58.411040425863895,0.0,0.0,0.0,6.994347036384307,6.994347036384307,0.0,0.0,25405.254041558725,91458914.5496114,290587134.38530654,7.045271652944332,6.7,64.78235796492241,25405.254041558725,91458914.5496114,290587134.38530654,7.045271652944332,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T17:00:00,29505.8630565456,106221107.00356416,338146875.28079754,6.85831527903395,6.47501805429943,58.411040425863895,0.0,0.0,0.0,6.85831527903395,6.85831527903395,0.0,0.0,14839.666852580369,53422800.66928932,170413656.30855283,6.902505569254259,6.7,64.78235796492241,14839.666852580369,53422800.66928932,170413656.30855283,6.902505569254259,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T18:00:00,2361.9721969752354,8503099.909110846,27038292.76921536,8.430326719335829,8.399680011324413,43.80828031939793,0.0,0.0,0.0,8.430326719335829,8.430326719335829,0.0,0.0,1559.706291122291,5614942.648040247,17859589.08768385,6.721225954167486,6.700000000000002,64.78235796492241,1559.706291122291,5614942.648040247,17859589.08768385,6.721225954167486,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-25T19:00:00,393.3984747799238,1416234.5092077255,4514539.223747063,12.465649740934843,12.460532719526803,9.735173404310649,0.0,0.0,0.0,12.465649740934843,12.465649740934843,0.0,0.0,1192.3327900401212,4292398.044144436,13650589.964095872,6.7162236679676655,6.7,64.78235796492241,1192.3327900401212,4292398.044144436,13650589.964095872,6.7162236679676655,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T20:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1171.9615374709576,4219061.534895447,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9615374709576,4219061.534895447,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T21:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1171.0073578941297,4215626.488418867,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0073578941297,4215626.488418867,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T22:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1171.3870473704555,4216993.3705336405,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3870473704555,4216993.3705336405,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-25T23:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,1170.5331100246106,4213919.196088598,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.5331100246106,4213919.196088598,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T00:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,1170.7953773422355,4214863.358432047,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.7953773422355,4214863.358432047,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T01:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.5615739538002,4214021.666233681,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5615739538002,4214021.666233681,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T02:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.6054858056248,4214179.748900249,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6054858056248,4214179.748900249,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T03:00:00,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,0.0,0.0,13.622376142943656,13.622376142943656,0.0,0.0,1170.6355570059493,4214288.005221416,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.6355570059493,4214288.005221416,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T04:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.125611216734,4212452.200380242,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.125611216734,4212452.200380242,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T05:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.980408731265,4215529.471432553,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.980408731265,4215529.471432553,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T06:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.4794493596155,4213726.017694617,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4794493596155,4213726.017694617,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T07:00:00,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,1170.6648469015863,4214393.448845709,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.6648469015863,4214393.448845709,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-26T08:00:00,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,0.0,0.0,13.622376142943653,13.622376142943653,0.0,0.0,1170.4791184809949,4213724.826531582,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.4791184809949,4213724.826531582,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T09:00:00,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,0.0,0.0,13.62237614294366,13.62237614294366,0.0,0.0,1170.8905494788387,4215205.978123818,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.8905494788387,4215205.978123818,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-11-26T10:00:00,76.60529754141677,275779.0711491004,876597.834570538,13.39071965260023,13.389726069642103,1.9470346808621293,0.0,0.0,0.0,13.39071965260023,13.39071965260023,0.0,0.0,1172.6401404991525,4221504.505796948,13425084.624000903,6.715955659593342,6.7,64.78235796492238,1172.6401404991525,4221504.505796948,13425084.624000903,6.715955659593342,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-11-26T11:00:00,27824.32327761509,100167563.79941434,318656512.3342996,6.847270674767262,6.486062658566117,58.41104042586388,0.0,0.0,0.0,6.847270674767262,6.847270674767262,0.0,0.0,14016.943233745991,50460995.64148557,160818815.55580097,6.891099302692691,6.7,64.78235796492238,14016.943233745991,50460995.64148557,160818815.55580097,6.891099302692691,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-11-26T12:00:00,35608.9441053111,128192198.77911995,406631453.446502,6.897139484578795,6.436193848754584,58.411040425863895,0.0,0.0,0.0,6.897139484578795,6.897139484578795,0.0,0.0,17891.006994655436,64407625.18075957,204734935.1731852,6.943265046937355,6.7,64.78235796492241,17891.006994655436,64407625.18075957,204734935.1731852,6.943265046937355,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T13:00:00,62768.57429736853,225966867.4705267,824126097.0162222,7.133803908407589,6.199529424925792,58.411040425863895,0.0,0.0,0.0,7.133803908407589,7.133803908407589,0.0,0.0,36216.909111928784,130380872.8029436,413811317.85882187,7.191599861059831,6.7,64.78235796492241,36216.909111928784,130380872.8029436,413811317.85882187,7.191599861059831,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T14:00:00,52267.931065262725,188164551.8349458,732775714.6685022,7.082027777142195,6.251305556191181,58.41104042586388,0.0,0.0,0.0,7.082027777142195,7.082027777142195,0.0,0.0,32208.80470879377,115951696.9516576,368050691.1357417,7.1372275932492295,6.699999999999998,64.78235796492238,32208.80470879377,115951696.9516576,368050691.1357417,7.1372275932492295,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-11-26T15:00:00,63081.61978052776,227093831.2098999,836427816.8807032,7.140777394277755,6.192555939055623,58.41104042586388,0.0,0.0,0.0,7.140777394277755,7.140777394277755,0.0,0.0,36745.93784442653,132285376.23993547,419863669.3047655,7.1987886132608985,6.699999999999999,64.78235796492238,36745.93784442653,132285376.23993547,419863669.3047655,7.1987886132608985,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-26T16:00:00,6297.699408661202,22671717.87118033,72028305.61922018,9.615826846123428,9.534184786054814,38.940693617242594,0.0,0.0,0.0,9.615826846123428,9.615826846123428,0.0,0.0,3615.243736928411,13014877.45294228,41363806.72100318,6.749158950592573,6.699999999999999,64.78235796492238,3615.243736928411,13014877.45294228,41363806.72100318,6.749158950592573,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-11-26T17:00:00,6416.60919755376,23099793.11119353,73461194.46182166,8.151267467829562,8.068001630277069,48.675867021553245,0.0,0.0,0.0,8.151267467829562,8.151267467829562,0.0,0.0,3497.57400265512,12591266.40955843,40059061.51408936,6.747608698548089,6.7,64.78235796492241,3497.57400265512,12591266.40955843,40059061.51408936,6.747608698548089,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T18:00:00,4544.4544059208565,16360035.861315085,51971113.65458722,9.53537331033468,9.476465886401485,38.940693617242594,0.0,0.0,0.0,9.53537331033468,9.53537331033468,0.0,0.0,2736.719897956869,9852191.632644728,31329304.338580143,6.737233958191941,6.7,64.78235796492241,2736.719897956869,9852191.632644728,31329304.338580143,6.737233958191941,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T19:00:00,4442.294788797964,15992261.239672665,50814757.8963214,8.08912414107055,8.031527584674043,48.675867021553245,0.0,0.0,0.0,8.08912414107055,8.08912414107055,0.0,0.0,2507.892978489928,9028414.722563738,28735597.97968273,6.734151598630052,6.700000000000002,64.78235796492241,2507.892978489928,9028414.722563738,28735597.97968273,6.734151598630052,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T20:00:00,3130.8305193980946,11270989.869833136,35876660.984521665,9.408041381534677,9.367376628041267,38.9406936172426,0.0,0.0,0.0,9.408041381534677,9.408041381534677,0.0,0.0,2034.692341457928,7324892.42924854,23306949.412912965,6.727699894494737,6.7,64.78235796492241,2034.692341457928,7324892.42924854,23306949.412912965,6.727699894494737,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-26T21:00:00,4532.631127682812,16317472.05965812,51897012.2904828,7.909846277598916,7.851023021635318,48.675867021553245,0.0,0.0,0.0,7.909846277598916,7.909846277598916,0.0,0.0,2561.257167720852,9220525.803795066,29346144.03473553,6.734877205392742,6.700000000000002,64.78235796492241,2561.257167720852,9220525.803795066,29346144.03473553,6.734877205392742,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-26T22:00:00,3598.068877764406,12953047.959951865,41147805.33743797,8.816490709087176,8.769851268963762,38.940693617242594,0.0,0.0,0.0,8.816490709087176,8.816490709087176,0.0,0.0,2264.5760664059435,8152473.839061396,25944982.05406055,6.730835065659897,6.7,64.78235796492241,2264.5760664059435,8152473.839061396,25944982.05406055,6.730835065659897,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
