Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-11-26T23:00:00,4351.789136628427,15666440.891862337,49843876.8211011,7.630311310390098,7.573815231287985,48.675867021553245,0.0,0.0,0.0,7.630311310390098,7.630311310390098,0.0,0.0,2466.4983179046817,8879393.944456855,28261648.749578714,6.733588348446027,6.7,64.78235796492241,2466.4983179046817,8879393.944456855,28261648.749578714,6.733588348446027,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T00:00:00,3061.4171544248384,11021101.755929418,35016525.95528357,8.377009635822517,8.337319831489326,38.940693617242594,0.0,0.0,0.0,8.377009635822517,8.377009635822517,0.0,0.0,1994.277117174042,7179397.621826552,22852384.272267062,6.727159681503999,6.7,64.78235796492241,1994.277117174042,7179397.621826552,22852384.272267062,6.727159681503999,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T01:00:00,2831.5090306747147,10193432.510428973,32422794.11867037,7.4713950981879265,7.43464527387624,48.675867021553245,0.0,0.0,0.0,7.4713950981879265,7.4713950981879265,0.0,0.0,1707.992289831768,6148772.243394365,19537389.20616819,6.7232199646849935,6.7,64.78235796492241,1707.992289831768,6148772.243394365,19537389.20616819,6.7232199646849935,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T02:00:00,2169.7668451233126,7811160.642443925,24844560.419910543,8.220912524694265,8.192752309916303,38.940693617242594,0.0,0.0,0.0,8.220912524694265,8.220912524694265,0.0,0.0,1550.252546617064,5580909.167821431,17752409.646260418,6.721098573334127,6.7,64.78235796492241,1550.252546617064,5580909.167821431,17752409.646260418,6.721098573334127,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T03:00:00,2983.8418335340484,10741830.600722574,34165683.02231724,7.473727132173565,7.435001808492346,48.675867021553245,0.0,0.0,0.0,7.473727132173565,7.473727132173565,0.0,0.0,1781.3344856653082,6412804.148395108,20383283.86908365,6.724225285420592,6.7,64.78235796492241,1781.3344856653082,6412804.148395108,20383283.86908365,6.724225285420592,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T04:00:00,3245.89815807624,11685233.369074464,37120420.455665015,8.367108440493874,8.325033929199508,38.940693617242594,0.0,0.0,0.0,8.367108440493874,8.367108440493874,0.0,0.0,2085.616838116494,7508220.617219378,23873323.057513736,6.728373011115895,6.7,64.78235796492241,2085.616838116494,7508220.617219378,23873323.057513736,6.728373011115895,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T05:00:00,2150.6845160734715,7742464.257864498,24597454.05953484,10.413250143364534,10.385369819550071,19.470346808621297,0.0,0.0,0.0,10.413250143364534,10.413250143364534,0.0,0.0,1893.953834199084,6818233.803116703,21658960.20523212,6.725741241504388,6.7,64.78235796492241,1893.953834199084,6818233.803116703,21658960.20523212,6.725741241504388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T06:00:00,74254.17291038983,267315022.4774034,1342005422.2313237,7.427407159570042,5.905926173763338,58.411040425863895,0.0,0.0,0.0,7.427407159570042,7.427407159570042,0.0,0.0,58792.26997830254,211652171.9218892,673527439.6938269,7.499995990446561,6.7,64.78235796492241,58792.26997830254,211652171.9218892,673527439.6938269,7.499995990446561,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T07:00:00,74650.2479216972,268740892.5181099,1393614236.1783562,7.456670405860643,5.876662927472736,58.411040425863895,0.0,0.0,0.0,7.456670405860643,7.456670405860643,0.0,0.0,61153.64410856275,220153118.7908259,698713626.4106787,7.529891824144061,6.7,64.78235796492241,61153.64410856275,220153118.7908259,698713626.4106787,7.529891824144061,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T08:00:00,76697.62176392572,276111438.35013264,1518301411.5765505,7.527371682842393,5.805961650490988,58.411040425863895,0.0,0.0,0.0,7.527371682842393,7.527371682842393,0.0,0.0,66627.5950227044,239859342.0817358,761256491.1862289,7.604127053049531,6.7,64.78235796492241,66627.5950227044,239859342.0817358,761256491.1862289,7.604127053049531,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T09:00:00,78069.29642663476,281049467.13588506,1576213395.2503736,7.56021112736506,5.77312220596832,58.411040425863895,0.0,0.0,0.0,7.56021112736506,7.56021112736506,0.0,0.0,69226.84280276946,249216634.08997,790954309.9969131,7.639372485546595,6.7,64.78235796492241,69226.84280276946,249216634.08997,790954309.9969131,7.639372485546595,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T10:00:00,82472.03184421611,296899314.63917804,1758205246.1833508,7.663415641980965,5.669917691352416,58.411040425863895,0.0,0.0,0.0,7.663415641980965,7.663415641980965,0.0,0.0,73614.71921842938,265012989.18634576,883026609.6402347,7.748632155432251,6.7,64.78235796492241,73614.71921842938,265012989.18634576,883026609.6402347,7.748632155432251,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T11:00:00,90992.06868933803,327571447.2816169,2078346897.1237192,7.844980343501295,5.488352989832085,58.411040425863895,0.0,0.0,0.0,7.844980343501295,7.844980343501295,0.0,0.0,74035.40951111318,266527474.24000743,1043650089.6229953,7.939194029580069,6.7,64.78235796492241,74035.40951111318,266527474.24000743,1043650089.6229953,7.939194029580069,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T12:00:00,92037.5949869367,331335341.9529722,2106470637.7310023,7.860930157451933,5.472403175881446,58.411040425863895,0.0,0.0,0.0,7.860930157451933,7.860930157451933,0.0,0.0,74276.1687916704,267394207.6500134,1057910650.623468,7.956113180979674,6.7,64.78235796492241,74276.1687916704,267394207.6500134,1057910650.623468,7.956113180979674,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T13:00:00,99928.39695375822,359742229.0335296,2404951291.688717,8.03023063807528,5.303102695258101,58.411040425863895,0.0,0.0,0.0,8.03023063807528,8.03023063807528,0.0,0.0,74280.00964562301,267408034.7242428,1207572764.4208703,8.1336180602859,6.7,64.78235796492241,74280.00964562301,267408034.7242428,1207572764.4208703,8.1336180602859,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T14:00:00,100995.69453934532,363584500.3416431,2444511568.4763994,8.052670995241991,5.280662338091389,58.411040425863895,0.0,0.0,0.0,8.052670995241991,8.052670995241991,0.0,0.0,74278.76904943713,267403568.5779737,1227173016.609507,8.156860994125237,6.7,64.78235796492241,74278.76904943713,267403568.5779737,1227173016.609507,8.156860994125237,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T15:00:00,106563.79823534876,383629673.64725554,2631190679.34456,8.158568951835202,5.174764381498178,58.411040425863895,0.0,0.0,0.0,8.158568951835202,8.158568951835202,0.0,0.0,74520.82786007489,268274980.2962696,1320753316.3875074,8.267819847135874,6.7,64.78235796492241,74520.82786007489,268274980.2962696,1320753316.3875074,8.267819847135874,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T16:00:00,111293.5906174836,400656926.2229409,2787426856.1268983,8.247201871841034,5.086131461492347,58.411040425863895,0.0,0.0,0.0,8.247201871841034,8.247201871841034,0.0,0.0,74777.65788300746,269199568.37882686,1399074548.862066,8.360674680413474,6.7,64.78235796492241,74777.65788300746,269199568.37882686,1399074548.862066,8.360674680413474,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T17:00:00,96899.24570093084,348837284.5233511,2260476832.1764126,7.948281217241895,5.385052116091486,58.411040425863895,0.0,0.0,0.0,7.948281217241895,7.948281217241895,0.0,0.0,74800.73800181858,269282656.80654687,1133311198.8906708,8.045547232827088,6.7,64.78235796492241,74800.73800181858,269282656.80654687,1133311198.8906708,8.045547232827088,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T18:00:00,96227.66407956072,346419590.68641853,2235107079.487312,7.93389131554549,5.399442017787891,58.411040425863895,0.0,0.0,0.0,7.93389131554549,7.93389131554549,0.0,0.0,74804.39412072016,269295818.8345926,1120579110.9314466,8.030446405552985,6.7,64.78235796492241,74804.39412072016,269295818.8345926,1120579110.9314466,8.030446405552985,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T19:00:00,94685.55137279427,340867984.9420594,2182241599.804266,7.903906091886376,5.429427241447004,58.411040425863895,0.0,0.0,0.0,7.903906091886376,7.903906091886376,0.0,0.0,74716.71392405784,268980170.1266082,1094064454.016584,7.998997702007876,6.7,64.78235796492241,74716.71392405784,268980170.1266082,1094064454.016584,7.998997702007876,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T20:00:00,90638.72775429538,326299419.91546327,2041217934.404519,7.823921075569611,5.509412257763768,58.411040425863895,0.0,0.0,0.0,7.823921075569611,7.823921075569611,0.0,0.0,74465.9638974127,268077470.0306857,1023340887.7845616,7.915104718515245,6.7,64.78235796492241,74465.9638974127,268077470.0306857,1023340887.7845616,7.915104718515245,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T21:00:00,87863.06357100427,316307028.8556153,1943268323.4211287,7.768368415563439,5.564964917769941,58.411040425863895,0.0,0.0,0.0,7.768368415563439,7.768368415563439,0.0,0.0,74281.5408414764,267413547.029315,974226780.96375,7.856840338853186,6.7,64.78235796492241,74281.5408414764,267413547.029315,974226780.96375,7.856840338853186,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T22:00:00,12676.51051800044,45635437.86480159,143255074.55143517,8.503115875716036,8.340736694051749,44.78179765982898,0.0,0.0,0.0,8.503115875716036,8.503115875716036,0.0,0.0,6698.181572967665,24113453.662683595,75796182.83961204,6.790075347728886,6.7,64.78235796492241,6698.181572967665,24113453.662683595,75796182.83961204,6.790075347728886,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-27T23:00:00,44921.1856857147,161716268.46857283,851410227.2120974,8.44452391587318,7.479186532310295,48.675867021553245,0.0,0.0,0.0,8.44452391587318,8.44452391587318,0.0,0.0,35440.76125267916,127586740.50964496,430256660.56010735,7.2109666460201,6.700000000000002,64.78235796492241,35440.76125267916,127586740.50964496,430256660.56010735,7.2109666460201,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-28T00:00:00,13094.01018483666,47138436.66541197,148014128.2122614,8.046517426662138,7.8787447661621215,48.675867021553245,0.0,0.0,0.0,8.046517426662138,8.046517426662138,0.0,0.0,6834.990376972375,24605965.35710056,77361142.76332584,6.791936174144884,6.7,64.78235796492241,6834.990376972375,24605965.35710056,77361142.76332584,6.791936174144884,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T01:00:00,9023.569898022555,32484851.63288121,102957533.83671528,9.280080493914248,9.163379807695112,38.940693617242594,0.0,0.0,0.0,9.280080493914248,9.280080493914248,0.0,0.0,7389.694620037465,26602900.63213488,89331581.99153495,6.806130978855595,6.7,64.78235796492241,7389.694620037465,26602900.63213488,89331581.99153495,6.806130978855595,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T02:00:00,25750.552601756888,92701989.3663248,317981204.4654027,7.98405821614045,7.623591600964763,48.675867021553245,0.0,0.0,0.0,7.98405821614045,7.98405821614045,0.0,0.0,14508.797227149036,52231670.01773653,165804427.9302118,6.896982012589965,6.700000000000002,64.78235796492241,14508.797227149036,52231670.01773653,165804427.9302118,6.896982012589965,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-28T03:00:00,2433.830889071849,8761791.200658655,27865336.894950043,8.909534960408982,8.877950797469813,38.940693617242594,0.0,0.0,0.0,8.909534960408982,8.909534960408982,0.0,0.0,1688.55948811099,6078814.157199565,19332084.66261432,6.722975955281165,6.7,64.78235796492241,1688.55948811099,6078814.157199565,19332084.66261432,6.722975955281165,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T04:00:00,1691.3780993946646,6088961.157820793,19334766.97394131,8.87024340651658,8.848328333603845,38.940693617242594,0.0,0.0,0.0,8.87024340651658,8.87024340651658,0.0,0.0,1312.750053560453,4725900.19281763,15031127.614574496,6.717864406628724,6.7,64.78235796492241,1312.750053560453,4725900.19281763,15031127.614574496,6.717864406628724,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T05:00:00,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,1171.1097424350305,4215995.072766109,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1097424350305,4215995.072766109,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T06:00:00,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,0.0,0.0,13.241698571956846,13.241698571956846,0.0,0.0,1171.4192809653546,4217109.411475277,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4192809653546,4217109.411475277,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T07:00:00,0.0,0.0,0.0,13.241698571956844,13.241698571956844,0.0,0.0,0.0,0.0,13.241698571956844,13.241698571956844,0.0,0.0,1173.0218335561888,4222878.600802279,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1173.0218335561888,4222878.600802279,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T08:00:00,2703.7289480653453,9733424.213035244,30935786.72988767,11.530883194753851,11.495818268161957,14.602760106465972,0.0,0.0,0.0,11.530883194753851,11.530883194753851,0.0,0.0,1494.7136413772023,5380969.10895793,17129261.324882843,6.7203579133387725,6.7,64.78235796492241,1494.7136413772023,5380969.10895793,17129261.324882843,6.7203579133387725,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T09:00:00,0.0,0.0,0.0,12.553829102967049,12.553829102967049,0.0,0.0,0.0,0.0,12.553829102967049,12.553829102967049,0.0,0.0,1172.5620394035548,4221223.341852797,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.5620394035548,4221223.341852797,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T10:00:00,9237.82676010398,33256176.33637432,105764223.28932756,6.726607520620083,6.6067258127132975,58.411040425863895,0.0,0.0,0.0,6.726607520620083,6.726607520620083,0.0,0.0,4912.140229912391,17683704.827684607,56272030.449019626,6.76687496320044,6.7,64.78235796492241,4912.140229912391,17683704.827684607,56272030.449019626,6.76687496320044,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T11:00:00,27142.00395476592,97711214.23715732,310740573.4522289,6.842781345950852,6.490551987382527,58.411040425863895,0.0,0.0,0.0,6.842781345950852,6.842781345950852,0.0,0.0,13813.816559468984,49729739.61408834,158201013.0512654,6.887995701385111,6.7,64.78235796492241,13813.816559468984,49729739.61408834,158201013.0512654,6.887995701385111,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T12:00:00,43989.039996971296,158360543.98909667,503848956.8658128,6.952237986795839,6.381095346537542,58.411040425863895,0.0,0.0,0.0,6.952237986795839,6.952237986795839,0.0,0.0,22118.23087880175,79625631.16368629,253775625.6574044,7.001542373444882,6.7,64.78235796492241,22118.23087880175,79625631.16368629,253775625.6574044,7.001542373444882,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T13:00:00,72740.70130154876,261866524.6855756,925729497.5138688,7.1913928224783,6.14194051085508,58.411040425863895,0.0,0.0,0.0,7.1913928224783,7.1913928224783,0.0,0.0,40700.00769770572,146520027.71174058,465046234.452811,7.252472530754222,6.7,64.78235796492241,40700.00769770572,146520027.71174058,465046234.452811,7.252472530754222,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T14:00:00,73868.37946939845,265926166.0898344,1018621308.6243846,7.244055183055913,6.089278150277466,58.411040425863895,0.0,0.0,0.0,7.244055183055913,7.244055183055913,0.0,0.0,44769.15931785928,161168973.5442934,511511981.245267,7.307650498260965,6.7,64.78235796492241,44769.15931785928,161168973.5442934,511511981.245267,7.307650498260965,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T15:00:00,73847.14068050076,265849706.4498028,935385429.8045902,7.196865825137927,6.136467508195454,58.411040425863895,0.0,0.0,0.0,7.196865825137927,7.196865825137927,0.0,0.0,41115.27482235635,148014989.36048287,469764364.6714065,7.258078246704386,6.7,64.78235796492241,41115.27482235635,148014989.36048287,469764364.6714065,7.258078246704386,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T16:00:00,62809.651777928266,226114746.40054172,720474563.5385878,7.075033604230497,6.258299729102883,58.411040425863895,0.0,0.0,0.0,7.075033604230497,7.075033604230497,0.0,0.0,31664.233459298703,113991240.45347534,362043174.3227342,7.1301458195666525,6.7,64.78235796492241,31664.233459298703,113991240.45347534,362043174.3227342,7.1301458195666525,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T17:00:00,20700.911903942026,74523282.8541913,237304164.25792125,6.801159500951589,6.532173832381791,58.411040425863895,0.0,0.0,0.0,6.801159500951589,6.801159500951589,0.0,0.0,10450.456951962016,37621645.02706325,120072762.64285363,6.842689819374368,6.7,64.78235796492241,10450.456951962016,37621645.02706325,120072762.64285363,6.842689819374368,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T18:00:00,3120.8183168812266,11234945.940772416,35732397.37607395,7.7742392760596815,7.733738044321178,48.675867021553245,0.0,0.0,0.0,7.7742392760596815,7.7742392760596815,0.0,0.0,1846.5837654085265,6647701.555470694,21200457.31062477,6.725196348391012,6.7,64.78235796492241,1846.5837654085265,6647701.555470694,21200457.31062477,6.725196348391012,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T19:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.9918133268663,4211970.527976719,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9918133268663,4211970.527976719,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T20:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.860805110617,4211498.8983982215,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.860805110617,4211498.8983982215,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T21:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.9587609882649,4211851.539557754,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9587609882649,4211851.539557754,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-28T22:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1169.9912836996064,4211968.6213185815,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.9912836996064,4211968.6213185815,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-28T23:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.6374336912725,4214294.7612885805,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6374336912725,4214294.7612885805,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T00:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.3550381210243,4213278.137235688,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3550381210243,4213278.137235688,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T01:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.5774129499353,4214078.686619766,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.5774129499353,4214078.686619766,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T02:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.5662304001708,4214038.429440616,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5662304001708,4214038.429440616,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T03:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.73573581025,4214648.6489169,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.73573581025,4214648.6489169,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T04:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.469590454714,4213690.52563697,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.469590454714,4213690.52563697,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T05:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.1245344081617,4212448.323869382,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1245344081617,4212448.323869382,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T06:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1170.493048920788,4213774.9761148365,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,1170.493048920788,4213774.9761148365,13408015.84407109,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T07:00:00,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,0.0,0.0,13.190598627809123,13.190598627809123,0.0,0.0,1167.8050139335107,4204098.050160639,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.8050139335107,4204098.050160639,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T08:00:00,3954.9794578947167,14237926.04842098,45252993.24360757,8.866950374897852,8.81565774496727,38.940693617242594,0.0,0.0,0.0,8.866950374897852,8.866950374897852,0.0,0.0,3035.925728767488,10929332.623562956,34868556.68603944,6.741439164315367,6.7,64.78235796492241,3035.925728767488,10929332.623562956,34868556.68603944,6.741439164315367,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T09:00:00,2281.8824962697004,8214776.986570922,26108291.2757107,8.659351464766894,8.629758855698316,38.940693617242594,0.0,0.0,0.0,8.659351464766894,8.659351464766894,0.0,0.0,1737.0730422329154,6253462.952038497,19897239.79574248,6.723647640744254,6.7,64.78235796492241,1737.0730422329154,6253462.952038497,19897239.79574248,6.723647640744254,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T10:00:00,436.0744569027415,1569868.044849869,4997433.097956201,11.61163271954966,11.605968357118329,9.735173404310649,0.0,0.0,0.0,11.61163271954966,11.61163271954966,0.0,0.0,1170.268124240537,4212965.247265934,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.268124240537,4212965.247265934,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T11:00:00,1870.189498195953,6732682.193505433,21394350.202601045,7.667218191378403,7.642968690621898,48.675867021553245,0.0,0.0,0.0,7.667218191378403,7.667218191378403,0.0,0.0,1227.9618223138364,4420662.560329811,14067155.370903974,6.716718747139086,6.7,64.78235796492241,1227.9618223138364,4420662.560329811,14067155.370903974,6.716718747139086,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T12:00:00,10464.378940473403,37671764.185704246,119807245.16832268,6.73456604950091,6.598767283832469,58.411040425863895,0.0,0.0,0.0,6.73456604950091,6.73456604950091,0.0,0.0,5480.184592777759,19728664.533999927,62788895.49862269,6.774620413846016,6.7,64.78235796492241,5480.184592777759,19728664.533999927,62788895.49862269,6.774620413846016,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T13:00:00,23725.709571427604,85412554.45713936,272369631.122962,6.8210331378477065,6.5123001954856745,58.411040425863895,0.0,0.0,0.0,6.8210331378477065,6.8210331378477065,0.0,0.0,12047.601529911524,43371365.50768149,138306113.20664075,6.86435704520283,6.7,64.78235796492241,12047.601529911524,43371365.50768149,138306113.20664075,6.86435704520283,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T14:00:00,28600.37693280753,102961356.95810711,326867289.2334594,6.851921647650699,6.481411685682681,58.411040425863895,0.0,0.0,0.0,6.851921647650699,6.851921647650699,0.0,0.0,14396.091661395523,51825929.981023885,164900170.7347632,6.895955816433261,6.7,64.78235796492241,14396.091661395523,51825929.981023885,164900170.7347632,6.895955816433261,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T15:00:00,23843.579920823056,85836887.714963,273490645.56026113,6.821668476901418,6.511664856431963,58.411040425863895,0.0,0.0,0.0,6.821668476901418,6.821668476901418,0.0,0.0,12052.139746450215,43387703.08722079,138131425.569339,6.864149545312999,6.7,64.78235796492241,12052.139746450215,43387703.08722079,138131425.569339,6.864149545312999,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T16:00:00,20090.098561589988,72324354.82172397,230039056.1406345,6.797040985920918,6.536292347412462,58.411040425863895,0.0,0.0,0.0,6.797040985920918,6.797040985920918,0.0,0.0,10141.002045200525,36507607.36272189,116385559.51851356,6.838310634804924,6.7,64.78235796492241,10141.002045200525,36507607.36272189,116385559.51851356,6.838310634804924,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T17:00:00,11444.914841640248,41201693.4299049,131064117.79514,6.74094573420122,6.59238759913216,58.411040425863895,0.0,0.0,0.0,6.74094573420122,6.74094573420122,0.0,0.0,5828.516423579913,20982659.12488768,66863294.62785433,6.779462714589382,6.7,64.78235796492241,5828.516423579913,20982659.12488768,66863294.62785433,6.779462714589382,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T18:00:00,8757.900486747616,31528441.75229142,100277115.45247862,6.7234971896761335,6.609836143657247,58.411040425863895,0.0,0.0,0.0,6.7234971896761335,6.7234971896761335,0.0,0.0,4492.779915895891,16174007.697225204,51459315.13471027,6.761157044129138,6.7,64.78235796492241,4492.779915895891,16174007.697225204,51459315.13471027,6.761157044129138,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T19:00:00,8663.601405357376,31188965.059286542,99193600.65690447,6.7228831127887885,6.61045022054459,58.411040425863895,0.0,0.0,0.0,6.7228831127887885,6.7228831127887885,0.0,0.0,4445.636671543437,16004292.01755637,50917411.77737308,6.760513048138571,6.7,64.78235796492241,4445.636671543437,16004292.01755637,50917411.77737308,6.760513048138571,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T20:00:00,2988.545765695712,10758764.756504562,34289698.71659361,7.693548100537384,7.654682134487551,48.675867021553245,0.0,0.0,0.0,7.693548100537384,7.693548100537384,0.0,0.0,1789.0461708822156,6440566.215175976,20480077.459022246,6.724340225071221,6.7,64.78235796492241,1789.0461708822156,6440566.215175976,20480077.459022246,6.724340225071221,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T21:00:00,0.0,0.0,0.0,12.711357371741355,12.711357371741355,0.0,0.0,0.0,0.0,12.711357371741355,12.711357371741355,0.0,0.0,1170.2771424248313,4212997.712729393,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2771424248313,4212997.712729393,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-29T22:00:00,96.2952785061768,346663.00262223644,1103941.2773298763,12.45919387170037,12.457942605453647,2.433793351077662,0.0,0.0,0.0,12.45919387170037,12.45919387170037,0.0,0.0,1175.426475673074,4231535.312423065,13456379.25197766,6.715992852589802,6.700000000000002,64.78235796492241,1175.426475673074,4231535.312423065,13456379.25197766,6.715992852589802,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-11-29T23:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,1170.713803675142,4214569.693230511,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.713803675142,4214569.693230511,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T00:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,1171.3097369146165,4216715.05289262,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3097369146165,4216715.05289262,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T01:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,1171.0623192022383,4215824.349128059,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0623192022383,4215824.349128059,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T02:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1170.0347233586556,4212125.00409116,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0347233586556,4212125.00409116,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T03:00:00,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,0.0,0.0,12.710244947197872,12.710244947197872,0.0,0.0,1171.4997969662793,4217399.269078606,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.4997969662793,4217399.269078606,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T04:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1171.495596086677,4217384.145912036,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.495596086677,4217384.145912036,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T05:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1170.6271904887487,4214257.885759495,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6271904887487,4214257.885759495,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T06:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1171.2797577012304,4216607.12772443,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.2797577012304,4216607.12772443,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T07:00:00,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,0.0,0.0,12.71024494719787,12.71024494719787,0.0,0.0,1170.8627264040415,4215105.81505455,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8627264040415,4215105.81505455,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T08:00:00,2484.664281922462,8944791.414920865,28520240.11798507,8.697337590494483,8.665011071609607,38.940693617242594,0.0,0.0,0.0,8.697337590494483,8.697337590494483,0.0,0.0,1719.900770291363,6191642.773048906,19747503.180910617,6.723469607599753,6.7,64.78235796492241,1719.900770291363,6191642.773048906,19747503.180910617,6.723469607599753,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T09:00:00,3150.798197806529,11342873.512103504,36151219.15618078,6.687154570104551,6.646178763228829,58.411040425863895,0.0,0.0,0.0,6.687154570104551,6.687154570104551,0.0,0.0,1731.675134590366,6234030.484525317,19835827.27266328,6.723574658674775,6.7,64.78235796492241,1731.675134590366,6234030.484525317,19835827.27266328,6.723574658674775,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T10:00:00,2901.2051305252608,10444338.469890935,33237465.21145232,6.685503254032644,6.647830079300736,58.411040425863895,0.0,0.0,0.0,6.685503254032644,6.685503254032644,0.0,0.0,1517.6379090723494,5463496.472660459,17399972.445326548,6.720679721225275,6.7,64.78235796492241,1517.6379090723494,5463496.472660459,17399972.445326548,6.720679721225275,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T11:00:00,3045.4178816809867,10963504.374051554,34867841.78010976,6.686427239603124,6.646906093730256,58.411040425863895,0.0,0.0,0.0,6.686427239603124,6.686427239603124,0.0,0.0,1645.4584427519176,5923650.393906904,18844730.65491939,6.722396772778605,6.7,64.78235796492241,1645.4584427519176,5923650.393906904,18844730.65491939,6.722396772778605,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T12:00:00,1997.555867038532,7191201.121338715,22882546.78426909,7.586935809387935,7.56099949895415,48.675867021553245,0.0,0.0,0.0,7.586935809387935,7.586935809387935,0.0,0.0,1294.733022434854,4661038.880765474,14854920.221895147,6.7176549894877295,6.7,64.78235796492241,1294.733022434854,4661038.880765474,14854920.221895147,6.7176549894877295,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T13:00:00,5978.566438907554,21522839.1800672,68426102.86717327,6.705446561675372,6.62788677165801,58.411040425863895,0.0,0.0,0.0,6.705446561675372,6.705446561675372,0.0,0.0,3115.046235809823,11214166.448915362,35760932.20658185,6.742499074595238,6.7,64.78235796492241,3115.046235809823,11214166.448915362,35760932.20658185,6.742499074595238,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T14:00:00,2202.366255393543,7928518.519416755,25229184.08150266,7.420857714768876,7.392261584116635,48.675867021553245,0.0,0.0,0.0,7.420857714768876,7.420857714768876,0.0,0.0,1394.4358824426718,5019969.176793618,15965566.672633195,6.718974966566761,6.7,64.78235796492241,1394.4358824426718,5019969.176793618,15965566.672633195,6.718974966566761,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T15:00:00,2535.701977499211,9128527.11899716,29033292.9489504,6.683120620148458,6.650212713184924,58.411040425863895,0.0,0.0,0.0,6.683120620148458,6.683120620148458,0.0,0.0,1385.2946245389255,4987060.648340131,15849337.09971955,6.7188368318736496,6.7,64.78235796492241,1385.2946245389255,4987060.648340131,15849337.09971955,6.7188368318736496,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T16:00:00,2566.456043757368,9239241.757526524,29382402.602736365,6.683318471636838,6.650014861696543,58.411040425863895,0.0,0.0,0.0,6.683318471636838,6.683318471636838,0.0,0.0,1400.4120176434285,5041483.263516342,16023399.182775576,6.719043698964868,6.7,64.78235796492241,1400.4120176434285,5041483.263516342,16023399.182775576,6.719043698964868,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T17:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1171.542041311305,4217551.348720698,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.542041311305,4217551.348720698,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T18:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1171.3103777362635,4216717.359850548,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3103777362635,4216717.359850548,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T19:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1171.058647366311,4215811.1305187205,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.058647366311,4215811.1305187205,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T20:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1171.9654757052965,4219075.712539068,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.9654757052965,4219075.712539068,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T21:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.9206513798536,4215314.344967473,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9206513798536,4215314.344967473,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T22:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.4469298034944,4213608.94729258,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4469298034944,4213608.94729258,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-11-30T23:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.9572442977249,4215446.079471809,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9572442977249,4215446.079471809,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T00:00:00,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,1170.348391764628,4213254.21035266,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.348391764628,4213254.21035266,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T01:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1169.9788312573965,4211923.792526627,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.9788312573965,4211923.792526627,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T02:00:00,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,0.0,0.0,10.883599401829704,10.883599401829704,0.0,0.0,1170.3837075770427,4213381.3472773535,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.3837075770427,4213381.3472773535,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T03:00:00,0.0,0.0,0.0,10.883599401829706,10.883599401829706,0.0,0.0,0.0,0.0,10.883599401829706,10.883599401829706,0.0,0.0,1170.6745395742253,4214428.342467209,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.6745395742253,4214428.342467209,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-01T04:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.037756774188,4212135.924387077,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.037756774188,4212135.924387077,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T05:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1169.835304329963,4211407.095587865,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.835304329963,4211407.095587865,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-01T06:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1170.937729048694,4215375.8245752985,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.937729048694,4215375.8245752985,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T07:00:00,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,0.0,0.0,10.8835994018297,10.8835994018297,0.0,0.0,1169.5838932022798,4210502.015528208,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.5838932022798,4210502.015528208,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T08:00:00,1377.575847578353,4959273.05128207,15775045.261005145,8.327590166051206,8.309709884158622,35.69563581580571,0.0,0.0,0.0,8.327590166051206,8.327590166051206,0.0,0.0,1214.148016459059,4370932.859252611,13907719.821020896,6.716529259602278,6.7,64.78235796492241,1214.148016459059,4370932.859252611,13907719.821020896,6.716529259602278,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T09:00:00,1244.4348400931633,4479965.424335388,14241833.985241976,8.446879005038056,8.43073655303271,34.07310691508727,0.0,0.0,0.0,8.446879005038056,8.446879005038056,0.0,0.0,1214.4626469217524,4372065.528918309,13928720.456970582,6.716554220470936,6.7,64.78235796492241,1214.4626469217524,4372065.528918309,13928720.456970582,6.716554220470936,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T10:00:00,724.1598781998504,2606975.5615194617,8320440.220320757,9.508423534527903,9.498992704085532,19.470346808621297,0.0,0.0,0.0,9.508423534527903,9.508423534527903,0.0,0.0,1282.5925242773912,4617333.087398608,14686844.73992598,7.074192184041377,7.056737066513663,52.18578836063193,1282.5925242773912,4617333.087398608,14686844.73992598,7.074192184041377,7.056737066513663,52.18578836063193,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T11:00:00,2205.727819815136,7940620.151334487,25257284.568574324,6.687118411775601,6.658490418093257,50.29839592227168,0.0,0.0,0.0,6.687118411775601,6.687118411775601,0.0,0.0,2362.268727528072,8504167.419101058,27110403.423916537,6.732219218549204,6.7,64.78235796492241,2362.268727528072,8504167.419101058,27110403.423916537,6.732219218549204,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T12:00:00,3293.1009744448565,11855163.508001484,37745146.20374913,6.6880579411934,6.645275392139979,58.411040425863895,0.0,0.0,0.0,6.6880579411934,6.6880579411934,0.0,0.0,1522.5937131781463,5481337.367441326,17433165.678773593,6.720719124736868,6.7,64.78235796492241,1522.5937131781463,5481337.367441326,17433165.678773593,6.720719124736868,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T13:00:00,2160.0745003146426,7776268.201132714,24734583.2232472,6.680684413566905,6.652648919766475,58.411040425863895,0.0,0.0,0.0,6.680684413566905,6.680684413566905,0.0,0.0,1195.1154379964926,4302415.576787373,13718558.392910928,6.716304447590137,6.7,64.78235796492241,1195.1154379964926,4302415.576787373,13718558.392910928,6.716304447590137,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T14:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1168.8611812319175,4207900.252434904,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.8611812319175,4207900.252434904,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T15:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1168.273561553424,4205784.821592327,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.273561553424,4205784.821592327,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T16:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1168.1533654318469,4205352.115554648,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.1533654318469,4205352.115554648,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T17:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.7311036279896,4214631.9730607625,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7311036279896,4214631.9730607625,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T18:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1168.6035306330734,4206972.710279063,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.6035306330734,4206972.710279063,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T19:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.6558412291704,4214361.028425014,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6558412291704,4214361.028425014,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T20:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1167.934223162141,4204563.203383707,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1167.934223162141,4204563.203383707,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T21:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.9358146901347,4211768.9328844845,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9358146901347,4211768.9328844845,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
