Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-01T22:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.435800648194,4213568.882333498,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.435800648194,4213568.882333498,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-01T23:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.721841300114,4210998.62868041,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.721841300114,4210998.62868041,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T00:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.1103223346988,4208797.160404915,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.1103223346988,4208797.160404915,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T01:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.999496145696,4211998.186124505,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.999496145696,4211998.186124505,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T02:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.3833626411013,4209780.105507965,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3833626411013,4209780.105507965,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T03:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.8478473388852,4211452.250419986,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.8478473388852,4211452.250419986,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T04:00:00,0.0,0.0,0.0,10.815065988472176,10.815065988472176,0.0,0.0,0.0,0.0,10.815065988472176,10.815065988472176,0.0,0.0,1170.0090218941784,4212032.478819041,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.0090218941784,4212032.478819041,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T05:00:00,0.0,0.0,0.0,10.81506598847217,10.81506598847217,0.0,0.0,0.0,0.0,10.81506598847217,10.81506598847217,0.0,0.0,1170.3461809047787,4213246.251257204,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1170.3461809047787,4213246.251257204,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-02T06:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1169.516225055487,4210258.410199753,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.516225055487,4210258.410199753,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T07:00:00,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,0.0,0.0,10.815065988472172,10.815065988472172,0.0,0.0,1170.3682536483384,4213325.713134018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3682536483384,4213325.713134018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T08:00:00,744.595501965285,2680543.8070750264,8518902.88361251,9.437564744775893,9.427908965105877,19.470346808621297,0.0,0.0,0.0,9.437564744775893,9.437564744775893,0.0,0.0,1194.7792334959852,4301205.240585546,13686860.322451858,6.716266774642945,6.7,64.78235796492241,1194.7792334959852,4301205.240585546,13686860.322451858,6.716266774642945,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T09:00:00,1255.892387321895,4521212.594358822,14387293.782704055,8.409623673494032,8.39331634884905,34.07310691508727,0.0,0.0,0.0,8.409623673494032,8.409623673494032,0.0,0.0,1184.75984576707,4265135.444761452,13580321.347977776,6.716140155525028,6.7,64.78235796492241,1184.75984576707,4265135.444761452,13580321.347977776,6.716140155525028,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T10:00:00,1961.76294232544,7062346.592371586,22451106.01598092,7.3740583212054736,7.348611028852001,48.675867021553245,0.0,0.0,0.0,7.3740583212054736,7.3740583212054736,0.0,0.0,1281.671666832728,4614018.000597822,14687707.99212038,6.717456257028736,6.7,64.78235796492241,1281.671666832728,4614018.000597822,14687707.99212038,6.717456257028736,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T11:00:00,3247.231244217867,11690032.479184322,37224426.56218682,6.687762790272608,6.645570543060772,58.411040425863895,0.0,0.0,0.0,6.687762790272608,6.687762790272608,0.0,0.0,1787.738696580416,6435859.307689497,20538326.40953952,6.724409557950666,6.7,64.78235796492241,1787.738696580416,6435859.307689497,20538326.40953952,6.724409557950666,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T12:00:00,2138.6464339560484,7699127.162241776,24531345.43288264,7.429048971038985,7.401243812355332,48.675867021553245,0.0,0.0,0.0,7.429048971038985,7.429048971038985,0.0,0.0,1375.9830181168554,4953538.86522068,15771576.32577436,6.718744412706992,6.7,64.78235796492241,1375.9830181168554,4953538.86522068,15771576.32577436,6.718744412706992,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T13:00:00,2327.7454531577,8379883.631367719,26711099.846166283,6.681804564282559,6.651528769050821,58.411040425863895,0.0,0.0,0.0,6.681804564282559,6.681804564282559,0.0,0.0,1289.0132905541504,4640447.845994941,14768125.416154416,6.717551834465812,6.7,64.78235796492241,1289.0132905541504,4640447.845994941,14768125.416154416,6.717551834465812,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T14:00:00,2154.400837530939,7755843.01511138,24722080.745380595,6.680677327971722,6.652656005361656,58.411040425863895,0.0,0.0,0.0,6.680677327971722,6.680677327971722,0.0,0.0,1196.1445928054627,4306120.5340996655,13700000.35475452,6.71628239145999,6.7,64.78235796492241,1196.1445928054627,4306120.5340996655,13700000.35475452,6.71628239145999,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T15:00:00,0.0,0.0,0.0,11.276283309716158,11.276283309716158,0.0,0.0,0.0,0.0,11.276283309716158,11.276283309716158,0.0,0.0,1168.6687069410916,4207207.34498793,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.6687069410916,4207207.34498793,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T16:00:00,704.3283993614059,2535582.2377010607,8060142.092565093,9.744314612316062,9.73517881904936,19.470346808621297,0.0,0.0,0.0,9.744314612316062,9.744314612316062,0.0,0.0,1169.566319821789,4210438.75135844,13408611.399485571,6.715936081492669,6.7,64.78235796492241,1169.566319821789,4210438.75135844,13408611.399485571,6.715936081492669,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T17:00:00,70.41531702102859,253495.1412757029,805965.8491547726,11.123101994640171,11.122188470127412,1.9470346808621293,0.0,0.0,0.0,11.123101994640171,11.123101994640171,0.0,0.0,1170.6956551876274,4214504.358675459,13408049.50787688,6.71593541368672,6.7,64.78235796492241,1170.6956551876274,4214504.358675459,13408049.50787688,6.71593541368672,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T18:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.9043727858532,4215255.742029072,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9043727858532,4215255.742029072,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T19:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.0548779974854,4212197.560790947,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0548779974854,4212197.560790947,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T20:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.7912065045464,4214848.343416368,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7912065045464,4214848.343416368,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T21:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1169.8761118572438,4211554.002686078,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.8761118572438,4211554.002686078,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-02T22:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1169.8750491269882,4211550.176857157,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.8750491269882,4211550.176857157,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-02T23:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.2440359827538,4212878.529537912,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.2440359827538,4212878.529537912,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T00:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.4604911936267,4213657.768297056,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.4604911936267,4213657.768297056,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T01:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1170.128822640367,4212463.761505319,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.128822640367,4212463.761505319,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T02:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.62138937999,4214237.001767963,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.62138937999,4214237.001767963,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T03:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.2086026061204,4212750.969382033,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,1170.2086026061204,4212750.969382033,13408015.844071092,6.7159353736774206,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-03T04:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.3252025331767,4213170.729119436,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3252025331767,4213170.729119436,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T05:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1170.5630407107053,4214026.946558539,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1170.5630407107053,4214026.946558539,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T06:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1170.3526403215503,4213269.50515758,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3526403215503,4213269.50515758,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T07:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1170.4631763829732,4213667.434978702,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.4631763829732,4213667.434978702,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T08:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1169.8904869437065,4211605.752997343,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1169.8904869437065,4211605.752997343,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T09:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.3555380741366,4213279.937066892,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3555380741366,4213279.937066892,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T10:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.6665111218954,4214399.440038823,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.6665111218954,4214399.440038823,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T11:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.4470522695128,4213609.388170247,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.4470522695128,4213609.388170247,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-03T12:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.0562807168214,4212202.610580557,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.0562807168214,4212202.610580557,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T13:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1170.8310334719315,4214991.720498955,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.8310334719315,4214991.720498955,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-03T14:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1170.5254058415976,4213891.461029752,13408015.844071092,6.715935373677418,6.699999999999999,64.78235796492238,1170.5254058415976,4213891.461029752,13408015.844071092,6.715935373677418,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-03T15:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.1011787047405,4212364.243337063,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,1170.1011787047405,4212364.243337063,13408015.844071092,6.715935373677422,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T16:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1168.435843456003,4206369.036441612,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1168.435843456003,4206369.036441612,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-03T17:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.3445377295648,4213240.335826433,13408015.844071092,6.715935373677419,6.7,64.78235796492241,1170.3445377295648,4213240.335826433,13408015.844071092,6.715935373677419,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T18:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.3491212219133,4213256.836398887,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.3491212219133,4213256.836398887,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-03T19:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1169.984645551899,4211944.723986836,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.984645551899,4211944.723986836,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T20:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.5574343408523,4214006.763627067,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5574343408523,4214006.763627067,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T21:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.1002090061118,4212360.752422002,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1002090061118,4212360.752422002,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T22:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.713799071654,4214569.676657955,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.713799071654,4214569.676657955,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-03T23:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.8966293272554,4215227.865578121,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8966293272554,4215227.865578121,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T00:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1170.2534077172272,4212912.267782018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2534077172272,4212912.267782018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T01:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.1327143398746,4212477.771623548,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.1327143398746,4212477.771623548,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-04T02:00:00,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,0.0,0.0,11.276299695791204,11.276299695791204,0.0,0.0,1170.1741139459964,4212626.810205585,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.1741139459964,4212626.810205585,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-04T03:00:00,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,0.0,0.0,11.276299695791202,11.276299695791202,0.0,0.0,1170.4282263589946,4213541.61489238,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1170.4282263589946,4213541.61489238,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-04T04:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1170.315611015254,4213136.199654915,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,1170.315611015254,4213136.199654915,13408015.844071092,6.715935373677419,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-04T05:00:00,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,0.0,0.0,11.276299695791195,11.276299695791195,0.0,0.0,1170.879947813971,4215167.8121302975,13408015.84407109,6.715935373677418,6.699999999999999,64.78235796492238,1170.879947813971,4215167.8121302975,13408015.84407109,6.715935373677418,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-04T06:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1169.6795625170864,4210846.42506151,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6795625170864,4210846.42506151,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T07:00:00,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,0.0,0.0,11.2762996957912,11.2762996957912,0.0,0.0,1169.9362472849364,4211770.490225771,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9362472849364,4211770.490225771,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T08:00:00,1159.1120723936826,4172803.460617257,13264975.790224018,8.988128105408093,8.973092868260816,29.205520212931948,0.0,0.0,0.0,8.988128105408093,8.988128105408093,0.0,0.0,1224.816492946679,4409339.374608045,14037219.436107976,6.716683166432317,6.7,64.78235796492241,1224.816492946679,4409339.374608045,14037219.436107976,6.716683166432317,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T09:00:00,1599.6993093256904,5758917.513572484,18311420.46193887,7.837227787009052,7.816472649291103,43.80828031939792,0.0,0.0,0.0,7.837227787009052,7.837227787009052,0.0,0.0,1179.2298807281184,4245227.570621226,13503528.778740812,6.716048889069332,6.7,64.78235796492241,1179.2298807281184,4245227.570621226,13503528.778740812,6.716048889069332,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T10:00:00,2481.2765807144747,8932595.69057211,28405729.84146268,7.84308562034128,7.810888970226916,43.80828031939792,0.0,0.0,0.0,7.84308562034128,7.84308562034128,0.0,0.0,1718.5930461293835,6186934.966065781,19686468.36408829,6.723397145217202,6.7,64.78235796492241,1718.5930461293835,6186934.966065781,19686468.36408829,6.723397145217202,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T11:00:00,3321.810274284686,11958516.987424867,38031159.5863431,6.688219995449351,6.64511333788403,58.411040425863895,0.0,0.0,0.0,6.688219995449351,6.688219995449351,0.0,0.0,1800.7555684723914,6482720.04650061,20638270.40130985,6.724528328040002,6.7,64.78235796492241,1800.7555684723914,6482720.04650061,20638270.40130985,6.724528328040002,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T12:00:00,1439.73908818707,5183060.717473453,16481514.203142852,8.325529026059897,8.306848000312876,38.940693617242594,0.0,0.0,0.0,8.325529026059897,8.325529026059897,0.0,0.0,1185.7562715209574,4268722.577475446,13596839.419921895,6.716159786504824,6.7,64.78235796492241,1185.7562715209574,4268722.577475446,13596839.419921895,6.716159786504824,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T13:00:00,764.3146725600133,2751532.821216048,8755069.473951444,9.971760594762936,9.961837129724904,19.470346808621297,0.0,0.0,0.0,9.971760594762936,9.971760594762936,0.0,0.0,1201.0502221492388,4323780.79973726,13769484.864400048,6.716364971905983,6.7,64.78235796492241,1201.0502221492388,4323780.79973726,13769484.864400048,6.716364971905983,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T14:00:00,6923.1624931136,24923384.97520896,79448169.86976716,6.711692594553512,6.621640738779868,58.411040425863895,0.0,0.0,0.0,6.711692594553512,6.711692594553512,0.0,0.0,3645.136490016246,13122491.364058483,41765693.20532941,6.749636882017988,6.7,64.78235796492241,3645.136490016246,13122491.364058483,41765693.20532941,6.749636882017988,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T15:00:00,14196.208394302805,51106350.21949009,162764778.11093917,6.758912259737048,6.574421073596333,58.411040425863895,0.0,0.0,0.0,6.758912259737048,6.758912259737048,0.0,0.0,7261.250588449904,26140502.11841966,83263636.65280133,6.798951998864891,6.7,64.78235796492241,7261.250588449904,26140502.11841966,83263636.65280133,6.798951998864891,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T16:00:00,8554.313426357246,30795528.334886093,98111878.02658808,6.722270299518327,6.6110630338150544,58.411040425863895,0.0,0.0,0.0,6.722270299518327,6.722270299518327,0.0,0.0,4400.446585462908,15841607.70766647,50460828.11109338,6.759969808228608,6.7,64.78235796492241,4400.446585462908,15841607.70766647,50460828.11109338,6.759969808228608,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T17:00:00,354.0634778351516,1274628.5202065457,4056105.5938593615,11.715360209273548,11.710762803529336,9.735173404310649,0.0,0.0,0.0,11.715360209273548,11.715360209273548,0.0,0.0,1172.15700882572,4219765.231772592,13421338.882625513,6.715951207996027,6.7,64.78235796492241,1172.15700882572,4219765.231772592,13421338.882625513,6.715951207996027,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T18:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1169.3367637816716,4209612.349614018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3367637816716,4209612.349614018,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T19:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1168.6953997640694,4207303.439150649,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.6953997640694,4207303.439150649,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T20:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1170.2486661743908,4212895.198227807,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2486661743908,4212895.198227807,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T21:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1170.5413207295628,4213948.754626426,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5413207295628,4213948.754626426,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T22:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1170.1585723419223,4212570.86043092,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1585723419223,4212570.86043092,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-04T23:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1168.4000077238327,4206240.027805799,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.4000077238327,4206240.027805799,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T00:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1169.8997213571747,4211638.996885829,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.8997213571747,4211638.996885829,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T01:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,1169.6442496006737,4210719.298562425,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.6442496006737,4210719.298562425,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-05T02:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,1169.0219370745965,4208478.973468547,13408015.844071092,6.715935373677421,6.7,64.78235796492241,1169.0219370745965,4208478.973468547,13408015.844071092,6.715935373677421,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T03:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1169.9914358631977,4211969.16910751,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9914358631977,4211969.16910751,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T04:00:00,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,0.0,0.0,12.722340474348394,12.722340474348394,0.0,0.0,1170.866512617351,4215119.445422463,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.866512617351,4215119.445422463,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-05T05:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1171.085559697901,4215908.014912445,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.085559697901,4215908.014912445,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T06:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1168.615562316708,4207016.024340148,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.615562316708,4207016.024340148,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T07:00:00,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,0.0,0.0,12.722340474348393,12.722340474348393,0.0,0.0,1170.379482317385,4213366.136342586,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.379482317385,4213366.136342586,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T08:00:00,973.5236155002112,3504685.015800761,11142904.995040186,10.205387708853566,10.1927577407548,24.337933510776622,0.0,0.0,0.0,10.205387708853566,10.205387708853566,0.0,0.0,1217.6876175757243,4383675.423272608,13944326.52461122,6.716572766555841,6.7,64.78235796492241,1217.6876175757243,4383675.423272608,13944326.52461122,6.716572766555841,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T09:00:00,0.0,0.0,0.0,12.72201439035027,12.72201439035027,0.0,0.0,0.0,0.0,12.72201439035027,12.72201439035027,0.0,0.0,1170.2376645384006,4212855.592338242,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2376645384006,4212855.592338242,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T10:00:00,2528.9208738356187,9104115.145808227,28991722.55177445,8.195460239341623,8.162599368612403,43.80828031939792,0.0,0.0,0.0,8.195460239341623,8.195460239341623,0.0,0.0,1647.1358706650096,5929689.134394034,18845333.16131868,6.722397452255064,6.7,64.78235796492241,1647.1358706650096,5929689.134394034,18845333.16131868,6.722397452255064,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T11:00:00,4001.916606315477,14406899.782735717,45919039.577031136,8.69866995826316,8.646622170490037,38.940693617242594,0.0,0.0,0.0,8.69866995826316,8.69866995826316,0.0,0.0,2471.770568357051,8898374.046085384,28325251.278624803,6.733663519964192,6.7,64.78235796492241,2471.770568357051,8898374.046085384,28325251.278624803,6.733663519964192,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T12:00:00,28109.070967048883,101192655.48137598,321853336.2101514,6.849080846622521,6.484252486710858,58.411040425863895,0.0,0.0,0.0,6.849080846622521,6.849080846622521,0.0,0.0,14152.683951978024,50949662.22712089,162333941.33216357,6.892904005951611,6.7,64.78235796492241,14152.683951978024,50949662.22712089,162333941.33216357,6.892904005951611,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T13:00:00,62387.74994936196,224595899.81770307,714290711.2079806,7.071528083555616,6.261805249777765,58.411040425863895,0.0,0.0,0.0,7.071528083555616,7.071528083555616,0.0,0.0,31332.49796162597,112796992.66185348,358681417.3191776,7.126153079604585,6.7,64.78235796492241,31332.49796162597,112796992.66185348,358681417.3191776,7.126153079604585,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T14:00:00,73835.68901667949,265808480.46004617,890650984.1872014,7.171504991048717,6.1618283422846645,58.411040425863895,0.0,0.0,0.0,7.171504991048717,7.171504991048717,0.0,0.0,39116.03292723825,140817718.53805768,446921939.2530571,7.230952678336236,6.7,64.78235796492241,39116.03292723825,140817718.53805768,446921939.2530571,7.230952678336236,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T15:00:00,66763.08487011405,240347105.53241056,763900316.9763474,7.0996502705721865,6.233683062761194,58.411040425863895,0.0,0.0,0.0,7.0996502705721865,7.0996502705721865,0.0,0.0,33560.98786548354,120819556.31574072,383452529.75911176,7.155575284797898,6.7,64.78235796492241,33560.98786548354,120819556.31574072,383452529.75911176,7.155575284797898,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T16:00:00,44742.90282389902,161074450.1660365,512341928.8053002,6.957051941352522,6.376281391980857,58.411040425863895,0.0,0.0,0.0,6.957051941352522,6.957051941352522,0.0,0.0,22455.244077727883,80838878.67982039,257559722.35899147,7.006038049768581,6.7,64.78235796492241,22455.244077727883,80838878.67982039,257559722.35899147,7.006038049768581,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T17:00:00,17074.832528046398,61469397.10096704,195923165.05454308,6.777705523351322,6.555627809982057,58.411040425863895,0.0,0.0,0.0,6.777705523351322,6.777705523351322,0.0,0.0,8655.386172716811,31159390.221780524,99282607.28084049,6.817986650078342,6.7,64.78235796492241,8655.386172716811,31159390.221780524,99282607.28084049,6.817986650078342,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T18:00:00,3115.349345364168,11215257.643311003,35626901.26624333,7.761977010042552,7.721595355872638,48.675867021553245,0.0,0.0,0.0,7.761977010042552,7.761977010042552,0.0,0.0,1847.8102075787529,6652116.747283509,21148333.551141128,6.725134404057815,6.7,64.78235796492241,1847.8102075787529,6652116.747283509,21148333.551141128,6.725134404057815,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T19:00:00,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,1169.1373172467283,4208894.342088223,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.1373172467283,4208894.342088223,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T20:00:00,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,0.0,0.0,13.117383764412116,13.117383764412116,0.0,0.0,1170.2748314756934,4212989.393312496,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2748314756934,4212989.393312496,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T21:00:00,358.1020404138156,1289167.3454897362,4094780.4468089854,12.044095880355046,12.03945463828918,9.735173404310649,0.0,0.0,0.0,12.044095880355046,12.044095880355046,0.0,0.0,1172.6978140466406,4221712.1305679055,13440467.532669274,6.7159739418979685,6.7,64.78235796492241,1172.6978140466406,4221712.1305679055,13440467.532669274,6.7159739418979685,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T22:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1170.492494868307,4213772.981525905,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.492494868307,4213772.981525905,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-05T23:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1170.607251792453,4214186.106452832,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1170.607251792453,4214186.106452832,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-06T00:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1171.051542609058,4215785.55339261,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.051542609058,4215785.55339261,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T01:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1169.7556936588269,4211120.497171776,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1169.7556936588269,4211120.497171776,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-06T02:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1171.0647850077812,4215833.226028012,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0647850077812,4215833.226028012,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T03:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1170.2441973101584,4212879.11031657,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2441973101584,4212879.11031657,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T04:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1171.1726237102464,4216221.445356886,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1726237102464,4216221.445356886,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T05:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1170.4566510202735,4213643.943672986,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4566510202735,4213643.943672986,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T06:00:00,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,0.0,0.0,13.116650281213468,13.116650281213468,0.0,0.0,1171.7274392829684,4218218.781418688,13408015.84407109,6.715935373677419,6.699999999999999,64.78235796492241,1171.7274392829684,4218218.781418688,13408015.84407109,6.715935373677419,6.699999999999999,64.78235796492241,129.56471592984482,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-06T07:00:00,737.2919637926237,2654251.069653445,8441957.86689658,10.965195790574056,10.955627224861098,19.470346808621297,0.0,0.0,0.0,10.965195790574056,10.965195790574056,0.0,0.0,1188.354187021312,4278075.073276723,13600719.800964369,6.7161643986170505,6.7,64.78235796492241,1188.354187021312,4278075.073276723,13600719.800964369,6.7161643986170505,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T08:00:00,1344.9495096437313,4841818.234717432,15371763.948270869,12.039817682240932,12.022394284082344,9.735173404310649,0.0,0.0,0.0,12.039817682240932,12.039817682240932,0.0,0.0,1668.3235040686975,6005964.61464731,19090277.166060843,6.722688422868267,6.7,64.78235796492241,1668.3235040686975,6005964.61464731,19090277.166060843,6.722688422868267,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T09:00:00,1833.604820265696,6600977.3529565055,20988377.858782813,9.5850002105762,9.561210766700013,29.205520212931944,0.0,0.0,0.0,9.5850002105762,9.5850002105762,0.0,0.0,1554.8737261721046,5597545.414219577,17816625.65335365,6.721174853839412,6.7,64.78235796492241,1554.8737261721046,5597545.414219577,17816625.65335365,6.721174853839412,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T10:00:00,351.9603472927113,1267057.2502537605,4029681.70765081,11.34704145621022,11.342474000873962,9.735173404310649,0.0,0.0,0.0,11.34704145621022,11.34704145621022,0.0,0.0,1171.998695689748,4219195.304483093,13408100.466617458,6.715935474250981,6.7,64.78235796492241,1171.998695689748,4219195.304483093,13408100.466617458,6.715935474250981,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T11:00:00,749.0554935873819,2696599.776914575,8576727.396945115,10.41399938431816,10.404278062868102,19.470346808621297,0.0,0.0,0.0,10.41399938431816,10.41399938431816,0.0,0.0,1194.4670470800734,4300081.369488264,13685519.92200062,6.716265181646238,6.7,64.78235796492241,1194.4670470800734,4300081.369488264,13685519.92200062,6.716265181646238,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T12:00:00,6345.928210808362,22845341.558910105,72623068.77024123,6.707824524023106,6.625508809310273,58.411040425863895,0.0,0.0,0.0,6.707824524023106,6.707824524023106,0.0,0.0,3401.033251661564,12243719.70598163,38934434.16421838,6.746272171013324,6.7,64.78235796492241,3401.033251661564,12243719.70598163,38934434.16421838,6.746272171013324,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T13:00:00,17081.227020577346,61492417.27407844,195455585.98010743,6.777440476718552,6.555892856614828,58.411040425863895,0.0,0.0,0.0,6.777440476718552,6.777440476718552,0.0,0.0,8764.48834517198,31552158.042619128,100437722.73430032,6.8193593780707324,6.7,64.78235796492241,8764.48834517198,31552158.042619128,100437722.73430032,6.8193593780707324,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T14:00:00,27082.886540227195,97498391.5448179,309987459.31137073,6.8423543235996975,6.490979009733682,58.411040425863895,0.0,0.0,0.0,6.8423543235996975,6.8423543235996975,0.0,0.0,13663.218268664916,49187585.76719369,156537152.5787866,6.886019147516097,6.7,64.78235796492241,13663.218268664916,49187585.76719369,156537152.5787866,6.886019147516097,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T15:00:00,38056.23807404199,137002457.06655115,434299007.2864672,6.9128147988661945,6.420518534467185,58.411040425863895,0.0,0.0,0.0,6.9128147988661945,6.9128147988661945,0.0,0.0,19107.48875165095,68786959.50594342,218524843.75804025,6.9596661403918345,6.7,64.78235796492241,19107.48875165095,68786959.50594342,218524843.75804025,6.9596661403918345,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T16:00:00,45104.3923339012,162375812.4020443,514285843.2468552,6.958153134873766,6.375180198459614,58.411040425863895,0.0,0.0,0.0,6.958153134873766,6.958153134873766,0.0,0.0,22627.1843504001,81457863.66144036,258527881.10001284,7.007189920161473,6.7,64.78235796492241,22627.1843504001,81457863.66144036,258527881.10001284,7.007189920161473,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T17:00:00,34421.679445381444,123918046.00337318,392649424.5175153,6.889207033024818,6.444126300308561,58.411040425863895,0.0,0.0,0.0,6.889207033024818,6.889207033024818,0.0,0.0,17302.683286617106,62289659.831821576,197692562.104159,6.934916904841821,6.7,64.78235796492241,17302.683286617106,62289659.831821576,197692562.104159,6.934916904841821,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T18:00:00,44376.19333402605,159754296.00249374,505985646.7125381,6.953448675504228,6.379884657829152,58.411040425863895,0.0,0.0,0.0,6.953448675504228,6.953448675504228,0.0,0.0,22266.323679047066,80158765.24456945,254404851.7697825,7.00229103650877,6.7,64.78235796492241,22266.323679047066,80158765.24456945,254404851.7697825,7.00229103650877,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T19:00:00,33131.20601327616,119272341.6477942,378184605.1493357,6.8810095036238215,6.45232382970956,58.411040425863895,0.0,0.0,0.0,6.8810095036238215,6.8810095036238215,0.0,0.0,16658.33179504976,59969994.46217912,190459448.52224937,6.926320205391559,6.7,64.78235796492241,16658.33179504976,59969994.46217912,190459448.52224937,6.926320205391559,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T20:00:00,18946.4019611968,68207047.06030846,217054979.87907612,6.789681976826869,6.543651356506511,58.411040425863895,0.0,0.0,0.0,6.789681976826869,6.789681976826869,0.0,0.0,9575.66968024784,34472410.84889223,109856907.49560356,6.830552885842863,6.7,64.78235796492241,9575.66968024784,34472410.84889223,109856907.49560356,6.830552885842863,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T21:00:00,12567.794592730896,45244060.53383121,143913032.74514642,6.748227984812157,6.585105348521222,58.411040425863895,0.0,0.0,0.0,6.748227984812157,6.748227984812157,0.0,0.0,6402.963733232901,23050669.439638447,73284554.76449484,6.787093250216688,6.7,64.78235796492241,6402.963733232901,23050669.439638447,73284554.76449484,6.787093250216688,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
