Date/Time,Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),Baseline 90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),CHARGE SCH:Schedule Value [](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 0 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Rate [W](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Electricity Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Cooling Energy [J](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Inlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Outlet Temperature [C](Hourly),90.1-2013 WATERCOOLED  CENTRIFUGAL CHILLER 1 336TONS 0.6KW/TON:Chiller Evaporator Mass Flow Rate [kg/s](Hourly),mdot_branch:PythonPlugin:OutputVariable [](Hourly),mdot_tank:PythonPlugin:OutputVariable [](Hourly),soc:PythonPlugin:OutputVariable [](Hourly),t_branch_in:PythonPlugin:OutputVariable [](Hourly),t_branch_out:PythonPlugin:OutputVariable [](Hourly),t_tank_out:PythonPlugin:OutputVariable [](Hourly)
 2006-12-06T22:00:00,1113.2598730550055,4007735.54299802,12747542.988918388,9.95464400553149,9.940195245345892,25.798209521423217,0.0,0.0,0.0,9.95464400553149,9.95464400553149,0.0,0.0,1262.5859390919386,4545309.380730979,14443406.020600704,6.71716590655956,6.7,64.78235796492241,1262.5859390919386,4545309.380730979,14443406.020600704,6.71716590655956,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-06T23:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1172.2849955591348,4220225.984012886,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1172.2849955591348,4220225.984012886,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T00:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1171.3466132306528,4216847.80763035,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.3466132306528,4216847.80763035,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T01:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1171.1224429008034,4216040.794442892,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1224429008034,4216040.794442892,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T02:00:00,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,1171.007333862007,4215626.401903224,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.007333862007,4215626.401903224,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-07T03:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1170.2008972708456,4212723.230175044,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2008972708456,4212723.230175044,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T04:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1170.9863379468495,4215550.816608659,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9863379468495,4215550.816608659,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T05:00:00,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,0.0,0.0,12.538749401488852,12.538749401488852,0.0,0.0,1169.3516746963414,4209666.028906829,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3516746963414,4209666.028906829,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T06:00:00,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,0.0,0.0,12.53874940148885,12.53874940148885,0.0,0.0,1170.2644842075183,4212952.143147066,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2644842075183,4212952.143147066,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T07:00:00,1425.039698862479,5130142.915904925,16314405.696483932,8.633189819964938,8.614698204776316,38.940693617242594,0.0,0.0,0.0,8.633189819964938,8.633189819964938,0.0,0.0,1178.2521506468768,4241707.7423287565,13505865.817979053,6.716051666364998,6.7,64.78235796492241,1178.2521506468768,4241707.7423287565,13505865.817979053,6.716051666364998,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T08:00:00,1244.9267068156705,4481736.144536413,14256599.239184212,9.121664329672194,9.10550514187647,34.07310691508727,0.0,0.0,0.0,9.121664329672194,9.121664329672194,0.0,0.0,1183.1934422272386,4259496.392018059,13557209.225520412,6.71611268696597,6.7,64.78235796492241,1183.1934422272386,4259496.392018059,13557209.225520412,6.71611268696597,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T09:00:00,3478.089443982992,12521121.99833877,39837328.43306135,9.35494427102097,9.309789888644463,31.63931356400961,0.0,0.0,0.0,9.35494427102097,9.35494427102097,0.0,0.0,1734.6066887857785,6244584.079628803,19862262.532567047,6.723605885893323,6.7,64.78235796492241,1734.6066887857785,6244584.079628803,19862262.532567047,6.723605885893323,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T10:00:00,2139.354083459455,7701674.700454038,24485013.35530591,7.104971028516522,7.077218375777357,48.675867021553245,0.0,0.0,0.0,7.104971028516522,7.104971028516522,0.0,0.0,1597.6221957244468,5751439.904608008,18317448.299172856,6.721770025226662,6.7,64.78235796492241,1597.6221957244468,5751439.904608008,18317448.299172856,6.721770025226662,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T11:00:00,1127.0816255916109,4057493.8521297993,12909173.684412744,9.18582836697359,9.171196419234445,29.205520212931944,0.0,0.0,0.0,9.18582836697359,9.18582836697359,0.0,0.0,1211.1080707397607,4359989.054663138,13863657.824457897,6.7164768952010165,6.7,64.78235796492241,1211.1080707397607,4359989.054663138,13863657.824457897,6.7164768952010165,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T12:00:00,5872.486713154522,21140952.167356275,67220619.40304995,6.704762875267655,6.628570458065724,58.411040425863895,0.0,0.0,0.0,6.704762875267655,6.704762875267655,0.0,0.0,3200.133482971647,11520480.538697928,36669616.35796208,6.743580208261172,6.7,64.78235796492241,3200.133482971647,11520480.538697928,36669616.35796208,6.743580208261172,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T13:00:00,26156.71542480359,94164175.52929294,299692915.4083188,6.836520059157308,6.4968132741760725,58.411040425863895,0.0,0.0,0.0,6.836520059157308,6.836520059157308,0.0,0.0,13364.02743460036,48110498.764561296,153425510.85084197,6.88232061434059,6.7,64.78235796492241,13364.02743460036,48110498.764561296,153425510.85084197,6.88232061434059,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T14:00:00,47959.96382697774,172655869.77711987,549100104.8641142,6.977887656279596,6.355445677053784,58.411040425863895,0.0,0.0,0.0,6.977887656279596,6.977887656279596,0.0,0.0,24059.45999757097,86614055.99125549,276135605.4911635,7.028105367497193,6.7,64.78235796492241,24059.45999757097,86614055.99125549,276135605.4911635,7.028105367497193,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T15:00:00,55858.37502631786,201090150.0947443,638613436.5223238,7.028627941051153,6.304705392282226,58.411040425863895,0.0,0.0,0.0,7.028627941051153,7.028627941051153,0.0,0.0,27994.26182747477,100779342.5789092,320802710.2922473,7.081164665096253,6.7,64.78235796492241,27994.26182747477,100779342.5789092,320802710.2922473,7.081164665096253,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T16:00:00,45899.71338091994,165238968.1713118,525720588.7495396,6.96463500127225,6.368698332061129,58.411040425863895,0.0,0.0,0.0,6.96463500127225,6.96463500127225,0.0,0.0,23034.300193421124,82923480.69631605,264292412.94623432,7.014037198214439,6.7,64.78235796492241,23034.300193421124,82923480.69631605,264292412.94623432,7.014037198214439,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T17:00:00,13247.003399244515,47689212.23728027,151897706.58328208,6.752754020369397,6.580579312963983,58.411040425863895,0.0,0.0,0.0,6.752754020369397,6.752754020369397,0.0,0.0,6736.586963873512,24251713.06994464,77274139.4416787,6.791832530611199,6.7,64.78235796492241,6736.586963873512,24251713.06994464,77274139.4416787,6.791832530611199,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T18:00:00,357.7207916556804,1287794.8499604492,4090925.68864663,12.120912162584672,12.11627528970684,9.735173404310649,0.0,0.0,0.0,12.120912162584672,12.120912162584672,0.0,0.0,1173.4044466661585,4224256.007998169,13438739.778111711,6.715971888468894,6.7,64.78235796492241,1173.4044466661585,4224256.007998169,13438739.778111711,6.715971888468894,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T19:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.68437457789,4214463.748480404,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.68437457789,4214463.748480404,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T20:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1194.8675627036205,4301523.225733033,13687275.714146225,6.716267268270712,6.7,64.78235796492241,1194.8675627036205,4301523.225733033,13687275.714146225,6.716267268270712,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T21:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1169.7622031371664,4211143.931293799,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.7622031371664,4211143.931293799,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-07T22:00:00,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,1171.1614562166912,4216181.242380088,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1171.1614562166912,4216181.242380088,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-07T23:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.8205611242408,4214954.020047266,13408015.844071092,6.715935373677419,6.700000000000002,64.78235796492241,1170.8205611242408,4214954.020047266,13408015.844071092,6.715935373677419,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-08T00:00:00,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,0.0,0.0,13.20897913804157,13.20897913804157,0.0,0.0,1170.4357138933624,4213568.570016105,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.4357138933624,4213568.570016105,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-08T01:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.0810681413257,4212291.845308773,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0810681413257,4212291.845308773,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T02:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1171.1362353454526,4216090.447243629,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1362353454526,4216090.447243629,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T03:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.8861583082985,4215190.169909872,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8861583082985,4215190.169909872,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T04:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.0083224152252,4212029.96069481,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.0083224152252,4212029.96069481,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T05:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.4428278960795,4213594.180425887,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.4428278960795,4213594.180425887,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T06:00:00,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,0.0,0.0,13.208979138041569,13.208979138041569,0.0,0.0,1170.1128665360168,4212406.31952966,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.1128665360168,4212406.31952966,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T07:00:00,721.7007496808556,2598122.69885108,8273832.064141652,11.031915644247375,11.022537642269963,19.470346808621297,0.0,0.0,0.0,11.031915644247375,11.031915644247375,0.0,0.0,1180.246829164238,4248888.584991256,13515610.89994583,6.716063248153532,6.7,64.78235796492241,1180.246829164238,4248888.584991256,13515610.89994583,6.716063248153532,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T08:00:00,2897.483695961332,10430941.305460792,33155753.76742236,9.416866076846423,9.379285205808603,34.07310691508727,0.0,0.0,0.0,9.416866076846423,9.416866076846423,0.0,0.0,2001.3814737385533,7204973.305458792,22943845.11458217,6.727268170067071,6.7,64.78235796492241,2001.3814737385533,7204973.305458792,22943845.11458217,6.727268170067071,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T09:00:00,1609.961974406864,5795863.10786471,18436596.783674307,8.840221730319586,8.819324695737407,38.940693617242594,0.0,0.0,0.0,8.840221730319586,8.840221730319586,0.0,0.0,1269.9642264841366,4571871.215342891,14542441.588701066,6.717283612074766,6.7,64.78235796492241,1269.9642264841366,4571871.215342891,14542441.588701066,6.717283612074766,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T10:00:00,2320.789526451917,8354842.295226903,26607042.07768569,6.681745591156428,6.651587742176953,58.411040425863895,0.0,0.0,0.0,6.681745591156428,6.681745591156428,0.0,0.0,1276.468530493482,4595286.709776535,14622510.044300511,6.717378775863043,6.7,64.78235796492241,1276.468530493482,4595286.709776535,14622510.044300511,6.717378775863043,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T11:00:00,380.2247945461545,1368809.2603661562,4361497.101461061,12.038218002292586,12.033274447899707,9.735173404310649,0.0,0.0,0.0,12.038218002292586,12.038218002292586,0.0,0.0,1185.0721418647745,4266259.710713189,13573954.660453117,6.716132588682719,6.7,64.78235796492241,1185.0721418647745,4266259.710713189,13573954.660453117,6.716132588682719,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T12:00:00,0.0,0.0,0.0,13.10956213678204,13.10956213678204,0.0,0.0,0.0,0.0,13.10956213678204,13.10956213678204,0.0,0.0,1170.812384080951,4214924.582691424,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.812384080951,4214924.582691424,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T13:00:00,8391.05876026067,30207811.53693841,96004625.4755539,6.721076189146527,6.612257144186853,58.411040425863895,0.0,0.0,0.0,6.721076189146527,6.721076189146527,0.0,0.0,4305.292974849058,15499054.709456608,49311255.023464,6.758603237306961,6.7,64.78235796492241,4305.292974849058,15499054.709456608,49311255.023464,6.758603237306961,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T14:00:00,16311.950175971431,58723020.63349717,186972140.6886553,6.772632008488813,6.560701324844568,58.411040425863895,0.0,0.0,0.0,6.772632008488813,6.772632008488813,0.0,0.0,8259.656333013618,29734762.79884902,94796022.61555624,6.812656240313916,6.7,64.78235796492241,8259.656333013618,29734762.79884902,94796022.61555624,6.812656240313916,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T15:00:00,15552.817910590413,55990144.47812548,178123368.01174217,6.767616850862787,6.565716482470594,58.411040425863895,0.0,0.0,0.0,6.767616850862787,6.767616850862787,0.0,0.0,7875.262663358081,28350945.588089094,90382858.21765152,6.807412039930284,6.7,64.78235796492241,7875.262663358081,28350945.588089094,90382858.21765152,6.807412039930284,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T16:00:00,2768.7218143723026,9967398.531740293,31718737.44670156,9.644357039041934,9.608404921577558,29.205520212931944,0.0,0.0,0.0,9.644357039041934,9.644357039041934,0.0,0.0,2025.8531181134977,7293071.225208591,23223553.952342734,6.727600556643103,6.7,64.78235796492241,2025.8531181134977,7293071.225208591,23223553.952342734,6.727600556643103,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T17:00:00,567.3937722461758,2042617.580086233,6506411.459209986,11.108612356388909,11.101237641244976,14.602760106465972,0.0,0.0,0.0,11.108612356388909,11.108612356388909,0.0,0.0,1189.702529570699,4282929.106454516,13639030.772742596,6.71620993016388,6.7,64.78235796492241,1189.702529570699,4282929.106454516,13639030.772742596,6.71620993016388,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T18:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1168.9310852831682,4208151.907019406,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.9310852831682,4208151.907019406,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T19:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1168.4994449045864,4206598.001656511,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.4994449045864,4206598.001656511,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T20:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1170.9705386430676,4215493.939115044,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9705386430676,4215493.939115044,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T21:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1168.9145536224953,4208092.393040983,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1168.9145536224953,4208092.393040983,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-08T22:00:00,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,1170.436430404042,4213571.149454551,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.436430404042,4213571.149454551,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-08T23:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.2904994140044,4209445.797890415,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.2904994140044,4209445.797890415,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T00:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.3006526884,4209482.349678241,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.3006526884,4209482.349678241,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T01:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.9496231819735,4211818.643455105,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.9496231819735,4211818.643455105,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T02:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1170.7828008413635,4214818.083028909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.7828008413635,4214818.083028909,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T03:00:00,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,0.0,0.0,12.58433565490373,12.58433565490373,0.0,0.0,1169.8146211201536,4211332.636032552,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,1169.8146211201536,4211332.636032552,13408015.844071092,6.7159353736774206,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-09T04:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1171.1438755643576,4216117.952031687,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.1438755643576,4216117.952031687,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T05:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.717370066032,4210982.532237716,13408015.844071092,6.715935373677419,6.7,64.78235796492238,1169.717370066032,4210982.532237716,13408015.844071092,6.715935373677419,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-09T06:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1170.6315343357994,4214273.523608878,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6315343357994,4214273.523608878,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T07:00:00,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,0.0,0.0,12.584335654903729,12.584335654903729,0.0,0.0,1169.283548480198,4209420.774528712,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.283548480198,4209420.774528712,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T08:00:00,1651.4047381455568,5945057.057324004,18913212.41384748,8.156923343819143,8.135486099168501,43.80828031939791,0.0,0.0,0.0,8.156923343819143,8.156923343819143,0.0,0.0,1205.1684399735332,4338606.383904719,13797350.980972284,6.7163980900881946,6.7,64.78235796492241,1205.1684399735332,4338606.383904719,13797350.980972284,6.7163980900881946,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T09:00:00,1248.0551166474024,4492998.419930649,14299505.636141866,9.140315975868395,9.124108155404096,34.07310691508727,0.0,0.0,0.0,9.140315975868395,9.140315975868395,0.0,0.0,1179.61742605578,4246622.733800808,13506090.54704594,6.716051933722696,6.7,64.78235796492241,1179.61742605578,4246622.733800808,13506090.54704594,6.716051933722696,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T10:00:00,3027.852552164612,10900269.187792605,34707052.163050905,8.160733400603943,8.12139440519704,43.80828031939792,0.0,0.0,0.0,8.160733400603943,8.160733400603943,0.0,0.0,1893.6584787653007,6817170.523555084,21695448.79193226,6.725784714947011,6.7,64.78235796492241,1893.6584787653007,6817170.523555084,21695448.79193226,6.725784714947011,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T11:00:00,4336.6285399015005,15611862.7436454,49710052.36343639,6.694838828971304,6.638494504362075,58.411040425863895,0.0,0.0,0.0,6.694838828971304,6.694838828971304,0.0,0.0,2284.0331334346515,8222519.280364746,26174011.858184136,6.731107294147344,6.7,64.78235796492241,2284.0331334346515,8222519.280364746,26174011.858184136,6.731107294147344,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T12:00:00,1094.246273513488,3939286.584648556,12525725.672925057,9.6005073305254,9.586310005217484,29.205520212931944,0.0,0.0,0.0,9.6005073305254,9.6005073305254,0.0,0.0,1212.0729280802889,4363462.54108904,13896387.41018853,6.71651579308353,6.7,64.78235796492241,1212.0729280802889,4363462.54108904,13896387.41018853,6.71651579308353,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T13:00:00,719.5968302538346,2590548.588913805,8231330.069816263,10.573381921319818,10.564052093563102,19.470346808621297,0.0,0.0,0.0,10.573381921319818,10.573381921319818,0.0,0.0,1177.6639387253367,4239590.179411212,13494173.509666622,6.716037770361464,6.7,64.78235796492241,1177.6639387253367,4239590.179411212,13494173.509666622,6.716037770361464,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T14:00:00,10554.153576330662,37994952.87479038,121017648.52189286,6.735252048597928,6.598081284735453,58.411040425863895,0.0,0.0,0.0,6.735252048597928,6.735252048597928,0.0,0.0,5392.94906615096,19414616.638143457,61812482.623138346,6.773460076868129,6.7,64.78235796492241,5392.94906615096,19414616.638143457,61812482.623138346,6.773460076868129,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T15:00:00,23598.300423758134,84953881.5255293,270985030.01864827,6.820248430183741,6.513084903149639,58.411040425863895,0.0,0.0,0.0,6.820248430183741,6.820248430183741,0.0,0.0,11929.199282588066,42945117.41731703,136839985.28249237,6.862614802391897,6.7,64.78235796492241,11929.199282588066,42945117.41731703,136839985.28249237,6.862614802391897,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T16:00:00,17376.209277542996,62554353.39915479,199214638.6447231,6.7795710852623685,6.5537622480710125,58.411040425863895,0.0,0.0,0.0,6.7795710852623685,6.7795710852623685,0.0,0.0,8782.148970503213,31615736.29381157,100944854.62805432,6.819961713594627,6.7,64.78235796492241,8782.148970503213,31615736.29381157,100944854.62805432,6.819961713594627,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T17:00:00,3087.599330827332,11115357.5909784,35319702.31249171,7.755406782702399,7.715373331744342,48.675867021553245,0.0,0.0,0.0,7.755406782702399,7.755406782702399,0.0,0.0,1833.3553646407493,6600079.312706698,20995337.382236104,6.724952577890374,6.7,64.78235796492241,1833.3553646407493,6600079.312706698,20995337.382236104,6.724952577890374,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T18:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.8538084055335,4215073.710259921,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8538084055335,4215073.710259921,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T19:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.3910363126022,4213407.730725368,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3910363126022,4213407.730725368,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T20:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.6511655655552,4214344.196035998,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6511655655552,4214344.196035998,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T21:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1169.6219289464757,4210638.944207311,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.6219289464757,4210638.944207311,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-09T22:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.6812525040484,4214452.509014573,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.6812525040484,4214452.509014573,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-09T23:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.9909357982765,4215567.368873794,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.9909357982765,4215567.368873794,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T00:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.6868779715612,4214472.76069762,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6868779715612,4214472.76069762,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T01:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1169.437398020948,4209974.632875414,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1169.437398020948,4209974.632875414,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T02:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.555688491436,4214000.4785691695,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.555688491436,4214000.4785691695,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T03:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.6076239527238,4214187.446229806,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.6076239527238,4214187.446229806,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T04:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1171.0390485192108,4215740.574669158,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.0390485192108,4215740.574669158,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T05:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.400905948855,4213443.261415878,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.400905948855,4213443.261415878,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T06:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.81248765313,4214924.955551268,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.81248765313,4214924.955551268,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T07:00:00,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,1170.0818046978875,4212294.496912394,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,1170.0818046978875,4212294.496912394,13408015.844071092,6.715935373677422,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-10T08:00:00,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,0.0,0.0,13.079007010006768,13.079007010006768,0.0,0.0,1170.1822951740658,4212656.262626637,13408015.844071092,6.7159353736774206,6.7,64.78235796492238,1170.1822951740658,4212656.262626637,13408015.844071092,6.7159353736774206,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-10T09:00:00,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,0.0,0.0,13.079007010006771,13.079007010006771,0.0,0.0,1170.2404723141462,4212865.700330925,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.2404723141462,4212865.700330925,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-10T10:00:00,172.26987030663267,620171.5331038777,1969148.0369239072,12.598870505221248,12.596638567320433,4.380828031939791,0.0,0.0,0.0,12.598870505221248,12.598870505221248,0.0,0.0,1178.147484973427,4241330.945904339,13486030.252990697,6.716028092233098,6.7,64.78235796492238,1178.147484973427,4241330.945904339,13486030.252990697,6.716028092233098,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-10T11:00:00,9314.235328970164,33531247.18429256,106553997.65713568,6.727054897026217,6.606278436307171,58.41104042586392,0.0,0.0,0.0,6.727054897026217,6.727054897026217,0.0,0.0,4772.339301140056,17180421.484104186,54595868.37526791,6.764883719153988,6.700000000000004,64.78235796492244,4772.339301140056,17180421.484104186,54595868.37526791,6.764883719153988,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-12-10T12:00:00,26143.75013580345,94117500.48889232,299302639.57907975,6.8363013114821145,6.497032021851272,58.41104042586392,0.0,0.0,0.0,6.8363013114821145,6.8363013114821145,0.0,0.0,13163.86453603812,47389912.32973718,151024959.50727803,6.87946195705582,6.700000000000004,64.78235796492244,13163.86453603812,47389912.32973718,151024959.50727803,6.87946195705582,6.700000000000004,64.78235796492244,129.56471592984488,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-12-10T13:00:00,48789.13053467581,175640869.92483285,557355737.1642866,6.982570803027083,6.3507625303063024,58.411040425863895,0.0,0.0,0.0,6.982570803027083,6.982570803027083,0.0,0.0,24447.990908385906,88012767.27018923,280139751.805933,7.032852942533075,6.700000000000002,64.78235796492243,24447.990908385906,88012767.27018923,280139751.805933,7.032852942533075,6.700000000000002,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-10T14:00:00,54006.93455762587,194424964.4074531,645878849.4779519,7.032757926928912,6.300575406404473,58.41104042586392,0.0,0.0,0.0,7.032757926928912,7.032757926928912,0.0,0.0,28389.75585076777,102203121.062764,324456623.4307752,7.085475418142887,6.700000000000004,64.78235796492243,28389.75585076777,102203121.062764,324456623.4307752,7.085475418142887,6.700000000000004,64.78235796492243,129.56471592984485,0.0,0.0,6.700000000000004,6.700000000000004,6.700000000000004
 2006-12-10T15:00:00,64856.77888962608,233484404.0026539,823838214.0747211,7.133636863021312,6.199696470312063,58.41104042586387,0.0,0.0,0.0,7.133636863021312,7.133636863021312,0.0,0.0,36185.9516181704,130269425.82541344,413496599.5059036,7.191235952764263,6.699999999999999,64.78235796492238,36185.9516181704,130269425.82541344,413496599.5059036,7.191235952764263,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-10T16:00:00,49655.67701180171,178760437.2424861,583611213.6226662,6.997459197207072,6.335874136126312,58.41104042586391,0.0,0.0,0.0,6.997459197207072,6.997459197207072,0.0,0.0,25660.222601761005,92376801.3663396,293247844.87546504,7.048409579234002,6.700000000000003,64.78235796492241,25660.222601761005,92376801.3663396,293247844.87546504,7.048409579234002,6.700000000000003,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000003,6.700000000000003,6.700000000000003
 2006-12-10T17:00:00,20069.65408227597,72250754.69619352,229155291.54279265,8.131006403786913,7.871247295854654,48.675867021553245,0.0,0.0,0.0,8.131006403786913,8.131006403786913,0.0,0.0,10311.134076473783,37120082.67530563,117941393.62402228,6.840144183005658,6.699999999999999,64.78235796492238,10311.134076473783,37120082.67530563,117941393.62402228,6.840144183005658,6.699999999999999,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999999,6.699999999999999,6.699999999999999
 2006-12-10T18:00:00,4962.888131393524,17866397.27301669,56801079.661037885,8.02418735337259,7.959805407977711,48.675867021553245,0.0,0.0,0.0,8.02418735337259,8.02418735337259,0.0,0.0,2771.6357837075243,9977888.821347088,31733588.611723125,6.737714471244686,6.7,64.78235796492238,2771.6357837075243,9977888.821347088,31733588.611723125,6.737714471244686,6.7,64.78235796492238,129.56471592984477,0.0,0.0,6.7,6.7,6.7
 2006-12-10T19:00:00,2800.213495054448,10080768.582196014,32093544.95319244,9.289404857438427,9.253028158269576,38.940693617242594,0.0,0.0,0.0,9.289404857438427,9.289404857438427,0.0,0.0,1867.974331380198,6724707.592968713,21394085.290382665,6.725426556526152,6.7,64.78235796492241,1867.974331380198,6724707.592968713,21394085.290382665,6.725426556526152,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T20:00:00,1900.882194627536,6843175.900659127,21765244.175882053,9.242069458062792,9.217399531948264,38.940693617242594,0.0,0.0,0.0,9.242069458062792,9.242069458062792,0.0,0.0,1417.7273094612417,5103818.314060469,16231419.68450339,6.719290919996571,6.7,64.78235796492241,1417.7273094612417,5103818.314060469,16231419.68450339,6.719290919996571,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T21:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.3710106502049,4213335.638340737,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3710106502049,4213335.638340737,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T22:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.5454109386935,4213963.479379298,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.5454109386935,4213963.479379298,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-10T23:00:00,0.0,0.0,0.0,14.351577252803596,14.351577252803596,0.0,0.0,0.0,0.0,14.351577252803596,14.351577252803596,0.0,0.0,1171.06860626812,4215846.982565233,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,1171.06860626812,4215846.982565233,13408015.844071092,6.715935373677419,6.699999999999998,64.78235796492238,129.56471592984477,0.0,0.0,6.699999999999998,6.699999999999998,6.699999999999998
 2006-12-11T00:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.1634479069055,4212588.412464859,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.1634479069055,4212588.412464859,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T01:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.3982091993903,4213433.553117806,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.3982091993903,4213433.553117806,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T02:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.2024710725834,4212728.8958613,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.2024710725834,4212728.8958613,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T03:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.219796443758,4212791.267197528,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.219796443758,4212791.267197528,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T04:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.004423261992,4212015.92374317,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.004423261992,4212015.92374317,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T05:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.2720723197149,4212979.460350973,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.2720723197149,4212979.460350973,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T06:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.3782804316536,4213361.809553952,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,1170.3782804316536,4213361.809553952,13408015.844071092,6.715935373677421,6.700000000000002,64.78235796492241,129.56471592984482,0.0,0.0,6.700000000000002,6.700000000000002,6.700000000000002
 2006-12-11T07:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.8215734346402,4214957.664364704,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8215734346402,4214957.664364704,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T08:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1171.7173527358436,4218182.469849037,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1171.7173527358436,4218182.469849037,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T09:00:00,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,0.0,0.0,14.3515772528036,14.3515772528036,0.0,0.0,1170.8813165963627,4215172.739746905,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,1170.8813165963627,4215172.739746905,13408015.844071092,6.7159353736774206,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T10:00:00,25628.649758921587,92263139.13211772,293104696.678899,6.8327876444367535,6.500545688896627,58.411040425863895,0.0,0.0,0.0,6.8327876444367535,6.8327876444367535,0.0,0.0,12916.414395476508,46499091.82371543,147894813.1431903,6.875744702548936,6.7,64.78235796492241,12916.414395476508,46499091.82371543,147894813.1431903,6.875744702548936,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T11:00:00,65930.90203057446,237351247.31006804,790439040.7700031,7.114696728179869,6.218636605153511,58.411040425863895,0.0,0.0,0.0,7.114696728179869,7.114696728179869,0.0,0.0,34723.642179232695,125005111.84523766,396738999.7445008,7.171350178530521,6.7,64.78235796492241,34723.642179232695,125005111.84523766,396738999.7445008,7.171350178530521,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T12:00:00,73921.3820483261,266116975.37397385,1147853144.549463,7.317326730942045,6.016006602391336,58.411040425863895,0.0,0.0,0.0,7.317326730942045,7.317326730942045,0.0,0.0,50391.84071325082,181410626.5677029,575754172.6174046,7.383919567728426,6.7,64.78235796492241,50391.84071325082,181410626.5677029,575754172.6174046,7.383919567728426,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T13:00:00,84142.2730842976,302912183.10347134,1826265969.040864,7.70201469120686,5.63131864212652,58.411040425863895,0.0,0.0,0.0,7.70201469120686,7.70201469120686,0.0,0.0,73337.66033517063,264015577.20661423,915690735.97692,7.787386414934701,6.7,64.78235796492241,73337.66033517063,264015577.20661423,915690735.97692,7.787386414934701,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T14:00:00,85380.51239866822,307369844.6352056,1877382464.367149,7.731002404175523,5.602330929157856,58.411040425863895,0.0,0.0,0.0,7.731002404175523,7.731002404175523,0.0,0.0,73662.11399655546,265183610.38759968,941236234.6059335,7.817699565900807,6.7,64.78235796492241,73662.11399655546,265183610.38759968,941236234.6059335,7.817699565900807,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T15:00:00,85320.43713156703,307153573.6736413,1874573767.3968108,7.729410107377663,5.603923225955717,58.411040425863895,0.0,0.0,0.0,7.729410107377663,7.729410107377663,0.0,0.0,73662.11399655546,265183610.38759968,939804005.9472212,7.815998795002746,6.7,64.78235796492241,73662.11399655546,265183610.38759968,939804005.9472212,7.815998795002746,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T16:00:00,85379.06070426166,307364618.535342,1877016259.9366288,7.730795189826773,5.602538143506607,58.411040425863895,0.0,0.0,0.0,7.730795189826773,7.730795189826773,0.0,0.0,73662.11399655546,265183610.38759968,941111104.9519,7.817549931808627,6.7,64.78235796492241,73662.11399655546,265183610.38759968,941111104.9519,7.817549931808627,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T17:00:00,73907.48570248875,266066948.52895948,1172697899.5273168,7.331410594776269,6.001922738557112,58.411040425863895,0.0,0.0,0.0,7.331410594776269,7.331410594776269,0.0,0.0,51478.92797271625,185324140.7017785,588174735.4858663,7.398671937412367,6.7,64.78235796492241,51478.92797271625,185324140.7017785,588174735.4858663,7.398671937412367,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T18:00:00,72213.42061861044,259968314.22699755,889885080.4774704,7.171071609747138,6.162261723586242,58.411040425863895,0.0,0.0,0.0,7.171071609747138,7.171071609747138,0.0,0.0,39084.13588362164,140702889.18103787,446557498.19084376,7.230517802541609,6.7,64.78235796492241,39084.13588362164,140702889.18103787,446557498.19084376,7.230517802541609,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T19:00:00,68242.87221394271,245674339.97019368,777394786.783101,7.107299729322658,6.2260336040107225,58.411040425863895,0.0,0.0,0.0,7.107299729322658,7.107299729322658,0.0,0.0,34156.579172958154,122963685.02264936,390257484.20410776,7.163658328805831,6.7,64.78235796492241,34156.579172958154,122963685.02264936,390257484.20410776,7.163658328805831,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T20:00:00,67488.02956998102,242956906.4519317,768818812.616179,7.102438102241258,6.230895231092123,58.411040425863895,0.0,0.0,0.0,7.102438102241258,7.102438102241258,0.0,0.0,33780.63791065336,121610296.47835208,385962150.9246048,7.158556916241383,6.7,64.78235796492241,33780.63791065336,121610296.47835208,385962150.9246048,7.158556916241383,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
 2006-12-11T21:00:00,59004.15502650658,212414958.09542367,672393103.5256938,7.04777658719572,6.285556746137659,58.411040425863895,0.0,0.0,0.0,7.04777658719572,7.04777658719572,0.0,0.0,29555.72354883183,106400604.7757946,337690207.72229385,7.101223075810778,6.7,64.78235796492241,29555.72354883183,106400604.7757946,337690207.72229385,7.101223075810778,6.7,64.78235796492241,129.56471592984482,0.0,0.0,6.7,6.7,6.7
